Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.106707,89.59431,61.69387,0.5946192,0.5946192,0,0,0,0.5946192,186.1204,0,0,0,1.106707,0.6259149,0.5946192,0,0,0.6447507,3.973413,0.4807926,0,0.4807926,5.844468,97.4076,0.133648,0.6540811,0.885366,0,5.080121
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.8736138,84.59539,63.44045,0.243402,0.243402,0,-1,0,0.243402,358.9181,0.4534431,0,0,0.8736138,0.2562126,0.243402,0,0,0.1639581,4.406126,0.1639581,0,0.1639581,6.000012,100,0.1335849,0.2677422,0.698891,0,5.27974
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7359601,81.39252,64.01325,0.6582445,0.6582445,0,-1,0,0.6582445,111.8065,0.04307111,0,0,0.7359601,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1335849,0.7240689,0.588768,0,5.289649
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3142226,71.43169,64.5485,0.5785492,0.5785492,0,-1,0,0.5785492,54.31217,0,1.110223E-16,0,0.3142226,0.6089992,0.5785492,0,0,0,4.553689,0,0.2947765,-0.2947765,5.68929,94.82131,0.1335849,0.6364042,0.2513781,0,4.867911
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.277724,69.76034,63.75033,1.045147,1.045147,0,-1,0,1.045147,26.57271,0,2.220446E-16,0,0.277724,1.100155,1.045147,0,0,0.3275295,4.258913,0,0.8224311,-0.8224311,4.822372,80.3727,0.1335849,1.149662,0.2221792,0,4.536636
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.0514883,62.59307,61.53423,0.8815274,0.8815274,0,-1,0,0.8815274,5.840805,0,1.110223E-16,0,0.0514883,0.9279236,0.8815274,0,0,1.241342,3.436481,0,0.8764353,-0.8764353,3.898528,64.97533,0.1335849,0.9696802,0.04119064,0,3.48797
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,59.42143,59.42143,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.215159,2.560046,0,0.7511241,-0.7511241,3.106773,51.77945,0.1335849,0.7849247,0,0,2.560046
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,57.0457,57.0457,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.049741,1.808922,0,1.398751,-1.398751,1.63236,27.20594,0.1335849,1.461695,0,0,1.808922
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,54.56667,54.56667,0.625114,0.3896618,0,-1,0,0.3896618,0,0,0.2354522,0.2979636,0,0.4101703,0.3896618,0,0,4.603909,0.4101703,0,0.4101703,-0.4101703,1.200002,20,0.1335849,0.6876254,0,0,0.4101703
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,51.97497,51.97497,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335849,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,49.96546,49.96546,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335849,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,48.49119,48.49119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335849,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,46.87607,46.87607,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335849,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,45.37363,45.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335849,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,44.23741,44.23741,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335849,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,42.9979,42.9979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335849,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,41.93681,41.93681,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339501,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,41.14803,41.14803,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1343592,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.0932037,41.97499,40.3029,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,56.00381,2.220446E-16,0,0,0.0932037,0,0,1.452632,1.38,2.299654,2.484,1.473204,0,1.473204,5.215972,86.93269,0.1348263,0.1830662,0.07456296,1.7,2.577204
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4448256,50.63678,42.19973,0,0,0,0,0,0,0,0,0,0,0.4448256,0,0,0,0,0.8264507,3.809883,0.4448256,0,0.4448256,5.63797,93.96599,0.134656,0,0.3558604,0,4.254709
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6461262,60.18787,47.12022,0,0,0,-1,0,0,0,0.2645011,0,0,0.6461262,0,0,0,0,0.3816251,4.210227,0.3816251,0,0.3816251,6.000012,100,0.1345102,0,0.516901,0,4.856352
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.7997957,69.27879,52.03131,0.2288595,0.2288595,0,0,0,0.2288595,349.4702,0.558891,0,0,0.7997957,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1345102,0.2517455,0.6398366,0,5.353485
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7519598,72.60918,55.99399,0.2848983,0.2848983,0,0,0,0.2848983,263.9397,0.4520668,0,0,0.7519598,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1345102,0.3133881,0.6015678,0,5.305649
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.071086,85.09513,59.05521,0,0,0,0,0,0,0,1.071086,0,0,1.071086,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345102,0,0.856869,0,5.624775
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7031438,78.15236,61.95679,0.4422514,0.4422514,0,0,0,0.4422514,158.9919,0.237616,0,0,0.7031438,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1345102,0.4864766,0.562515,0,5.256833
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8416841,83.92024,63.64704,1.403236,1.38,0,-1,0,1.38,60.9916,2.220446E-16,0.023236,0.1635596,0.8416841,1.452632,1.38,0,0,0,4.553689,0,0.6109475,-0.6109475,5.356017,89.26677,0.1345102,1.54356,0.6733473,0,5.395373
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4549013,74.35523,64.17289,0.7123045,0.7123045,0,-1,0,0.7123045,63.86332,0,0,0,0.4549013,0.7497942,0.7123045,0,0,0.6788305,3.942741,0,0.2948929,-0.2948929,5.045172,84.08604,0.1345102,0.7835349,0.363921,0,4.397643
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.4889744,75.82076,64.75508,1.467068,1.38,0,-1,0,1.38,35.43293,2.220446E-16,0.08706847,0.2337753,0.4889744,1.452632,1.38,0,0,1.006489,3.647849,0,0.9636572,-0.9636572,4.029388,67.15634,0.1345102,1.613775,0.3911795,0,4.136823
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.1972666,68.12885,63.90996,0.5428675,0.5428675,0,-1,0,0.5428675,36.33788,0,0,0,0.1972666,0.5714395,0.5428675,0,0,2.077219,2.684191,0,0.3741729,-0.3741729,3.634976,60.58281,0.1345102,0.5971543,0.1578133,0,2.881458
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05588412,62.90192,61.75021,0.9594495,0.9594495,0,-1,0,0.9594495,5.824602,0,0,0,0.05588412,1.009947,0.9594495,0,0,2.492967,2.310019,0,0.9540628,-0.9540628,2.629305,43.82167,0.1345102,1.055395,0.04470729,0,2.365903
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,59.58106,59.58106,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.553037,1.355956,0,0.4695927,-0.4695927,2.134311,35.57178,0.1345102,0.4907243,0,0,1.355956
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,57.25229,57.25229,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,4.074807,0.886363,0,0.4895753,-0.4895753,1.618253,26.97083,0.1345102,0.5116062,0,0,0.886363
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,54.71692,54.71692,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.618779,0.3967877,0,0.08963297,-0.08963297,1.523772,25.39615,0.1345102,0.09366645,0,0,0.3967877
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,52.16277,52.16277,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.718371,0.3071547,0,0.2120294,-0.2120294,1.300273,21.67118,0.1345102,0.2215707,0,0,0.3071547
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,50.15326,50.15326,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.953959,0.09512537,0,0.05354079,-0.05354079,1.243836,20.73056,0.1345102,0.05595013,0,0,0.09512537
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,48.66961,48.66961,0.2248039,0.03950535,0,-1,0,0.03950535,0,0,0.1852986,0.2077789,0,0.04158458,0.03950535,0,0,5.013449,0.04158458,0,0.04158458,-0.04158458,1.200002,20,0.1345102,0.2472843,0,0,0.04158458
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,47.03571,47.03571,0.2400204,0,0,-1,0,0,0,0,0.2400204,0.2640225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345102,0.2640225,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,45.56144,45.56144,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345102,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,44.42522,44.42522,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345102,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,43.17632,43.17632,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345102,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,42.12461,42.12461,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1349081,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,41.35461,41.35461,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1353809,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05405415,41.45729,40.49071,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.5555,0,0,0,0.05405415,0,0,0.8754382,0.8316663,2.299654,2.484,0.8857204,0,0.8857204,4.658637,77.64378,0.1358335,0.9070179,0.04324332,1.7,2.538054
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1150802,44.51373,42.41571,1.103385,1.103385,1.7,0,0.5202,1.103385,10.42974,0,0,0,0.1150802,0,0,0.596615,0.5667843,1.413934,3.281148,0.6818644,0,0.6818644,5.30551,88.42499,0.136174,1.213723,0.09206412,1.7,3.396229
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3183131,53.47872,47.3268,0.2810393,0.2810393,0,-1,0,0.2810393,113.2628,0,0,0,0.3183131,0.2958308,0.2810393,0,0,0.7320695,3.894826,0.02248226,0,0.02248226,5.326838,88.78046,0.1361654,0.3091432,0.2546504,0,4.21314
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.1994256,56.16204,52.2379,0.4941902,0.4941902,0,0,0,0.4941902,40.35402,0,0,0,0.1994256,0.5202003,0.4941902,0,0,0.7095872,3.915061,0,0.3207746,-0.3207746,4.988712,83.14504,0.1361654,0.5436093,0.1595405,0,4.114486
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6250456,69.78551,56.25692,0.9013154,0.9013154,0,0,0,0.9013154,69.34815,0,0,0,0.6250456,0.9487531,0.9013154,0,0,1.066003,3.594286,0,0.3237075,-0.3237075,4.647495,77.45809,0.1361654,0.9914469,0.5000365,0,4.219331
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2028096,63.45779,59.2618,0.533796,0.533796,0,0,0,0.533796,37.99385,0,1.110223E-16,0,0.2028096,0.5618905,0.533796,0,0,1.425678,3.270578,0,0.3590809,-0.3590809,4.26899,71.1497,0.1361654,0.5871755,0.1622477,0,3.473388
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07294757,63.6844,62.17277,0,0,0,0,0,0,0,0,0,0,0.07294757,0,0,0,0,1.824657,2.911498,0.07294757,0,0.07294757,4.338194,72.30309,0.1361376,0,0.05835806,0,2.984445
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09319585,65.82361,63.86301,0.6212602,0.6212602,0,-1,0,0.6212602,15.0011,0,1.110223E-16,0,0.09319585,0.6539581,0.6212602,0,0,1.75171,2.97715,0,0.5607623,-0.5607623,3.747099,62.45153,0.1361376,0.6833862,0.07455668,0,3.070346
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04335301,65.29751,64.38886,0.2845474,0.2845474,0,-1,0,0.2845474,15.23577,0,5.551115E-17,0,0.04335301,0.2995236,0.2845474,0,0,2.374779,2.416388,0,0.2561706,-0.2561706,3.477072,57.95108,0.1361376,0.3130022,0.0346824,0,2.459741
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09537211,66.99424,64.97106,0.8601398,0.8601398,0,-1,0,0.8601398,11.08798,0,1.110223E-16,0,0.09537211,0.9054103,0.8601398,0,0,2.659413,2.160218,0,0.8100381,-0.8100381,2.623216,43.72018,0.1361376,0.9461538,0.07629769,0,2.255589
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1274163,66.82564,64.12594,0,0,0,-1,0,0,0,0,0,0,0.1274163,0,0,0,0,3.559455,1.350179,0.1274163,0,0.1274163,2.744094,45.73481,0.136089,0,0.1019331,0,1.477596
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.0540515,63.07207,61.95679,0.5671671,0.5671671,0,-1,0,0.5671671,9.530084,0,0,0,0.0540515,0.597018,0.5671671,0,0,3.432039,1.464854,0,0.5429665,-0.5429665,2.171757,36.19588,0.136089,0.6238838,0.0432412,0,1.518905
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,59.79704,59.79704,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,4.035335,0.9218875,0,0.122993,-0.122993,2.042111,34.03512,0.136089,0.1285277,0,0,0.9218875
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,57.46826,57.46826,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,4.171994,0.7988945,0,0.3402953,-0.3402953,1.683408,28.05675,0.136089,0.3556086,0,0,0.7988945
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,54.9329,54.9329,0.8078886,0.4356692,0,-1,0,0.4356692,0,0,0.3722193,0.4530082,0,0.4585992,0.4356692,0,0,4.5501,0.4585992,0,0.4585992,-0.4585992,1.200002,20,0.136089,0.8886774,0,0,0.4585992
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,52.32241,52.32241,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136089,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,50.3129,50.3129,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136089,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,48.82924,48.82924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136089,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,47.22351,47.22351,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136089,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,45.73985,45.73985,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136089,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,44.60363,44.60363,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136089,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,43.36412,43.36412,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136089,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,42.3312,42.3312,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1365276,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,41.57058,41.57058,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1368703,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3654638,47.51789,40.72546,1.436825,1.436825,1.7,0,0.5202,1.436825,25.43551,0,0,0,0.3654638,0,0,0.2631748,0.2500161,2.299654,2.484,0.6154799,0,0.6154799,4.402264,73.37092,0.1371502,1.580508,0.2923711,1.7,2.849464
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.7842048,58.2761,42.62229,1.786946,1.786946,1.7,0,0.5202,1.786946,43.88521,0,0,0,0.7842048,0.0915217,0.08694562,0,0,1.684175,3.037932,0.6926832,0,0.6926832,5.059401,84.32317,0.1374398,1.96564,0.6273639,1.7,3.822137
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9132127,66.92437,47.56156,0.1410421,0.1410421,0,-1,0,0.1410421,647.4752,0,0,0,0.9132127,0.1484654,0.1410421,0,0,0.9914913,3.661347,0.7647473,0,0.7647473,5.784904,96.41487,0.1371494,0.1551463,0.7305701,0,4.574559
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.22807,81.53257,52.50082,1.1902,1.1902,0,0,0,1.1902,103.1818,0,0,0,1.22807,1.252843,1.1902,0,0,0.226744,4.349619,0,0.0247724,-0.0247724,5.758791,95.97966,0.1371494,1.309221,0.9824561,0,5.57769
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.260436,87.84715,56.51984,0.4906283,0.4906283,0,0,0,0.4906283,256.9023,0.4897158,0,0,1.260436,0.5164509,0.4906283,0,0,0.2542689,4.324847,0.2542689,0,0.2542689,6.000012,100,0.1370531,0.5396912,1.008348,0,5.585282
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.170942,88.8706,59.52472,1.06922,1.06922,0,0,0,1.06922,109.5137,0.04544762,0,0,1.170942,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1370531,1.176142,0.9367539,0,5.724631
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.219765,94.37832,62.37935,1.709047,1.709047,0.425,0,0.172125,1.709047,71.37106,0,2.220446E-16,0,1.219765,1.351628,1.284047,0,0,0,4.553689,0,0.1318634,-0.1318634,5.861016,97.6834,0.1370531,1.879951,0.9758117,1.7,5.773454
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.176614,95.13519,64.0696,0.356814,0.356814,0,-1,0,0.356814,329.7555,0.6545052,0,0,1.176614,0.3755937,0.356814,0,0,0.1465148,4.421825,0.1465148,0,0.1465148,6.000012,100,0.1369977,0.3924954,0.941291,0,5.598439
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,0.9988078,89.82291,64.59545,0.4246673,0.4246673,0,-1,0,0.4246673,235.1977,0.5517896,0,0,0.9988078,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1369977,0.467134,0.7990463,0,5.552497
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.6670605,80.86565,65.17764,1.035548,1.035548,0,-1,0,1.035548,64.41619,0,0,0,0.6670605,1.09005,1.035548,0,0,0,4.553689,0,0.4229899,-0.4229899,5.554142,92.56884,0.1369977,1.139103,0.5336484,0,5.220749
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.321592,71.37418,64.33253,0.19034,0.19034,0,-1,0,0.19034,168.9566,0,0,0,0.321592,0.2003579,0.19034,0,0,0.4699888,4.130699,0.121234,0,0.121234,5.669154,94.48571,0.1369519,0.209374,0.2572736,0,4.452291
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0407639,62.95685,62.11643,0.2807385,0.2807385,0,-1,0,0.2807385,14.52024,0,5.551115E-17,0,0.0407639,0.2955142,0.2807385,0,0,0.3487548,4.23981,0,0.2547503,-0.2547503,5.400624,90.01022,0.1369519,0.3088124,0.03261112,0,4.280573
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,60.00362,60.00362,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.6318107,3.985059,0,1.063052,-1.063052,4.280068,71.33433,0.1369519,1.11089,0,0,3.985059
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,57.62789,57.62789,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.81298,2.922007,0,1.081345,-1.081345,3.14023,52.33706,0.1369519,1.130006,0,0,2.922007
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,55.09253,55.09253,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,3.014475,1.840662,0,0.7122877,-0.7122877,2.389413,39.82347,0.1369519,0.7443407,0,0,1.840662
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,52.50082,52.50082,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.805906,1.128374,0,0.2668993,-0.2668993,2.108076,35.13454,0.1369519,0.2789098,0,0,1.128374
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,50.49131,50.49131,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,4.10246,0.8614746,0,0.2008085,-0.2008085,1.896406,31.6067,0.1369519,0.2098448,0,0,0.8614746
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,49.01704,49.01704,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.325581,0.6606662,0,0.1945075,-0.1945075,1.691377,28.18956,0.1369519,0.2032603,0,0,0.6606662
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,47.40192,47.40192,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.5417,0.4661587,0,0.009845992,-0.009845992,1.680998,28.01658,0.1369519,0.01028906,0,0,0.4661587
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,45.92765,45.92765,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.55264,0.4563127,0,0.1317119,-0.1317119,1.542162,25.70264,0.1369519,0.137639,0,0,0.4563127
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,44.79144,44.79144,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.698987,0.3246008,0,0.05539945,-0.05539945,1.483765,24.72938,0.1369519,0.05789243,0,0,0.3246008
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,43.58009,43.58009,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0.01363174,0,0.2577732,0.2448845,0,0,4.760542,0.2692013,0,0.2577732,-0.2577732,1.212049,20.20077,0.1369519,0.269373,0,0,0.2692013
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,42.519,42.519,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,5.046957,0.01142812,1.371317,0,1.371317,2.512994,41.88315,0.1374987,0.2821596,0,1.7,0.01142812
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,41.75839,41.75839,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.67564,1.245613,1.38,0,1.38,3.822177,63.70282,0.1378327,0,0,1.7,1.245613
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3382403,47.18627,40.91327,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,757.988,4.440892E-16,0,0,0.3382403,0,0,1.452632,1.38,2.29564,2.487613,1.71824,0,1.71824,5.452243,90.87053,0.1380737,0.04908578,0.2705922,1.7,2.825853
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6718118,56.07837,42.86644,0.6388721,0.6388721,0,0,0,0.6388721,105.1559,0,1.110223E-16,0,0.6718118,0.672497,0.6388721,0,0,0.5773995,4.034029,0,0.0006851992,-0.0006851992,5.45152,90.85849,0.1380737,0.7027594,0.5374494,0,4.705841
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.028434,70.14176,47.82449,0,0,0,-1,0,0,0,0.4502731,0,0,1.028434,0,0,0,0,0.5781608,4.033344,0.5781608,0,0.5781608,6.000012,100,0.1378565,0,0.8227472,0,5.061778
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.179263,80.39757,52.76375,0.7973223,0.7973223,0,0,0,0.7973223,147.9029,0.339976,0,0,1.179263,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1378565,0.8770545,0.94341,0,5.732952
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.315646,90.08406,56.78277,0.3322534,0.3322534,0,0,0,0.3322534,395.9767,0.9659054,0,0,1.315646,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1378565,0.3654787,1.052517,0,5.869335
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.240052,91.57298,59.79704,0,0,0,0,0,0,0,1.240052,0,0,1.240052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378565,0,0.9920412,0,5.79374
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.18661,93.5566,62.64228,0.861189,0.861189,0,0,0,0.861189,137.7874,0.2800954,0,0,1.18661,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1378565,0.9473079,0.9492881,0,5.740299
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.115238,93.27081,64.28557,0.9794867,0.9794867,0,-1,0,0.9794867,113.8594,0.08419938,0,0,1.115238,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1378565,1.077435,0.8921904,0,5.668927
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.8987849,87.05464,64.85838,0.5296433,0.5296433,0,-1,0,0.5296433,169.6962,0.3412656,0,0,0.8987849,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1378565,0.5826076,0.7190279,0,5.452474
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7226773,82.6239,65.39362,0,0,0,-1,0,0,0,0.7226773,0,0,0.7226773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378565,0,0.5781418,0,5.276366
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.3825547,73.02752,64.5485,0,0,0,-1,0,0,0,0.3825547,0,0,0.3825547,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378565,0,0.3060437,0,4.936244
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06564284,63.69275,62.3324,0.5069389,0.5069389,0,-1,0,0.5069389,12.94886,0,1.110223E-16,0,0.06564284,0.5336199,0.5069389,0,0,0,4.553689,0,0.4679771,-0.4679771,5.506721,91.7785,0.1378565,0.5576328,0.05251427,0,4.619332
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,60.2196,60.2196,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5199745,4.085712,0,0.7834161,-0.7834161,4.680928,78.0153,0.1378565,0.8186699,0,0,4.085712
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,57.83448,57.83448,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.390437,3.302296,0,1.265661,-1.265661,3.346804,55.77995,0.1378565,1.322616,0,0,3.302296
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,55.29911,55.29911,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.796727,2.036635,0,0.7925135,-0.7925135,2.511421,41.85694,0.1378565,0.8281766,0,0,2.036635
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,52.66046,52.66046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.677297,1.244121,0,0,0,2.511421,41.85694,0.1378565,0,0,0,1.244121
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,50.65095,50.65095,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.677297,1.244121,0,0.3104753,-0.3104753,2.184152,36.40245,0.1378565,0.3244466,0,0,1.244121
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,49.17668,49.17668,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.02227,0.933646,0,0.1132278,-0.1132278,2.064799,34.41325,0.1378565,0.1183231,0,0,0.933646
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,47.56156,47.56156,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.148078,0.8204181,0,0.1170483,-0.1170483,1.941419,32.35693,0.1378565,0.1223154,0,0,0.8204181
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,46.11546,46.11546,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.278132,0.7033699,0,0.2280825,-0.2280825,1.700999,28.34993,0.1378565,0.2383462,0,0,0.7033699
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,44.97924,44.97924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.531557,0.4752874,0,0,0,1.700999,28.34993,0.1378565,0,0,0,0.4752874
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,43.73034,43.73034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.531557,0.4752874,0,0,0,1.700999,28.34993,0.1378565,0,0,0,0.4752874
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,42.67863,42.67863,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.531557,0.4752874,0,0.1066777,-0.1066777,1.588551,26.4758,0.1378565,0.1114782,0,0,0.4752874
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,41.93681,41.93681,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.650088,0.3686097,0,0.1106977,-0.1106977,1.471866,24.53104,0.1378565,0.1156791,0,0,0.3686097
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3637395,47.86736,41.09168,0.537074,0.537074,1.7,0,0.5202,0.537074,67.72615,0,0,0,0.3637395,0,0,1.162926,1.10478,4.773086,0.257912,1.468519,0,1.468519,2.865025,47.75032,0.138356,0.5907813,0.2909916,1.7,0.6216515
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.7988123,59.07784,43.04485,1.676316,1.676316,1.7,0,0.5202,1.676316,47.65284,0,0,0,0.7988123,0,0,0.02368369,0.0224995,3.304566,1.579579,0.8213118,0,0.8213118,3.64419,60.73638,0.1386907,1.843948,0.6390498,1.7,2.378392
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.062902,71.30168,48.04046,0.7019973,0.7019973,0,-1,0,0.7019973,151.4111,0,0,0,1.062902,0.7389445,0.7019973,0,0,2.483254,2.31876,0.3239571,0,0.3239571,3.951523,65.85858,0.1385693,0.7721971,0.8503213,0,3.381661
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.127505,79.18317,53.0079,0.3087213,0.3087213,0,0,0,0.3087213,365.2177,0,0,0,1.127505,0.3249698,0.3087213,0,0,2.159297,2.610321,0.802535,0,0.802535,4.712874,78.54774,0.1382695,0.3395934,0.9020038,0,3.737826
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.177642,85.77546,56.98936,1.033789,1.033789,0,0,0,1.033789,113.9151,0,0,0,1.177642,1.088199,1.033789,0,0,1.356762,3.332603,0.08944271,0,0.08944271,4.797727,79.96195,0.1382361,1.137168,0.9421134,0,4.510244
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.140991,88.51662,60.00362,0.1895776,0.1895776,0,0,0,0.1895776,601.8599,0,0,0,1.140991,0.1995553,0.1895776,0,0,1.26732,3.413101,0.9414361,0,0.9414361,5.690852,94.84734,0.1378862,0.2085353,0.9127931,0,4.554092
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.048718,89.21486,62.85825,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,52.89561,0,0,0,1.048718,1.452632,1.38,0,0,0.3258837,4.260394,0,0.403914,-0.403914,5.265089,87.7513,0.1378862,2.180879,0.8389741,1.7,5.309111
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.087212,92.66158,64.5485,0.2034263,0.2034263,0,-1,0,0.2034263,534.4501,0.09840202,0,0,1.087212,0.2141329,0.2034263,0,0,0.774677,3.85648,0.774677,0,0.774677,6.000012,100,0.1375996,0.2237689,0.8697695,0,4.943692
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9002358,87.3615,65.07435,0,0,0,-1,0,0,0,0.9002358,0,0,0.9002358,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375996,0,0.7201887,0,5.453925
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6208533,80.11732,65.6002,0.528388,0.528388,0,-1,0,0.528388,117.4995,0.06465535,0,0,0.6208533,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1375996,0.5812269,0.4966826,0,5.174542
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4083565,73.86212,64.75508,0.6645058,0.6645058,0,-1,0,0.6645058,61.45266,0,0,0,0.4083565,0.6994798,0.6645058,0,0,0,4.553689,0,0.2911233,-0.2911233,5.693141,94.8855,0.1375996,0.7309564,0.3266852,0,4.962046
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.05683278,63.71696,62.53899,1.023464,1.023464,0,-1,0,1.023464,5.552983,0,2.220446E-16,0,0.05683278,1.07733,1.023464,0,0,0.3234704,4.262566,0,1.020498,-1.020498,4.617442,76.95721,0.1375996,1.12581,0.04546622,0,4.319398
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,60.36984,60.36984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.457357,3.242068,0,0,0,4.617442,76.95721,0.1375996,0,0,0,3.242068
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,57.99411,57.99411,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.457357,3.242068,0,0.6077175,-0.6077175,3.976852,66.28073,0.1375996,0.6350648,0,0,3.242068
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,55.45875,55.45875,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.132598,2.634351,0,0.7146662,-0.7146662,3.223527,53.72535,0.1375996,0.7468262,0,0,2.634351
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,52.82009,52.82009,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.926672,1.919684,0,0.1505619,-0.1505619,3.064821,51.08025,0.1375996,0.1573371,0,0,1.919684
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,50.81058,50.81058,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.093963,1.769122,0,0.2190779,-0.2190779,2.833893,47.23145,0.1375996,0.2289364,0,0,1.769122
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,49.33631,49.33631,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.337383,1.550045,0,0.05869258,-0.05869258,2.772025,46.20033,0.1375996,0.06133375,0,0,1.550045
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,47.72119,47.72119,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.402597,1.491352,0,0.1946272,-0.1946272,2.56687,42.78109,0.1375996,0.2033854,0,0,1.491352
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,46.26571,46.26571,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.618849,1.296725,0,0.2064525,-0.2064525,2.34925,39.15409,0.1375996,0.2157429,0,0,1.296725
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.848241,1.090272,0,0,0,2.34925,39.15409,0.1375996,0,0,0,1.090272
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,43.88998,43.88998,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.848241,1.090272,0,0.1811707,-0.1811707,2.15828,35.97126,0.1375996,0.1893234,0,0,1.090272
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,42.86644,42.86644,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.049541,0.9091016,0,0.1337867,-0.1337867,2.017256,33.62086,0.1375996,0.1398071,0,0,0.9091016
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,42.09644,42.09644,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.198194,0.7753149,0,0.01929228,-0.01929228,1.99692,33.28194,0.1375996,0.02016044,0,0,0.7753149
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2909455,46.65699,41.27949,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,33.75628,0,0,0,0.2909455,0.459895,0.4369003,0,0,4.219629,0.7560226,0,0.1689496,-0.1689496,1.818832,30.3138,0.1375996,0.9480903,0.2327564,1.7,1.046968
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.647906,55.96469,43.23266,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,103.0534,2.220446E-16,0,0,0.647906,0,0,1.071291,1.017727,4.407351,0.587073,1.665633,0,1.665633,3.39899,56.64972,0.1380205,0.6915796,0.5183248,1.7,1.234979
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.00887,70.1394,48.24705,0.9798139,0.9798139,0,-1,0,0.9798139,102.9655,0,0,0,1.00887,1.031383,0.9798139,0,0,2.741718,2.086143,0,0.02251304,-0.02251304,3.375259,56.2542,0.1380205,1.077795,0.807096,0,3.095012
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.14192,79.86324,53.21448,0.9600673,0.9600673,0,0,0,0.9600673,118.9416,0,0,0,1.14192,1.010597,0.9600673,0,0,2.766733,2.063629,0.1313225,0,0.1313225,3.499842,58.33059,0.1379721,1.056074,0.9135357,0,3.205549
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.24319,88.25267,57.25229,0.9075308,0.9075308,0,0,0,0.9075308,136.986,0,0,0,1.24319,0.9552956,0.9075308,0,0,2.63541,2.18182,0.2878944,0,0.2878944,3.772963,62.88259,0.1378661,0.9982839,0.994552,0,3.42501
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.047587,85.83982,60.2196,0.02331913,0.02331913,0,0,0,0.02331913,4492.393,0,0,0,1.047587,0.02454645,0.02331913,0,0,2.347516,2.440925,1.02304,0,1.02304,4.743504,79.05824,0.1374908,0.02565104,0.8380695,0,3.488512
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.9403098,86.11146,63.06484,0.686662,0.686662,0,0,0,0.686662,136.9393,0,0,0,0.9403098,0.7228021,0.686662,0,0,1.324475,3.361661,0.2175077,0,0.2175077,4.94985,82.49734,0.1374113,0.7553282,0.7522479,0,4.301971
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.135835,94.61095,64.75508,1.290449,1.290449,0,-1,0,1.290449,88.01856,0,0,0.03949377,1.135835,1.358367,1.290449,0,0,1.106968,3.557418,0,0.2225327,-0.2225327,4.71528,78.58784,0.1374113,1.419494,0.9086676,0,4.693253
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.8910271,87.34689,65.29033,1.048941,1.048941,0,-1,0,1.048941,84.94542,0,0,0,0.8910271,1.104148,1.048941,0,0,1.354226,3.334885,0,0.213121,-0.213121,4.490631,74.8437,0.1374113,1.153835,0.7128217,0,4.225913
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.53067,77.96542,65.75984,0.6477606,0.6477606,0,-1,0,0.6477606,81.92379,0,0,0,0.53067,0.6818533,0.6477606,0,0,1.591027,3.121764,0,0.1511832,-0.1511832,4.33127,72.18768,0.1374113,0.7125367,0.424536,0,3.652434
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2520923,70.39529,64.91472,0.5678545,0.5678545,0,-1,0,0.5678545,44.39382,0,1.110223E-16,0,0.2520923,0.5977416,0.5678545,0,0,1.759009,2.970581,0,0.3456493,-0.3456493,3.966923,66.11526,0.1374113,0.62464,0.2016738,0,3.222673
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05299518,63.84499,62.74557,1.722328,1.38,0,-1,0,1.38,3.84023,2.220446E-16,0.3423282,0.514561,0.05299518,1.452632,1.38,0,0,2.143064,2.624932,0,1.399636,-1.399636,2.491577,41.5262,0.1374113,1.894561,0.04239614,0,2.677927
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,60.58582,60.58582,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0.03638157,0,1.14872,1.091284,0,0,3.698215,1.225295,0,1.14872,-1.14872,1.28072,21.34529,0.1374113,1.200412,0,0,1.225295
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,58.15375,58.15375,0.8586018,0.07274681,0,-1,0,0.07274681,0,0,0.785855,0.8717152,0,0.07657558,0.07274681,0,0,4.97457,0.07657558,0,0.07657558,-0.07657558,1.200002,20,0.1374113,0.944462,0,0,0.07657558
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,55.61838,55.61838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374113,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,52.97972,52.97972,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374113,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,50.94204,50.94204,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374113,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,49.46777,49.46777,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374113,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,47.85265,47.85265,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374113,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,46.40656,46.40656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374113,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,45.28912,45.28912,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374113,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,44.04961,44.04961,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374113,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,43.02607,43.02607,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1377935,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,42.25607,42.25607,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1383524,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.24115,45.90289,41.46729,0.913864,0.913864,1.7,0,0.5202,0.913864,26.38795,0,0,0,0.24115,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9879792,0,0.9879792,4.65201,77.53334,0.1388035,1.00525,0.19292,1.7,2.62683
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3299617,49.6381,43.42046,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,34.15255,0,0,0,0.3299617,0,0,0.7338592,0.6971662,1.420919,3.274862,1.027128,0,1.027128,5.626429,93.77363,0.1392635,1.062755,0.2639694,1.7,3.604823
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.537362,59.26205,48.46302,0.8251268,0.8251268,0,-1,0,0.8251268,65.12478,0,0,0,0.537362,0.8685546,0.8251268,0,0,0.3937912,4.199277,0,0.3311925,-0.3311925,5.277321,87.95518,0.1392635,0.9076396,0.4298896,0,4.736639
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5025967,63.85808,53.43045,0.009278785,0.009278785,0,0,0,0.009278785,5416.622,0,0,0,0.5025967,0.009767142,0.009278785,0,0,0.7617829,3.868084,0.4928295,0,0.4928295,5.744861,95.74748,0.1390834,0.01020666,0.4020773,0,4.370681
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7647232,74.61926,57.46826,0.4370559,0.4370559,0,0,0,0.4370559,174.9715,0.03571103,0,0,0.7647232,0.4600589,0.4370559,0,0,0.2689534,4.311631,0.2689534,0,0.2689534,6.000012,100,0.1389854,0.4807615,0.6117786,0,5.076354
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9064832,81.92036,60.42618,0.2472272,0.2472272,0,0,0,0.2472272,366.6599,0.646244,0,0,0.9064832,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1389854,0.2719499,0.7251866,0,5.460172
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.009028,88.49081,63.28082,0.7530313,0.7530313,0,0,0,0.7530313,133.9955,0.2163639,0,0,1.009028,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1389854,0.8283344,0.8072227,0,5.562717
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.7874832,83.87576,64.91472,0.1706397,0.1706397,0,-1,0,0.1706397,461.4888,0.6078625,0,0,0.7874832,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1389854,0.1877037,0.6299866,0,5.341172
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2287967,70.41541,65.44057,0.5672526,0.5672526,0,-1,0,0.5672526,40.33419,0,0,0,0.2287967,0.5971079,0.5672526,0,0,0,4.553689,0,0.3683113,-0.3683113,5.611778,93.52944,0.1389854,0.6239778,0.1830374,0,4.782485
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.133882,68.79658,65.91947,0.2659146,0.2659146,0,-1,0,0.2659146,50.34773,0,0,0,0.133882,0.2799101,0.2659146,0,0,0.4092347,4.185378,0,0.1460281,-0.1460281,5.457851,90.964,0.1389854,0.292506,0.1071056,0,4.31926
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1610334,68.52824,65.07435,0.6186361,0.6186361,0,-1,0,0.6186361,26.03039,0,1.110223E-16,0,0.1610334,0.6511959,0.6186361,0,0,0.5714881,4.03935,0,0.4901625,-0.4901625,4.941174,82.35274,0.1389854,0.6804997,0.1288267,0,4.200383
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05571492,64.06282,62.90521,1.150489,1.150489,0,-1,0,1.150489,4.842717,0,0,0,0.05571492,1.211041,1.150489,0,0,1.116113,3.549187,0,1.155326,-1.155326,3.723354,62.05577,0.1389854,1.265538,0.04457193,0,3.604902
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,60.74545,60.74545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.399809,2.393861,0,0,0,3.723354,62.05577,0.1389854,0,0,0,2.393861
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,58.36972,58.36972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.399809,2.393861,0,0,0,3.723354,62.05577,0.1389854,0,0,0,2.393861
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,55.77802,55.77802,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.399809,2.393861,0,0.2332148,-0.2332148,3.477524,57.95861,0.1389854,0.2437094,0,0,2.393861
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,53.16753,53.16753,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.658936,2.160646,0,0.04806881,-0.04806881,3.426855,57.11413,0.1389854,0.0502319,0,0,2.160646
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,51.12985,51.12985,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.712346,2.112577,0,0.07063215,-0.07063215,3.352402,55.87325,0.1389854,0.0738106,0,0,2.112577
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.790826,2.041945,0,0,0,3.352402,55.87325,0.1389854,0,0,0,2.041945
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,48.01229,48.01229,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.790826,2.041945,0,0.2451753,-0.2451753,3.093964,51.56597,0.1389854,0.2562082,0,0,2.041945
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,46.58497,46.58497,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.063243,1.79677,0,0.01867397,-0.01867397,3.07428,51.2379,0.1389854,0.0195143,0,0,1.79677
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,45.44875,45.44875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.083992,1.778096,0,0,0,3.07428,51.2379,0.1389854,0,0,0,1.778096
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,44.20924,44.20924,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.083992,1.778096,0,0.2409423,-0.2409423,2.820305,47.00499,0.1389854,0.2517847,0,0,1.778096
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,43.17632,43.17632,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.351706,1.537154,0,0.06692486,-0.06692486,2.74976,45.82924,0.1389854,0.06993648,0,0,1.537154
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,42.46266,42.46266,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.426067,1.470229,0,0.06448247,-0.06448247,2.681789,44.6964,0.1389854,0.06738418,0,0,1.470229
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.214772,45.58816,41.64571,0.1810796,0.1810796,0,0,0,0.1810796,118.6064,0,0,0,0.214772,0.1906102,0.1810796,0,0,3.497714,1.405747,0.02416181,0,0.02416181,2.704711,45.07843,0.1389766,0.1991876,0.1718176,0,1.620519
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5037025,53.35384,43.62705,0,0,0,0,0,0,0,0,0,0,0.5037025,0,0,0,0,3.473552,1.427492,0.5037025,0,0.5037025,3.182565,53.04265,0.1387933,0,0.402962,0,1.931195
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.6785612,62.62729,48.66961,0.1202075,0.1202075,0,-1,0,0.1202075,564.4916,0,0,0,0.6785612,0.1265342,0.1202075,0,0,2.969849,1.880824,0.552027,0,0.552027,3.706264,61.77095,0.138593,0.1322282,0.5428489,0,2.559386
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9109852,73.96981,53.63704,0.2946786,0.2946786,0,0,0,0.2946786,309.1453,0,0,0,0.9109852,0.310188,0.2946786,0,0,2.417822,2.377649,0.6007971,0,0.6007971,4.27623,71.27036,0.1383757,0.3241465,0.7287881,0,3.288634
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.075892,83.5163,57.68423,0,0,0,0,0,0,0,0,0,0,1.075892,0,0,0,0,1.817025,2.918366,1.075892,0,1.075892,5.296911,88.28168,0.1379882,0,0.8607136,0,3.994258
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.128919,88.9419,60.63277,0.1071684,0.1071684,0,0,0,0.1071684,1053.407,0.2749768,0,0,1.128919,0.1128088,0.1071684,0,0,0.7411333,3.886669,0.7411333,0,0.7411333,6.000012,100,0.1377225,0.1178852,0.9031351,0,5.015588
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.705739,79.97073,63.4874,0.8354698,0.8354698,0,0,0,0.8354698,84.47211,0,0,0,0.705739,0.8794419,0.8354698,0,0,0,4.553689,0,0.1737029,-0.1737029,5.816913,96.94836,0.1377225,0.9190168,0.5645912,0,5.259428
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.5942326,78.89558,65.13069,1.50008,1.38,0,-1,0,1.38,43.06033,2.220446E-16,0.1200798,0.2700878,0.5942326,1.452632,1.38,0,0,0.1930033,4.379986,0,0.858399,-0.858399,4.912081,81.86785,0.1377225,1.650088,0.4753861,0,4.974219
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7467985,83.53315,65.6002,0.1989972,0.1989972,0,-1,0,0.1989972,375.281,0,0,0,0.7467985,0.2094707,0.1989972,0,0,1.14678,3.521587,0.5373278,0,0.5373278,5.421835,90.36374,0.1375306,0.2188969,0.5974388,0,4.268385
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5239418,78.19827,66.12606,0.4854634,0.4854634,0,-1,0,0.4854634,107.9261,0,0,0,0.5239418,0.511014,0.4854634,0,0,0.609452,4.005182,0.01292779,0,0.01292779,5.434099,90.56815,0.1375259,0.5340097,0.4191535,0,4.529124
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1175672,67.79875,65.29033,0.065198,0.065198,0,-1,0,0.065198,180.3233,0,0,0,0.1175672,0.06862947,0.065198,0,0,0.5965242,4.016817,0.04893772,0,0.04893772,5.480526,91.34191,0.1375085,0.07171779,0.09405375,0,4.134384
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.04665476,64.03401,63.06484,0.5380065,0.5380065,0,-1,0,0.5380065,8.671784,0,1.110223E-16,0,0.04665476,0.5663226,0.5380065,0,0,0.5475865,4.060861,0,0.5196678,-0.5196678,4.932748,82.2123,0.1375085,0.5918071,0.03732381,0,4.107516
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,60.90509,60.90509,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,1.124995,3.541193,0,1.126879,-1.126879,3.744913,62.4151,0.1375085,1.177588,0,0,3.541193
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,58.51997,58.51997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377083,2.414315,0,0,0,3.744913,62.4151,0.1375085,0,0,0,2.414315
