Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,55.99399,55.99399,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.377083,2.414315,0,0.8646616,-0.8646616,2.83348,47.22457,0.1375085,0.9035714,0,0,2.414315
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,53.34594,53.34594,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.337818,1.549653,0,0.2072601,-0.2072601,2.615009,43.58339,0.1375085,0.2165868,0,0,1.549653
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,51.28948,51.28948,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.568107,1.342393,0,0.07978833,-0.07978833,2.530904,42.18165,0.1375085,0.08337881,0,0,1.342393
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,49.80582,49.80582,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.656761,1.262604,0,0.04090536,-0.04090536,2.487786,41.46302,0.1375085,0.0427461,0,0,1.262604
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,48.17192,48.17192,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.702211,1.221699,0,0.1372564,-0.1372564,2.343105,39.05167,0.1375085,0.143433,0,0,1.221699
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,46.77278,46.77278,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.854718,1.084442,0,0.2812883,-0.2812883,2.046601,34.10995,0.1375085,0.2939462,0,0,1.084442
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,45.63656,45.63656,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,4.167261,0.8031543,0,0.1773926,-0.1773926,1.859613,30.99349,0.1375085,0.1853753,0,0,0.8031543
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,44.39705,44.39705,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.364364,0.6257616,0,0.100817,-0.100817,1.753343,29.22232,0.1375085,0.1053538,0,0,0.6257616
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,43.39229,43.39229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.476383,0.5249447,0,0,0,1.753343,29.22232,0.1375085,0,0,0,0.5249447
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,42.65046,42.65046,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.476383,0.5249447,0,0.2346484,-0.2346484,1.506001,25.09997,0.1375085,0.2452076,0,0,0.5249447
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3106512,47.63993,41.86168,0.617094,0.617094,1.7,0,0.5202,0.617094,50.34099,0,0,0,0.3106512,0,0,1.082906,1.028761,4.737103,0.2902962,1.339412,0,1.339412,2.776679,46.27789,0.1380321,0.6788034,0.248521,1.7,0.6009474
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5303833,54.13874,43.84302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5303833,0,0,1.452632,1.38,3.397691,1.495767,1.910383,0,1.910383,4.589028,76.48364,0.1381556,0,0.4243067,1.7,2.02615
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,0.9828392,70.25995,48.91375,0.1220649,0.1220649,0,-1,0,0.1220649,805.1777,0,0,0,0.9828392,0.1284893,0.1220649,0,0,1.487308,3.215112,0.8543499,0,0.8543499,5.399535,89.99207,0.1378527,0.1342714,0.7862713,0,4.197951
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.131543,80.3966,53.88119,0,0,0,0,0,0,0,0.4985855,0,0,1.131543,0,0,0,0,0.6329579,3.984027,0.6329579,0,0.6329579,6.000012,100,0.1376291,0,0.9052347,0,5.11557
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.07036,83.6088,57.89082,0.5625136,0.5625136,0,0,0,0.5625136,190.2816,0.4782406,0,0,1.07036,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1376291,0.6187651,0.8562882,0,5.624049
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.128965,89.22435,60.84874,0.3668299,0.3668299,0,0,0,0.3668299,307.7626,0.7428284,0,0,1.128965,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1376291,0.4035129,0.9031722,0,5.682654
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.194217,95.19284,63.64704,0.3291665,0.3291665,0,0,0,0.3291665,362.8002,0.8477257,0,0,1.194217,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1376291,0.3620831,0.9553734,0,5.747906
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.007504,90.98115,65.29033,0.0172397,0.0172397,0,-1,0,0.0172397,5844.095,0.9893573,0,0,1.007504,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1376291,0.01896367,0.8060035,0,5.561193
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.7920275,85.00097,65.75984,0,0,0,-1,0,0,0,0.7920275,0,0,0.7920275,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376291,0,0.6336221,0,5.345716
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.570282,79.56363,66.28569,0.5272338,0.5272338,0,-1,0,0.5272338,108.1649,0.01529915,0,0,0.570282,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1376291,0.5799571,0.4562256,0,5.123971
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2435656,70.74945,65.44057,0.2756062,0.2756062,0,-1,0,0.2756062,88.37453,0,0,0,0.2435656,0.2901117,0.2756062,0,0,0,4.553689,0,0.04654611,-0.04654611,5.950948,99.18227,0.1376291,0.3031667,0.1948525,0,4.797255
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05432853,64.35561,63.22448,0,0,0,-1,0,0,0,0.002610636,0,0,0.05432853,0,0,0,0,0.05171789,4.507143,0.05171789,0,0.05171789,6.000012,100,0.1376109,0,0.04346282,0,4.561471
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,61.11167,61.11167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376109,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,58.73594,58.73594,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1376109,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,56.14424,56.14424,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1376109,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,53.50558,53.50558,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1376109,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,51.44912,51.44912,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1376109,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,49.96546,49.96546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1376109,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,48.35973,48.35973,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1376109,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,46.93241,46.93241,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1376109,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,45.79619,45.79619,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1376109,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,44.57546,44.57546,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1376109,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,43.55193,43.55193,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1376109,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,42.83827,42.83827,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1376109,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2073925,45.88245,42.06827,0.4307378,0.4307378,0,0,0,0.4307378,48.1482,0,5.551115E-17,0,0.2073925,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2460157,-0.2460157,4.476274,74.60442,0.1376109,0.4738116,0.165914,0,3.561553
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.4894968,53.5421,44.07778,0.6675711,0.6675711,0,0,0,0.6675711,73.32504,0,0,0,0.4894968,0.7027065,0.6675711,0,0,1.606161,3.108144,0,0.2132097,-0.2132097,4.251532,70.85872,0.1376109,0.7343282,0.3915974,0,3.597641
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7578043,64.96607,49.12034,1.211356,1.211356,0,-1,0,1.211356,62.55835,0,0,0,0.7578043,1.275112,1.211356,0,0,1.84306,2.894935,0,0.5173073,-0.5173073,3.706242,61.77057,0.1376109,1.332492,0.6062435,0,3.652739
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7413455,70.19022,54.09716,0.9172247,0.9172247,0,0,0,0.9172247,80.82485,0,0,0,0.7413455,0.9654997,0.9172247,0,0,2.417846,2.377627,0,0.2241542,-0.2241542,3.469962,57.83259,0.1376109,1.008947,0.5930764,0,3.118973
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.7722864,75.48338,58.05045,0,0,0,0,0,0,0,0,0,0,0.7722864,0,0,0,0,2.666906,2.153473,0.7722864,0,0.7722864,4.202618,70.04349,0.1373391,0,0.6178291,0,2.92576
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.187085,91.37791,61.00838,0.2701852,0.2701852,0,0,0,0.2701852,439.3596,0,0,0,1.187085,0.2844055,0.2701852,0,0,1.89462,2.848531,0.9026791,0,0.9026791,5.058974,84.31607,0.1370229,0.2972037,0.9496677,0,4.035615
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.239698,97.08976,63.80667,0,0,0,0,0,0,0,0.2477566,0,0,1.239698,0,0,0,0,0.991941,3.660942,0.991941,0,0.991941,6.000012,100,0.136677,0,0.9917581,0,4.90064
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.050913,92.60136,65.44057,0.3153809,0.3153809,0,-1,0,0.3153809,333.2201,0.7189327,0,0,1.050913,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.136677,0.346919,0.8407301,0,5.604601
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6045071,80.04668,65.91947,0.4513034,0.4513034,0,-1,0,0.4513034,133.947,0.1294509,0,0,0.6045071,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.136677,0.4964337,0.4836057,0,5.158196
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3463567,74.18842,66.44533,0.5194865,0.5194865,0,-1,0,0.5194865,66.67288,0,0,0,0.3463567,0.5468279,0.5194865,0,0,0,4.553689,0,0.2004713,-0.2004713,5.788697,96.47809,0.136677,0.5714352,0.2770853,0,4.900045
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3117372,72.43239,65.55325,1.121674,1.121674,0,-1,0,1.121674,27.79215,0,0,0,0.3117372,1.180709,1.121674,0,0,0.2227459,4.353218,0,0.8689718,-0.8689718,4.87272,81.21184,0.136677,1.233841,0.2493898,0,4.664955
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05579252,64.54729,63.38411,1.481122,1.38,0,-1,0,1.38,4.042936,0,0.1011216,0.2492338,0.05579252,1.452632,1.38,0,0,1.18827,3.484246,0,1.396839,-1.396839,3.400322,56.67192,0.136677,1.629234,0.04463401,0,3.540038
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,61.27131,61.27131,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.740314,2.087407,0,0.9010534,-0.9010534,2.450529,40.84206,0.136677,0.9416008,0,0,2.087407
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,58.89557,58.89557,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.741484,1.186353,0,1.005457,-1.005457,1.390684,23.17801,0.136677,1.050703,0,0,1.186353
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,56.30387,56.30387,0.7052387,0.1718512,0,-1,0,0.1718512,0,0,0.5333875,0.6039114,0,0.180896,0.1718512,0,0,4.858659,0.180896,0,0.180896,-0.180896,1.200002,20,0.136677,0.7757626,0,0,0.180896
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,53.69338,53.69338,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136677,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,51.62753,51.62753,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136677,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,50.12509,50.12509,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136677,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,48.53814,48.53814,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136677,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,47.12022,47.12022,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136677,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,45.984,45.984,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136677,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,44.7351,44.7351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136677,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,43.73034,43.73034,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1371587,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,43.04485,43.04485,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1376362,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.2995724,47.86452,42.28424,0.470581,0.470581,1.7,0,0.5202,0.470581,63.66011,0,0,0,0.2995724,0,0,1.229419,1.167948,2.299654,2.484,1.46752,0,1.46752,5.21058,86.84283,0.1381013,0.517639,0.2396579,1.7,2.783572
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7066568,58.41275,44.29375,0,0,0,0,0,0,0,0,0,0,0.7066568,0,0,0,0,0.8321339,3.804768,0.7066568,0,0.7066568,5.880974,98.01604,0.1378561,0,0.5653254,0,4.511425
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.958066,70.15707,49.36448,0.9743649,0.9743649,0,-1,0,0.9743649,98.32722,0,0,0,0.958066,1.025647,0.9743649,0,0,0.1254771,4.44076,0,0.0675813,-0.0675813,5.809737,96.82876,0.1378561,1.071801,0.7664528,0,5.398826
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.129322,80.85081,54.29436,1.095512,1.095512,0,0,0,1.095512,103.0862,0,0,0,1.129322,1.153171,1.095512,0,0,0.2005675,4.373178,0,0.02384927,-0.02384927,5.784598,96.40977,0.1378561,1.205063,0.9034572,0,5.5025
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.012665,82.34954,58.25704,0.1336127,0.1336127,0,0,0,0.1336127,757.911,0.6449537,0,0,1.012665,0.140645,0.1336127,0,0,0.2270667,4.349329,0.2270667,0,0.2270667,6.000012,100,0.1377775,0.146974,0.8101323,0,5.361994
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,0.9852219,85.18439,61.21497,0.4162123,0.4162123,0,0,0,0.4162123,236.7114,0.5471037,0,0,0.9852219,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1377775,0.4578335,0.7881775,0,5.538911
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.113486,92.85146,64.01325,0.5641038,0.5641038,0,0,0,0.5641038,197.3902,0.5196922,0,0,1.113486,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1377775,0.6205142,0.8907886,0,5.667175
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.9266174,88.81173,65.6002,0,0,0,-1,0,0,0,0.9266174,0,0,0.9266174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377775,0,0.7412939,0,5.480306
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8406715,86.79728,66.07911,0.3272507,0.3272507,0,-1,0,0.3272507,256.8891,0.4961971,0,0,0.8406715,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1377775,0.3599758,0.6725373,0,5.394361
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6314955,81.53374,66.60496,0,0,0,-1,0,0,0,0.6314955,0,0,0.6314955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377775,0,0.5051964,0,5.185184
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3103088,72.55742,65.7035,0.8905274,0.8905274,0,-1,0,0.8905274,34.84552,0,1.110223E-16,0,0.3103088,0.9373972,0.8905274,0,0,0,4.553689,0,0.6270884,-0.6270884,5.339003,88.9832,0.1377775,0.9795801,0.2482471,0,4.863998
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05416406,64.67398,63.54374,0.2178112,0.2178112,0,-1,0,0.2178112,24.86744,0,2.775558E-17,0,0.05416406,0.2292749,0.2178112,0,0,0.6967648,3.9266,0,0.1751108,-0.1751108,5.15442,85.90682,0.1377775,0.2395923,0.04333125,0,3.980765
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,61.47789,61.47789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8913324,3.75149,0,0,0,5.15442,85.90682,0.1377775,0,0,0,3.75149
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,59.10216,59.10216,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8913324,3.75149,0,1.028748,-1.028748,4.070024,67.8336,0.1377775,1.075042,0,0,3.75149
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,56.51984,56.51984,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.034386,2.722742,0,0.9203923,-0.9203923,3.099846,51.66399,0.1377775,0.9618099,0,0,2.722742
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,53.89997,53.89997,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.057044,1.80235,0,0.0303629,-0.0303629,3.06784,51.13057,0.1377775,0.03172924,0,0,1.80235
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,51.81533,51.81533,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.09078,1.771987,0,0.1436801,-0.1436801,2.916388,48.60637,0.1377775,0.1501457,0,0,1.771987
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,50.3129,50.3129,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.250425,1.628307,0,0.03712162,-0.03712162,2.877259,47.95422,0.1377775,0.03879209,0,0,1.628307
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,48.72595,48.72595,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.291671,1.591185,0,0.3185822,-0.3185822,2.541444,42.35731,0.1377775,0.3329184,0,0,1.591185
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,47.3268,47.3268,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.645651,1.272603,0,0.1954437,-0.1954437,2.335428,38.92372,0.1377775,0.2042387,0,0,1.272603
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,46.19058,46.19058,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.862811,1.077159,0,0.1057291,-0.1057291,2.223979,37.06625,0.1377775,0.1104869,0,0,1.077159
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,44.95107,44.95107,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.980288,0.9714299,0,0.1376078,-0.1376078,2.078928,34.64873,0.1377775,0.1438002,0,0,0.9714299
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,43.94632,43.94632,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.133185,0.8338221,0,0.138966,-0.138966,1.932445,32.20735,0.1377775,0.1452195,0,0,0.8338221
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,43.26083,43.26083,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.287592,0.6948561,0,0.1592114,-0.1592114,1.764621,29.4103,0.1377775,0.1663759,0,0,0.6948561
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3200237,48.50504,42.519,0.9833,0.9833,0.425,0,0.172125,0.9833,32.54588,1.110223E-16,0,0,0.3200237,0.5876843,0.5583,0,0,4.464494,0.5356447,0,0.2676606,-0.2676606,1.482482,24.70799,0.1377775,1.08163,0.2560189,1.7,0.8556684
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5781135,55.88278,44.52851,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,160.1445,0,0,0,0.5781135,0,0,1.339005,1.272055,4.761894,0.2679841,1.850168,0,1.850168,3.237706,53.96167,0.1381071,0.3970943,0.4624908,1.7,0.8460976
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7614725,65.59241,49.59924,0.3575698,0.3575698,0,-1,0,0.3575698,212.9577,0,0,0,0.7614725,0.3763892,0.3575698,0,0,2.911726,1.933136,0.3850833,0,0.3850833,3.603028,60.05035,0.1379742,0.3933268,0.609178,0,2.694608
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6172403,67.66743,54.51033,0.01292635,0.01292635,0,0,0,0.01292635,4775.054,0,0,0,0.6172403,0.01360669,0.01292635,0,0,2.526643,2.279711,0.6036336,0,0.6036336,4.175685,69.59462,0.1377666,0.01421899,0.4937922,0,2.896951
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5282047,69.91644,58.47301,0.3043794,0.3043794,0,0,0,0.3043794,173.535,0,0,0,0.5282047,0.3203993,0.3043794,0,0,1.923009,2.822981,0.2078053,0,0.2078053,4.372827,72.8803,0.1376952,0.3348173,0.4225637,0,3.351186
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.452283,71.33112,61.43094,0.2622542,0.2622542,0,0,0,0.2622542,172.4598,0,0,0,0.452283,0.2760571,0.2622542,0,0,1.715204,3.010006,0.1762259,0,0.1762259,4.540009,75.66667,0.1376347,0.2884796,0.3618264,0,3.462289
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5251838,76.14319,64.22923,1.187893,1.187893,0,0,0,1.187893,44.21137,0,2.220446E-16,0,0.5251838,1.250414,1.187893,0,0,1.538978,3.168609,0,0.7252299,-0.7252299,3.77555,62.92571,0.1376347,1.306682,0.4201471,0,3.693793
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4107598,75.05889,65.81618,0.1506269,0.1506269,0,-1,0,0.1506269,272.7001,0,0,0,0.4107598,0.1585547,0.1506269,0,0,2.344789,2.443379,0.2522052,0,0.2522052,4.014813,66.91341,0.1375483,0.1656896,0.3286079,0,2.854139
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7230991,83.66799,66.28569,0,0,0,-1,0,0,0,0,0,0,0.7230991,0,0,0,0,2.092583,2.670364,0.7230991,0,0.7230991,4.700805,78.3466,0.1373011,0,0.5784793,0,3.393463
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5098534,78.54314,66.7646,0.8055348,0.8055348,0,-1,0,0.8055348,63.29377,0,0,0,0.5098534,0.8479314,0.8055348,0,0,1.369484,3.321153,0,0.338078,-0.338078,4.34444,72.40718,0.1373011,0.8860883,0.4078827,0,3.831006
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2106131,70.50182,65.91947,0.4082521,0.4082521,0,-1,0,0.4082521,51.58898,0,5.551115E-17,0,0.2106131,0.4297391,0.4082521,0,0,1.745127,2.983075,0,0.219126,-0.219126,4.113461,68.55753,0.1373011,0.4490774,0.1684905,0,3.193688
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03613659,64.50349,63.75033,0.578126,0.578126,0,-1,0,0.578126,6.250643,0,0,0,0.03613659,0.6085536,0.578126,0,0,1.9886,2.763949,0,0.572417,-0.572417,3.51008,58.50121,0.1373011,0.6359385,0.02890927,0,2.800086
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,61.63752,61.63752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.624619,2.191532,0,0,0,3.51008,58.50121,0.1373011,0,0,0,2.191532
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,59.31813,59.31813,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.624619,2.191532,0,0.8567522,-0.8567522,2.606984,43.44964,0.1373011,0.895306,0,0,2.191532
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,56.72643,56.72643,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,3.576566,1.33478,0,1.153012,-1.153012,1.391603,23.19333,0.1373011,1.204897,0,0,1.33478
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,54.0596,54.0596,0.2031298,0.1726795,0,-1,0,0.1726795,0,0,0.03045033,0.05076332,0,0.1817679,0.1726795,0,0,4.85769,0.1817679,0,0.1817679,-0.1817679,1.200002,20,0.1373011,0.2234428,0,0,0.1817679
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,51.97497,51.97497,0.2406454,0,0,-1,0,0,0,0,0.2406454,0.2647099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373011,0.2647099,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,50.47253,50.47253,0.1236036,0,0,-1,0,0,0,0,0.1236036,0.1359639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373011,0.1359639,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,48.88558,48.88558,0.1649686,0,0,-1,0,0,0,0,0.1649686,0.1814654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373011,0.1814654,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,47.48643,47.48643,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373011,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,46.37839,46.37839,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373011,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,45.13887,45.13887,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373011,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,44.13412,44.13412,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1377422,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,43.46741,43.46741,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1380908,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2249332,46.91816,42.75376,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,28.85446,0,0,0,0.2249332,0,0,0.9204562,0.8744334,2.299654,2.484,1.099367,0,1.099367,4.861319,81.02182,0.138564,0.8574982,0.1799465,1.7,2.708933
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6613812,57.93467,44.76327,1.217386,1.217386,0,0,0,1.217386,54.32798,0,2.220446E-16,0,0.6613812,1.281459,1.217386,0,0,1.200288,3.47343,0,0.6200776,-0.6200776,4.2077,70.12819,0.138564,1.339124,0.5291049,0,4.134811
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7659636,65.93216,49.80582,0.2089954,0.2089954,0,-1,0,0.2089954,366.4978,0,0,0,0.7659636,0.2199951,0.2089954,0,0,1.889263,2.853352,0.5459684,0,0.5459684,4.725651,78.76069,0.138378,0.2298949,0.6127709,0,3.619316
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.041129,78.81981,54.71692,1.206712,1.206712,0,0,0,1.206712,86.27814,0,0,0,1.041129,1.270223,1.206712,0,0,1.343295,3.344724,0,0.2290944,-0.2290944,4.484164,74.73592,0.138378,1.327384,0.8329033,0,4.385853
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.035806,83.55721,58.6796,0.6163662,0.6163662,0,0,0,0.6163662,168.0504,0,0,0,1.035806,0.6488065,0.6163662,0,0,1.597844,3.115629,0.3869992,0,0.3869992,4.851304,80.8549,0.1382465,0.6780028,0.8286446,0,4.151435
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.7750708,79.64838,61.59057,0.6214339,0.6214339,0,0,0,0.6214339,124.723,0,0,0,0.7750708,0.6541409,0.6214339,0,0,1.210845,3.463929,0.1209299,0,0.1209299,4.966028,82.76697,0.1382055,0.6835773,0.6200566,0,4.238999
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8149706,84.03669,64.38886,0.7235308,0.7235308,0,0,0,0.7235308,112.638,0,0,0,0.8149706,0.7616114,0.7235308,0,0,1.089915,3.572766,0.05335917,0,0.05335917,5.016649,83.61065,0.1381873,0.795884,0.6519765,0,4.387736
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8055987,85.64767,65.97581,0.3727544,0.3727544,0,-1,0,0.3727544,216.1205,0,0,0,0.8055987,0.392373,0.3727544,0,0,1.036556,3.620789,0.4132257,0,0.4132257,5.408669,90.14431,0.1380473,0.4100298,0.644479,0,4.426388
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.8228364,86.70969,66.44533,0.3446774,0.3446774,0,-1,0,0.3446774,238.7265,0,0,0,0.8228364,0.3628183,0.3446774,0,0,0.6233299,3.992692,0.4600181,0,0.4600181,5.845081,97.41782,0.1378917,0.3791451,0.6582691,0,4.815528
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4491872,77.19547,66.92422,0.83148,0.83148,0,-1,0,0.83148,54.02262,0,1.110223E-16,0,0.4491872,0.8752421,0.83148,0,0,0.1633118,4.406708,0,0.4260548,-0.4260548,5.395979,89.93282,0.1378917,0.914628,0.3593498,0,4.855896
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2193721,70.86468,66.07911,0.141918,0.141918,0,-1,0,0.141918,154.5766,0,0,0,0.2193721,0.1493874,0.141918,0,0,0.636706,3.980654,0.0699847,0,0.0699847,5.462373,91.03937,0.1378681,0.1561098,0.1754977,0,4.200026
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.04949662,64.94479,63.90996,1.306536,1.306536,0,-1,0,1.306536,3.788385,0,0,0.0571897,0.04949662,1.375301,1.306536,0,0,0.5667213,4.04364,0,1.325804,-1.325804,4.064852,67.74741,0.1378681,1.43719,0.03959729,0,4.093136
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,61.8535,61.8535,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,2.039837,2.717835,0,1.174426,-1.174426,2.826898,47.11487,0.1378681,1.227276,0,0,2.717835
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,59.47777,59.47777,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.344756,1.543409,0,0.4472118,-0.4472118,2.355495,39.25818,0.1378681,0.4673363,0,0,1.543409
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,56.88606,56.88606,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.841658,1.096197,0,0.3106385,-0.3106385,2.028054,33.80083,0.1378681,0.3246173,0,0,1.096197
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,54.24741,54.24741,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,4.186811,0.7855585,0,0.1060637,-0.1060637,1.916253,31.93748,0.1378681,0.1108365,0,0,0.7855585
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,52.16277,52.16277,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.30466,0.6794948,0,0.1271092,-0.1271092,1.782268,29.7044,0.1378681,0.1328291,0,0,0.6794948
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,50.65095,50.65095,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.445893,0.5523856,0,0.04862789,-0.04862789,1.73101,28.8501,0.1378681,0.05081614,0,0,0.5523856
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,49.04522,49.04522,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.499924,0.5037577,0,0.05105979,-0.05105979,1.677188,27.95308,0.1378681,0.05335748,0,0,0.5037577
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,47.67424,47.67424,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.556657,0.4526979,0,0.06171315,-0.06171315,1.612136,26.86889,0.1378681,0.06449024,0,0,0.4526979
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,46.53802,46.53802,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.625227,0.3909847,0,0.1180586,-0.1180586,1.487692,24.79481,0.1378681,0.1233712,0,0,0.3909847
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,45.34546,45.34546,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.756403,0.2729261,0,0.1322561,-0.1322561,1.348282,22.47132,0.1378681,0.1382076,0,0,0.2729261
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,44.34071,44.34071,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.903354,0.14067,0,0.04301804,-0.04301804,1.302937,21.71557,0.1378681,0.04495385,0,0,0.14067
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,43.68339,43.68339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.951152,0.097652,0,0,0,1.302937,21.71557,0.1378681,0,0,0,0.097652
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.107087,44.92718,42.96973,0.1219035,0.1219035,1.574535,0,0.4859481,0.1219035,87.84573,2.220446E-16,0,0,0.107087,0,0,1.452632,1.38,4.951152,0.097652,1.487087,0,1.487087,2.713711,45.22843,0.1382187,0.1340939,0.08566963,1.7,0.204739
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.09785741,46.76097,44.95107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09785741,0,0,1.452632,1.38,3.464065,1.43603,1.477857,0,1.477857,4.11573,68.59536,0.13848,0,0.07828593,1.7,1.533888
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.09125771,51.7371,49.99363,0.5238741,0.5238741,0,-1,0,0.5238741,17.41978,0,0,0,0.09125771,0.5514464,0.5238741,0,0,1.986208,2.766102,0,0.4601887,-0.4601887,3.630648,60.51068,0.13848,0.5762615,0.07300616,0,2.85736
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3561051,62.1786,54.87655,0,0,0,0,0,0,0,0,0,0,0.3561051,0,0,0,0,2.497529,2.305913,0.3561051,0,0.3561051,3.968479,66.14119,0.1383602,0,0.2848841,0,2.662019
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1137049,61.15427,58.83923,0.55849,0.55849,0,0,0,0.55849,20.35934,0,0,0,0.1137049,0.5878842,0.55849,0,0,2.141423,2.626408,0,0.4741794,-0.4741794,3.468651,57.81073,0.1383602,0.6143391,0.09096391,0,2.740113
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.154409,64.97921,61.75021,1.272451,1.272451,1.7,0,0.5202,1.272451,12.13477,0,0,0,0.154409,0,0,0.427549,0.4061716,2.668289,2.152229,0.5605806,0,0.5605806,4.000464,66.67426,0.1385946,1.399696,0.1235272,1.7,2.306638
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4492244,74.62393,64.5485,1.276489,1.276489,1.7,0,0.5202,1.276489,35.19218,0,0,0,0.4492244,0,0,0.4235105,0.4023349,2.107709,2.656751,0.8515593,0,0.8515593,4.808324,80.13857,0.1389333,1.404139,0.3593796,1.7,3.105976
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8133935,86.05263,66.12606,0.2858351,0.2858351,0,-1,0,0.2858351,284.5675,0,0,0,0.8133935,0.300879,0.2858351,0,0,1.256149,3.423155,0.5125145,0,0.5125145,5.294538,88.24213,0.1387611,0.3144186,0.6507148,0,4.236548
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.549013,79.36855,66.60496,0,0,0,-1,0,0,0,0,0,0,0.549013,0,0,0,0,0.7436348,3.884418,0.549013,0,0.549013,5.815378,96.92277,0.1385772,0,0.4392104,0,4.433431
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1170628,69.61445,67.08386,0.848711,0.848711,0,-1,0,0.848711,13.79301,0,0,0,0.1170628,0.89338,0.848711,0,0,0.1946218,4.378529,0,0.7763172,-0.7763172,4.997067,83.28429,0.1385772,0.9335821,0.09365022,0,4.495592
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1193014,68.80262,66.23874,0.5429725,0.5429725,0,-1,0,0.5429725,21.97191,0,1.110223E-16,0,0.1193014,0.57155,0.5429725,0,0,1.057197,3.602212,0,0.4522486,-0.4522486,4.520355,75.3391,0.1385772,0.5972697,0.09544114,0,3.721514
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.0462791,65.03779,64.0696,1.107178,1.107178,0,-1,0,1.107178,4.179914,0,2.220446E-16,0,0.0462791,1.165451,1.107178,0,0,1.559695,3.149963,0,1.119172,-1.119172,3.340645,55.67731,0.1385772,1.217896,0.03702328,0,3.196243
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,61.95679,61.95679,0.243321,0.243321,0,-1,0,0.243321,0,0,2.775558E-17,0,0,0.2561274,0.243321,0,0,2.803219,2.030792,0,0.2561274,-0.2561274,3.070663,51.17762,0.1385772,0.2676531,0,0,2.030792
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,59.6374,59.6374,1.029032,1.029032,0,-1,0,1.029032,0,0,2.220446E-16,0,0,1.083191,1.029032,0,0,3.087805,1.774665,0,1.083191,-1.083191,1.928879,32.14793,0.1385772,1.131935,0,0,1.774665
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,57.0457,57.0457,0.6537578,0.6537578,0,-1,0,0.6537578,0,0,1.110223E-16,0.0622339,0,0.6881661,0.6537578,0,0,4.291351,0.6914734,0,0.6881661,-0.6881661,1.203489,20.0581,0.1385772,0.7191336,0,0,0.6914734
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,54.40704,54.40704,0.1101349,0.003141884,0,-1,0,0.003141884,0,0,0.106993,0.1180065,0,0.003307247,0.003141884,0,0,5.05598,0.003307247,0,0.003307247,-0.003307247,1.200002,20,0.1385772,0.1211484,0,0,0.003307247
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,52.29424,52.29424,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385772,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,50.78241,50.78241,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385772,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,49.20485,49.20485,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385772,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,47.8057,47.8057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385772,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,46.68827,46.68827,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385772,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,45.5051,45.5051,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385772,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,44.50034,44.50034,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388703,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,43.88998,43.88998,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1392133,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2905857,48.59616,43.15754,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2905857,0,0,1.452632,1.38,2.299654,2.484,1.670586,0,1.670586,5.403225,90.05357,0.1394024,0,0.2324686,1.7,2.774586
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5036502,54.9702,45.13887,0.4337887,0.4337887,0,0,0,0.4337887,116.105,0,0,0,0.5036502,0.4566197,0.4337887,0,0,0.6290686,3.987527,0.04703058,0,0.04703058,5.447842,90.79719,0.1393868,0.4771676,0.4029202,0,4.491178
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6246356,63.06965,50.18143,0.7872205,0.7872205,0,-1,0,0.7872205,79.34698,0,1.110223E-16,0,0.6246356,0.8286532,0.7872205,0,0,0.582038,4.029855,0,0.2040175,-0.2040175,5.232789,87.21297,0.1393868,0.8659425,0.4997085,0,4.65449
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7370937,71.14924,55.03619,0.9866001,0.9866001,0,0,0,0.9866001,74.71049,0,0,0,0.7370937,1.038526,0.9866001,0,0,0.8087242,3.825837,0,0.3014327,-0.3014327,4.915051,81.91735,0.1393868,1.08526,0.589675,0,4.562931
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.031429,83.82338,58.99887,0.3074347,0.3074347,0,0,0,0.3074347,335.4953,0,0,0,1.031429,0.3236155,0.3074347,0,0,1.143649,3.524405,0.7078134,0,0.7078134,5.586542,93.10884,0.1391514,0.3381782,0.8251432,0,4.555833
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.102874,89.73669,61.90045,0.1818715,0.1818715,0,0,0,0.1818715,606.4028,0.4755943,0,0,1.102874,0.1914437,0.1818715,0,0,0.4358359,4.161437,0.4358359,0,0.4358359,6.000012,100,0.1390069,0.2000587,0.8822991,0,5.26431
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,0.9624237,88.81779,64.70813,0.6769332,0.6769332,0,0,0,0.6769332,142.1741,0.2498624,0,0,0.9624237,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1390069,0.7446265,0.7699389,0,5.516113
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.6696035,82.19743,66.28569,0.4007937,0.4007937,0,-1,0,0.4007937,167.0694,0.2477155,0,0,0.6696035,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1390069,0.4408731,0.5356829,0,5.223292
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7301556,84.42126,66.7646,0.1799515,0.1799515,0,-1,0,0.1799515,405.7512,0.5407329,0,0,0.7301556,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1390069,0.1979467,0.5841245,0,5.283844
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6501683,82.76174,67.24349,0.2489895,0.2489895,0,-1,0,0.2489895,261.1228,0.3880741,0,0,0.6501683,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1390069,0.2738884,0.5201346,0,5.203857
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1541017,69.7325,66.39838,1.529453,1.38,0,-1,0,1.38,11.16679,0,0.1494528,0.3023981,0.1541017,1.452632,1.38,0,0,0,4.553689,0,1.29853,-1.29853,4.631241,77.1872,0.1390069,1.682398,0.1232813,0,4.707791
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04638366,65.20073,64.22923,0.5045434,0.5045434,0,-1,0,0.5045434,9.193195,0,1.110223E-16,0,0.04638366,0.5310982,0.5045434,0,0,1.442811,3.255159,0,0.4847146,-0.4847146,4.120307,68.67165,0.1390069,0.5549977,0.03710692,0,3.301543
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,62.17277,62.17277,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.981383,2.770444,0,0.9967167,-0.9967167,3.069676,51.16116,0.1390069,1.041569,0,0,2.770444
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,59.79704,59.79704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.088846,1.773728,0,0,0,3.069676,51.16116,0.1390069,0,0,0,1.773728
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,57.20533,57.20533,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.088846,1.773728,0,0.6542864,-0.6542864,2.379997,39.66654,0.1390069,0.6837293,0,0,1.773728
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,54.56667,54.56667,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.815831,1.119441,0,0.2486587,-0.2486587,2.117888,35.29806,0.1390069,0.2598483,0,0,1.119441
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,52.47265,52.47265,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.092118,0.8707827,0,0.01368601,-0.01368601,2.103462,35.05762,0.1390069,0.01430188,0,0,0.8707827
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,50.97021,50.97021,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.107325,0.8570967,0,0.2695633,-0.2695633,1.819317,30.32189,0.1390069,0.2816936,0,0,0.8570967
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,49.38326,49.38326,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.406839,0.5875334,0,0.05667692,-0.05667692,1.759574,29.32618,0.1390069,0.05922738,0,0,0.5875334
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,47.98412,47.98412,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.469814,0.5308565,0,0.1608127,-0.1608127,1.590063,26.501,0.1390069,0.1680492,0,0,0.5308565
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,46.90424,46.90424,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.648495,0.3700438,0,0.3048864,-0.3048864,1.268684,21.1447,0.1390069,0.3186063,0,0,0.3700438
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,45.71168,45.71168,0.2207869,0.06189959,0,-1,0,0.06189959,0,0,0.1588873,0.180966,0,0.06515746,0.06189959,0,0,4.987257,0.06515746,0,0.06515746,-0.06515746,1.200002,20,0.1390069,0.2428656,0,0,0.06515746
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,44.71631,44.71631,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1393887,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,44.10595,44.10595,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1397495,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3471466,49.94697,43.39229,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,63.41902,0,0,0,0.3471466,0,0,1.152614,1.094984,2.299654,2.484,1.44213,0,1.44213,5.186493,86.44138,0.1401865,0.6021243,0.2777173,1.7,2.831147
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.3987764,53.05917,45.37363,0,0,0,0,0,0,0,0,0,0,0.3987764,0,0,0,0,0.8575242,3.781917,0.3987764,0,0.3987764,5.564806,92.74657,0.1400547,0,0.3190211,0,4.180694
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3333603,57.01367,50.41619,0,0,0,-1,0,0,0,0,0,0,0.3333603,0,0,0,0,0.4587478,4.140816,0.3333603,0,0.3333603,5.881059,98.01746,0.1399447,0,0.2666882,0,4.474176
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.035686,79.32131,55.25216,0.8066471,0.8066471,0,0,0,0.8066471,128.3939,0.06119589,0,0,1.035686,0.8491023,0.8066471,0,0,0.1253875,4.44084,0.1253875,0,0.1253875,6.000012,100,0.1399034,0.8873119,0.8285485,0,5.476526
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.033389,84.08076,59.1585,0.5995305,0.5995305,0,0,0,0.5995305,172.3663,0.402304,0,0,1.033389,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1399034,0.6594835,0.8267109,0,5.587078
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.14553,91.36286,62.06009,0.9858645,0.9858645,0,0,0,0.9858645,116.1954,0.1077776,0,0,1.14553,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1399034,1.084451,0.9164238,0,5.699219
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.7786083,83.50391,64.81142,0.5499868,0.5499868,0,0,0,0.5499868,141.5685,0.1996748,0,0,0.7786083,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1399034,0.6049854,0.6228866,0,5.332297
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4056296,75.55997,66.39838,1.116893,1.116893,0,-1,0,1.116893,36.31768,0,0,0,0.4056296,1.175677,1.116893,0,0,0,4.553689,0,0.7700472,-0.7700472,5.188311,86.47167,0.1399034,1.228582,0.3245037,0,4.959319
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2175576,71.64091,66.86789,0.5629689,0.5629689,0,-1,0,0.5629689,38.6447,0,1.110223E-16,0,0.2175576,0.5925988,0.5629689,0,0,0.855608,3.783642,0,0.3750412,-0.3750412,4.792983,79.88289,0.1399034,0.6192657,0.1740461,0,4.001199
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5383081,79.9141,67.34679,1.029592,1.029592,0,-1,0,1.029592,52.28363,0,0,0,0.5383081,1.083781,1.029592,0,0,1.272321,3.408601,0,0.5454731,-0.5454731,4.218004,70.29992,0.1399034,1.132551,0.4306465,0,3.946909
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2628497,72.29618,66.50167,0.2757137,0.2757137,0,-1,0,0.2757137,95.3343,0,0,0,0.2628497,0.2902249,0.2757137,0,0,1.878402,2.863127,0,0.02737521,-0.02737521,4.189147,69.81898,0.1399034,0.303285,0.2102797,0,3.125977
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04692376,65.37287,64.38886,1.478701,1.38,0,-1,0,1.38,3.400272,2.220446E-16,0.09870099,0.2465711,0.04692376,1.452632,1.38,0,0,1.908819,2.835752,0,1.405708,-1.405708,2.707402,45.12327,0.1399034,1.626571,0.03753901,0,2.882676
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,62.3324,62.3324,1.361179,1.358542,0,-1,0,1.358542,0,0,0.002637222,0.1387552,0,1.430044,1.358542,0,0,3.470716,1.430044,0,1.430044,-1.430044,1.200002,20,0.1399034,1.497297,0,0,1.430044
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,60.00362,60.00362,0.8387345,0,0,-1,0,0,0,0,0.8387345,0.922608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399034,0.922608,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,57.41192,57.41192,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399034,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,54.77326,54.77326,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399034,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,52.68863,52.68863,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399034,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,51.18619,51.18619,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399034,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,49.59924,49.59924,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399034,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,48.22826,48.22826,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399034,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,47.12022,47.12022,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399034,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,45.92765,45.92765,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399034,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,44.95107,44.95107,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1402892,0.1659089,0,1.7,0
