Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,44.36888,44.36888,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1406851,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3081833,49.45556,43.65522,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,671.5765,0,0,0,0.3081833,0,0,1.452632,1.38,2.299654,2.484,1.688183,0,1.688183,5.419919,90.33181,0.1408905,0.0504785,0.2465467,1.7,2.792183
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6359382,58.33594,45.63656,1.142644,1.142644,0,0,0,1.142644,55.65499,0,0,0,0.6359382,1.202783,1.142644,0,0,0.611471,4.003365,0,0.5668446,-0.5668446,4.822413,80.37339,0.1408905,1.256908,0.5087506,0,4.639303
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9688492,71.9558,50.65095,0.06025697,0.06025697,0,-1,0,0.06025697,1607.862,0,0,0,0.9688492,0.06342839,0.06025697,0,0,1.241298,3.436521,0.9054208,0,0.9054208,5.681371,94.68932,0.1405939,0.06628267,0.7750794,0,4.40537
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.162785,83.27782,55.4118,0.4015177,0.4015177,0,0,0,0.4015177,289.5973,0.4042569,0,0,1.162785,0.4226503,0.4015177,0,0,0.3358775,4.251399,0.3358775,0,0.3358775,6.000012,100,0.1404842,0.4416695,0.9302277,0,5.414184
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.147776,87.84481,59.31813,0.8162523,0.8162523,0,0,0,0.8162523,140.6153,0.2885626,0,0,1.147776,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1404842,0.8978775,0.9182205,0,5.701465
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.143867,91.51748,62.21972,0.03908347,0.03908347,0,0,0,0.03908347,2926.729,1.102727,0,0,1.143867,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1404842,0.04299181,0.9150937,0,5.697556
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.122704,94.43882,64.97106,0.3663962,0.3663962,0,0,0,0.3663962,306.4179,0.7370235,0,0,1.122704,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1404842,0.4030359,0.898163,0,5.676393
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,0.9706787,91.3946,66.55801,0.1846255,0.1846255,0,-1,0,0.1846255,525.7556,0.7763361,0,0,0.9706787,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1404842,0.203088,0.776543,0,5.524368
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.8809329,89.15685,67.02752,0.04802784,0.04802784,0,-1,0,0.04802784,1834.213,0.8303773,0,0,0.8809329,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1404842,0.05283063,0.7047464,0,5.434622
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.6941861,84.27368,67.50642,0.05099651,0.05099651,0,-1,0,0.05099651,1361.242,0.6405056,0,0,0.6941861,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1404842,0.05609616,0.5553489,0,5.247875
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.3889465,75.43806,66.6613,0.09637274,0.09637274,0,-1,0,0.09637274,403.5857,0.2875015,0,0,0.3889465,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1404842,0.10601,0.3111572,0,4.942636
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.04802339,65.50013,64.49216,0.4270254,0.4270254,0,-1,0,0.4270254,11.24603,0,0,0,0.04802339,0.4495004,0.4270254,0,0,0,4.553689,0,0.401477,-0.401477,5.576818,92.94678,0.1404842,0.4697279,0.03841871,0,4.601712
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,62.48265,62.48265,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4460856,4.152212,0,1.148751,-1.148751,4.365928,72.76533,0.1404842,1.200445,0,0,4.152212
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,60.16326,60.16326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.722476,3.003461,0,0,0,4.365928,72.76533,0.1404842,0,0,0,3.003461
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,57.57155,57.57155,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.722476,3.003461,0,1.452632,-1.452632,2.83472,47.24524,0.1404842,2.165669,0,0,3.003461
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,54.9329,54.9329,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.336511,1.550829,0,0.04489926,-0.04489926,2.787392,46.45644,0.1404842,0.04691973,0,0,1.550829
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,52.87643,52.87643,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.386399,1.50593,0,0.0544385,-0.0544385,2.730009,45.50006,0.1404842,0.05688823,0,0,1.50593
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,51.3646,51.3646,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.446886,1.451492,0,0.2750348,-0.2750348,2.440097,40.6682,0.1404842,0.2874114,0,0,1.451492
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,49.78704,49.78704,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.75248,1.176457,0,0.06427967,-0.06427967,2.37234,39.53892,0.1404842,0.06717225,0,0,1.176457
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,48.43485,48.43485,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.823902,1.112177,0,0.2144833,-0.2144833,2.146255,35.77084,0.1404842,0.224135,0,0,1.112177
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,47.3268,47.3268,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.062217,0.897694,0,0.2255324,-0.2255324,1.908523,31.80865,0.1404842,0.2356814,0,0,0.897694
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,46.13424,46.13424,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.312808,0.6721615,0,0.2209833,-0.2209833,1.675586,27.92638,0.1404842,0.2309276,0,0,0.6721615
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,45.15766,45.15766,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.558345,0.4511782,0,0.175768,-0.175768,1.49031,24.83845,0.1404842,0.1836776,0,0,0.4511782
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,44.57546,44.57546,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.753643,0.2754101,0,0.07981716,-0.07981716,1.406175,23.43621,0.1404842,0.08340893,0,0,0.2754101
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3279085,50.08708,43.88998,0.1872583,0.1872583,0,0,0,0.1872583,175.1102,0,0,0,0.3279085,0.197114,0.1872583,0,0,4.842329,0.195593,0.1307945,0,0.1307945,1.530258,25.50425,0.1404415,0.2059841,0.2623268,0,0.5235015
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5811165,57.40245,45.87132,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,141.1333,0,0,0,0.5811165,0,0,1.28825,1.223837,4.711535,0.313308,1.804954,0,1.804954,3.242588,54.04302,0.1407497,0.4529252,0.4648932,1.7,0.8944246
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.756883,66.91388,50.86692,1.125092,1.125092,0,-1,0,1.125092,67.27299,0,0,0,0.756883,1.184307,1.125092,0,0,2.90658,1.937767,0,0.4274243,-0.4274243,2.792043,46.53395,0.1407497,1.237601,0.6055064,0,2.694649
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.909165,76.26144,55.61838,1.105492,1.105492,0,0,0,1.105492,82.24073,0,0,0,0.909165,1.163676,1.105492,0,0,3.381496,1.510342,0,0.2545112,-0.2545112,2.523765,42.06266,0.1407497,1.216042,0.727332,0,2.419507
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.098166,86.47101,59.47777,1.7787,1.7787,1.7,0,0.5202,1.7787,61.73977,0,0,0,1.098166,0.08284254,0.07870042,0,0,3.664287,1.255831,1.015323,0,1.015323,3.486984,58.11629,0.1410951,1.956571,0.8785324,1.7,2.353997
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.125795,91.11935,62.37935,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,16426,2.220446E-16,0,0,1.125795,0,0,1.452632,1.38,2.648964,2.169622,2.505795,0,2.505795,5.864191,97.73632,0.1410038,0.007539117,0.9006364,1.7,3.295417
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.003875,90.66154,65.13069,0.1620465,0.1620465,0,0,0,0.1620465,619.498,0.6901314,0,0,1.003875,0.1705753,0.1620465,0,0,0.1431681,4.424838,0.1431681,0,0.1431681,6.000012,100,0.1409575,0.1782511,0.8030999,0,5.428712
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.7948573,86.20438,66.70825,0.4571669,0.4571669,0,-1,0,0.4571669,173.8659,0.313629,0,0,0.7948573,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1409575,0.5028836,0.6358858,0,5.348546
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.7914766,86.67355,67.18716,0.7852322,0.7852322,0,-1,0,0.7852322,100.7952,0,1.110223E-16,0,0.7914766,0.8265603,0.7852322,0,0,0,4.553689,0,0.03508364,-0.03508364,5.963031,99.38364,0.1409575,0.8637555,0.6331813,0,5.345166
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.592163,81.68105,67.66605,0.534978,0.534978,0,-1,0,0.534978,110.6892,0,0,0,0.592163,0.5631347,0.534978,0,0,0.03898183,4.518605,0.02902828,0,0.02902828,5.990569,99.84262,0.1409481,0.5884758,0.4737304,0,5.110768
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3174758,73.84388,66.7646,0.04588091,0.04588091,0,-1,0,0.04588091,691.9561,0.2592265,0,0,0.3174758,0.0482957,0.04588091,0,0,0.009953543,4.544731,0.009953543,0,0.009953543,6.000012,100,0.1409449,0.050469,0.2539806,0,4.862206
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04403761,65.57661,64.65179,0.7185677,0.7185677,0,-1,0,0.7185677,6.128527,0,1.110223E-16,0,0.04403761,0.756387,0.7185677,0,0,0,4.553689,0,0.7123494,-0.7123494,5.24913,87.48532,0.1409449,0.7904244,0.03523009,0,4.597726
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,62.64228,62.64228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7914993,3.84134,0,0,0,5.24913,87.48532,0.1409449,0,0,0,3.84134
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,60.26655,60.26655,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7914993,3.84134,0,1.04117,-1.04117,4.15164,69.19386,0.1409449,1.088023,0,0,3.84134
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,57.73119,57.73119,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.948355,2.800169,0,1.149976,-1.149976,2.939459,48.99089,0.1409449,1.201725,0,0,2.800169
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,55.09253,55.09253,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.226106,1.650194,0,0.1307198,-0.1307198,2.801668,46.69438,0.1409449,0.1366021,0,0,1.650194
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,53.02668,53.02668,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.37135,1.519474,0,0.2433273,-0.2433273,2.545179,42.41956,0.1409449,0.2542771,0,0,1.519474
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,51.55241,51.55241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.641714,1.276146,0,0,0,2.545179,42.41956,0.1409449,0,0,0,1.276146
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,49.96546,49.96546,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.641714,1.276146,0,0.1464886,-0.1464886,2.390766,39.84603,0.1409449,0.1530806,0,0,1.276146
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,48.59448,48.59448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804479,1.129658,0,0,0,2.390766,39.84603,0.1409449,0,0,0,1.129658
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,47.48643,47.48643,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.804479,1.129658,0,0.03319843,-0.03319843,2.355772,39.26279,0.1409449,0.03469236,0,0,1.129658
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,46.32204,46.32204,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.841366,1.096459,0,0.04378111,-0.04378111,2.309623,38.49364,0.1409449,0.04575126,0,0,1.096459
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,45.34546,45.34546,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.890012,1.052678,0,0.04407886,-0.04407886,2.26316,37.71925,0.1409449,0.04606241,0,0,1.052678
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,44.76327,44.76327,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.938988,1.008599,0,0.08394983,-0.08394983,2.174669,36.2444,0.1409449,0.08772757,0,0,1.008599
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3182299,50.1215,44.10595,0,0,0,0,0,0,0,0,0,0,0.3182299,0,0,0,0,4.032266,0.9246497,0.3182299,0,0.3182299,2.476568,41.27605,0.1408422,0,0.2545839,0,1.24288
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6820751,59.81885,46.05912,0.5655333,0.5655333,0,0,0,0.5655333,120.6074,0,0,0,0.6820751,0.5952982,0.5655333,0,0,3.714036,1.211056,0.08677693,0,0.08677693,2.558892,42.64811,0.1408142,0.6220866,0.5456601,0,1.893132
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8367918,69.07321,51.05473,0.3006278,0.3006278,0,-1,0,0.3006278,278.3481,0,0,0,0.8367918,0.3164503,0.3006278,0,0,3.627259,1.289156,0.5203414,0,0.5203414,3.052531,50.87542,0.1406465,0.3306906,0.6694334,0,2.125947
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.187056,84.50179,55.77802,0.6082168,0.6082168,0,0,0,0.6082168,195.1699,0,0,0,1.187056,0.6402283,0.6082168,0,0,3.106918,1.757463,0.5468279,0,0.5468279,3.571298,59.52151,0.1404707,0.6690385,0.9496449,0,2.944519
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.211521,90.37707,59.6374,0.864326,0.864326,0,0,0,0.864326,140.1695,0,0,0,1.211521,0.9098169,0.864326,0,0,2.56009,2.249608,0.3017044,0,0.3017044,3.85752,64.29186,0.1403739,0.9507586,0.969217,0,3.461129
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.157523,92.40649,62.53899,0.5256156,0.5256156,0,0,0,0.5256156,220.2223,0,0,0,1.157523,0.5532795,0.5256156,0,0,2.258385,2.521142,0.604243,0,0.604243,4.430755,73.84576,0.1401805,0.5781772,0.926018,0,3.678665
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.038733,92.0027,65.29033,0.9318447,0.9318447,0,0,0,0.9318447,111.4706,0,0,0,1.038733,0.9808891,0.9318447,0,0,1.654142,3.064961,0.05784344,0,0.05784344,4.48563,74.76035,0.140162,1.025029,0.830986,0,4.103693
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.8648953,88.47382,66.86789,1.142989,1.142989,0,-1,0,1.142989,75.66959,0,0,0,0.8648953,1.203147,1.142989,0,0,1.596299,3.11702,0,0.3382513,-0.3382513,4.129082,68.81789,0.140162,1.257288,0.6919162,0,3.981915
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.8195408,87.62266,67.29045,0,0,0,-1,0,0,0,0,0,0,0.8195408,0,0,0,0,1.972134,2.778769,0.8195408,0,0.8195408,4.906567,81.77594,0.1399005,0,0.6556326,0,3.59831
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5420536,80.47939,67.76935,0.3529929,0.3529929,0,-1,0,0.3529929,153.5593,0,0,0,0.5420536,0.3715715,0.3529929,0,0,1.152593,3.516355,0.1704821,0,0.1704821,5.0683,84.4715,0.1398463,0.3882922,0.4336429,0,4.058409
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3187082,73.98195,66.86789,1.212041,1.212041,0,-1,0,1.212041,26.29517,0,0,0,0.3187082,1.275833,1.212041,0,0,0.9821107,3.669789,0,0.9571244,-0.9571244,4.059402,67.65657,0.1398463,1.333245,0.2549666,0,3.988497
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04391496,65.67799,64.75508,0.8718209,0.8718209,0,-1,0,0.8718209,5.037154,0,1.110223E-16,0,0.04391496,0.9177062,0.8718209,0,0,2.045582,2.712665,0,0.8737912,-0.8737912,3.138345,52.30565,0.1398463,0.959003,0.03513197,0,2.75658
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,62.74557,62.74557,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,3.016461,1.838874,0,1.452632,-1.452632,1.607137,26.78557,0.1398463,1.636586,0,0,1.838874
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,60.48252,60.48252,0.5276136,0.36693,0,-1,0,0.36693,0,0,0.1606836,0.213445,0,0.3862421,0.36693,0,0,4.630497,0.3862421,0,0.3862421,-0.3862421,1.200002,20,0.1398463,0.580375,0,0,0.3862421
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,57.89082,57.89082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398463,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,55.29911,55.29911,0.01963539,0,0,-1,0,0,0,0,0.01963539,0.02159893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398463,0.02159893,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,53.18631,53.18631,0.1717651,0,0,-1,0,0,0,0,0.1717651,0.1889417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398463,0.1889417,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,51.71204,51.71204,0.04929607,0,0,-1,0,0,0,0,0.04929607,0.05422568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398463,0.05422568,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,50.15326,50.15326,0.1705846,0,0,-1,0,0,0,0,0.1705846,0.1876431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398463,0.1876431,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,48.78229,48.78229,0.1221775,0,0,-1,0,0,0,0,0.1221775,0.1343952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398463,0.1343952,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,47.69302,47.69302,0.3283765,0,0,-1,0,0,0,0,0.3283765,0.3612141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398463,0.3612141,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,46.53802,46.53802,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398463,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,45.56144,45.56144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398463,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008133882,45.15631,45.00741,0,0,0,0,0,0,0,0,0,0,0.008133882,0,0,0,0,5.059654,0,0.008133882,0,0.008133882,1.207719,20.12861,0.1398437,0,0.006507106,0,0.008133882
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3272986,50.54486,44.34071,0,0,0,0,0,0,0,0,0,0,0.3272986,0,0,0,0,5.05152,0.007320494,0.3272986,0,0.3272986,1.518221,25.30364,0.1397396,0,0.2618389,0,0.334619
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6502095,59.3395,46.26571,0.3628137,0.3628137,0,0,0,0.3628137,179.213,0,0,0,0.6502095,0.3819092,0.3628137,0,0,4.724222,0.3018892,0.2683003,0,0.2683003,1.772754,29.54583,0.1396544,0.3990951,0.5201676,0,0.9520987
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9708787,72.73337,51.26131,0.4686871,0.4686871,0,-1,0,0.4686871,207.1486,0,0,0,0.9708787,0.4933549,0.4686871,0,0,4.455922,0.5433595,0.4775238,0,0.4775238,2.225772,37.09613,0.139503,0.5155558,0.7767029,0,1.514238
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.069729,81.15145,55.93765,0.654053,0.654053,0,0,0,0.654053,163.5539,0,0,0,1.069729,0.6884768,0.654053,0,0,3.978398,0.9731309,0.3812525,0,0.3812525,2.58746,43.12425,0.1393824,0.7194582,0.8557834,0,2.04286
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.006196,84.11749,59.84399,0.6658053,0.6658053,0,0,0,0.6658053,151.1246,0,0,0,1.006196,0.7008477,0.6658053,0,0,3.597145,1.316258,0.3053481,0,0.3053481,2.877139,47.95222,0.139286,0.7323859,0.8049566,0,2.322454
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.161675,92.76252,62.69862,0,0,0,0,0,0,0,0,0,0,1.161675,0,0,0,0,3.291797,1.591071,1.161675,0,1.161675,3.979201,66.31988,0.1389203,0,0.9293401,0,2.752747
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.121837,95.03464,65.44057,1.053957,1.053957,0,0,0,1.053957,106.4405,0,0,0,1.121837,1.109428,1.053957,0,0,2.130122,2.636579,0.01240917,0,0.01240917,3.990973,66.51608,0.1389164,1.159352,0.8974698,0,3.758416
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.9090024,90.02476,67.02752,0.5897331,0.5897331,0,-1,0,0.5897331,154.1379,0,0,0,0.9090024,0.6207716,0.5897331,0,0,2.117713,2.647747,0.2882308,0,0.2882308,4.264413,71.0734,0.1388259,0.6487064,0.7272019,0,3.55675
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7175228,84.862,67.45008,0.5666252,0.5666252,0,-1,0,0.5666252,126.6309,0,0,0,0.7175228,0.5964476,0.5666252,0,0,1.829482,2.907155,0.1210752,0,0.1210752,4.379275,72.98777,0.138788,0.6232877,0.5740182,0,3.624678
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.5950714,82.05378,67.92899,0.5265018,0.5265018,0,-1,0,0.5265018,113.0236,0,0,0,0.5950714,0.5542125,0.5265018,0,0,1.708407,3.016123,0.040859,0,0.040859,4.418037,73.6338,0.1387752,0.579152,0.4760572,0,3.611194
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.2940561,73.63055,67.08386,0,0,0,-1,0,0,0,0,0,0,0.2940561,0,0,0,0,1.667548,3.052896,0.2940561,0,0.2940561,4.697003,78.28323,0.1386831,0,0.2352449,0,3.346952
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04255459,65.80987,64.91472,0,0,0,-1,0,0,0,0,0,0,0.04255459,0,0,0,0,1.373492,3.317546,0.04255459,0,0.04255459,4.737374,78.95608,0.1386698,0,0.03404368,0,3.360101
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,62.96155,62.96155,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,1.330937,3.355845,0,0.3552468,-0.3552468,4.362911,72.71503,0.1386698,0.3712329,0,0,3.355845
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,60.63277,60.63277,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,1.725656,3.000598,0,1.452632,-1.452632,2.831703,47.19495,0.1386698,2.463288,0,0,3.000598
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,58.05045,58.05045,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,3.339691,1.547967,0,0.809073,-0.809073,1.978865,32.98102,0.1386698,0.8454813,0,0,1.547967
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,55.45875,55.45875,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,4.238661,0.738894,0,0.3157208,-0.3157208,1.646066,27.43438,0.1386698,0.3299282,0,0,0.738894
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,53.37411,53.37411,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,4.589462,0.4231732,0,0.1214018,-0.1214018,1.518097,25.30157,0.1386698,0.1268649,0,0,0.4231732
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,51.89985,51.89985,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,4.724353,0.3017714,0,0.2135507,-0.2135507,1.292995,21.54988,0.1386698,0.2231605,0,0,0.3017714
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,50.34107,50.34107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.961631,0.08822069,0,0,0,1.292995,21.54988,0.1386698,0,0,0,0.08822069
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,48.9607,48.9607,0.1075212,0.08380965,0,-1,0,0.08380965,0,0,0.02371156,0.03446369,0,0.08822069,0.08380965,0,0,4.961631,0.08822069,0,0.08822069,-0.08822069,1.200002,20,0.1386698,0.1182733,0,0,0.08822069
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,47.88083,47.88083,0.1827673,0,0,-1,0,0,0,0,0.1827673,0.201044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386698,0.201044,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,46.71644,46.71644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386698,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,45.73985,45.73985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386698,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003802575,45.28366,45.214,0,0,0,0,0,0,0,0,0,0,0.003802575,0,0,0,0,5.059654,0,0.003802575,0,0.003802575,1.20361,20.06012,0.1386686,0,0.00304206,0,0.003802575
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.3954692,52.1318,44.55668,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,91.61366,0,0,0,0.3954692,0,0,1.268329,1.204913,5.055852,0.003422318,1.600382,0,1.600382,2.721866,45.36434,0.1390391,0.4748377,0.3163754,1.7,0.3988915
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6719082,60.08976,46.50985,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,98.71817,0,0,0,0.6719082,0,0,1.019367,0.9683989,3.45547,1.443766,1.640307,0,1.640307,4.277997,71.29982,0.1393945,0.748696,0.5375265,1.7,2.115674
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,0.9787714,73.16484,51.44912,0.7783343,0.7783343,0,-1,0,0.7783343,125.7521,0,0,0,0.9787714,0.8192992,0.7783343,0,0,1.815163,2.920043,0.1594722,0,0.1594722,4.429286,73.82129,0.1393448,0.8561677,0.7830172,0,3.898814
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9381946,77.61937,56.09728,0.3570319,0.3570319,0,0,0,0.3570319,262.7762,0,0,0,0.9381946,0.375823,0.3570319,0,0,1.65569,3.063568,0.5623716,0,0.5623716,4.962799,82.71315,0.1391695,0.3927351,0.7505557,0,4.001762
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.075441,86.358,59.94728,0.4188937,0.4188937,0,0,0,0.4188937,256.7336,0,0,0,1.075441,0.4409407,0.4188937,0,0,1.093319,3.569702,0.6345,0,0.6345,5.564738,92.74545,0.1389724,0.4607831,0.8603526,0,4.645143
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.178859,93.49958,62.80191,0.6249375,0.6249375,0,0,0,0.6249375,188.6363,0.06221114,0,0,1.178859,0.657829,0.6249375,0,0,0.4588187,4.140752,0.4588187,0,0.4588187,6.000012,100,0.1388301,0.6874313,0.9430871,0,5.319611
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.114492,94.92661,65.55325,0.5152372,0.5152372,0,0,0,0.5152372,216.3066,0.5721371,0,0,1.114492,0.542355,0.5152372,0,0,0,4.553689,0,0,0,6.000012,100,0.1388301,0.566761,0.8915937,0,5.668181
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,0.9880143,92.68353,67.13081,0.07494081,0.07494081,0,-1,0,0.07494081,1318.393,0.9091292,0,0,0.9880143,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1388301,0.08243489,0.7904114,0,5.541703
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8082691,87.60271,67.55338,0.700729,0.700729,0,-1,0,0.700729,115.3469,0.07065973,0,0,0.8082691,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1388301,0.7708018,0.6466153,0,5.361958
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.631818,83.15969,68.03228,0.226473,0.226473,0,-1,0,0.226473,278.9817,0.3934254,0,0,0.631818,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1388301,0.2491203,0.5054544,0,5.185507
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3282046,74.48429,67.13081,0,0,0,-1,0,0,0,0.3282046,0,0,0.3282046,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388301,0,0.2625637,0,4.881894
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04216232,65.90552,65.01801,0.4609966,0.4609966,0,-1,0,0.4609966,9.145905,0,5.551115E-17,0,0.04216232,0.4852596,0.4609966,0,0,0,4.553689,0,0.4430973,-0.4430973,5.532947,92.21559,0.1388301,0.5070963,0.03372985,0,4.595851
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,63.06484,63.06484,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4923303,4.110591,0,0.09559675,-0.09559675,5.432178,90.53613,0.1388301,0.09989861,0,0,4.110591
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,60.74545,60.74545,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5985489,4.014995,0,0.2392254,-0.2392254,5.180013,86.33337,0.1388301,0.2499905,0,0,4.014995
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,58.21009,58.21009,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8643549,3.775769,0,0.3938864,-0.3938864,4.76482,79.41351,0.1388301,0.4116113,0,0,3.775769
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,55.57143,55.57143,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.302006,3.381883,0,0.08005819,-0.08005819,4.680431,78.00703,0.1388301,0.08366082,0,0,3.381883
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,53.50558,53.50558,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.39096,3.301825,0,0.1095128,-0.1095128,4.564995,76.08309,0.1388301,0.1144409,0,0,3.301825
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,52.03131,52.03131,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.512641,3.192312,0,0.1606928,-0.1606928,4.39561,73.26002,0.1388301,0.167924,0,0,3.192312
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,50.47253,50.47253,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.691188,3.031619,0,0.112508,-0.112508,4.277016,71.28345,0.1388301,0.1175709,0,0,3.031619
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,49.12034,49.12034,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.816197,2.919111,0,0.06264491,-0.06264491,4.210982,70.1829,0.1388301,0.06546392,0,0,2.919111
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,48.04046,48.04046,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.885803,2.856466,0,0.07396387,-0.07396387,4.133018,68.88349,0.1388301,0.07729225,0,0,2.856466
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,46.87607,46.87607,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.967985,2.782502,0,0.1194334,-0.1194334,4.007124,66.78526,0.1388301,0.1248079,0,0,2.782502
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,45.89949,45.89949,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.100689,2.663069,0,0.1401741,-0.1401741,3.859367,64.32266,0.1388301,0.1464819,0,0,2.663069
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01757236,45.72465,45.4018,0.1293964,0.1293964,0,0,0,0.1293964,13.58026,0,0,0,0.01757236,0.1362067,0.1293964,0,0,2.256438,2.522895,0,0.1186343,-0.1186343,3.734316,62.23847,0.1388301,0.142336,0.01405789,0,2.540468
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2203824,48.89601,44.76327,0.4123749,0.4123749,0,0,0,0.4123749,53.44226,0,5.551115E-17,0,0.2203824,0.4340788,0.4123749,0,0,2.388254,2.404261,0,0.2136964,-0.2136964,3.50906,58.48421,0.1388301,0.4536124,0.1763059,0,2.624643
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5734048,58.12222,46.68827,0.3354723,0.3354723,0,0,0,0.3354723,170.9246,0,0,0,0.5734048,0.3531287,0.3354723,0,0,2.625694,2.190564,0.220276,0,0.220276,3.718032,61.96708,0.1387619,0.3690195,0.4587238,0,2.763969
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6423251,65.04755,51.60875,0,0,0,-1,0,0,0,0,0,0,0.6423251,0,0,0,0,2.405418,2.388813,0.6423251,0,0.6423251,4.327395,72.12311,0.1385635,0,0.5138601,0,3.031138
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.8867333,76.34735,56.20058,0.6330669,0.6330669,0,0,0,0.6330669,140.0695,0,0,0,0.8867333,0.6663862,0.6330669,0,0,1.763093,2.966905,0.2203471,0,0.2203471,4.536435,75.60709,0.1384955,0.6963736,0.7093866,0,3.853639
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8497884,79.89637,60.05996,0.8919144,0.8919144,0,0,0,0.8919144,95.2769,0,1.110223E-16,0,0.8497884,0.9388573,0.8919144,0,0,1.542746,3.165218,0,0.08906887,-0.08906887,4.442548,74.04232,0.1384955,0.9811059,0.6798307,0,4.015006
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6447827,77.70621,62.90521,0.5695363,0.5695363,0,0,0,0.5695363,113.2119,0,0,0,0.6447827,0.5995119,0.5695363,0,0,1.641711,3.076149,0.04527074,0,0.04527074,4.485496,74.75811,0.1384816,0.6264899,0.5158261,0,3.720932
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.8828451,87.54567,65.65655,0.9670782,0.9670782,0,0,0,0.9670782,91.28994,0,0,0,0.8828451,1.017977,0.9670782,0,0,1.59644,3.116893,0,0.135132,-0.135132,4.343054,72.38409,0.1384816,1.063786,0.7062761,0,3.999738
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.9497932,91.51327,67.18716,0.1570732,0.1570732,0,-1,0,0.1570732,604.6818,0,0,0,0.9497932,0.1653402,0.1570732,0,0,1.746587,2.981761,0.7844529,0,0.7844529,5.087251,84.78735,0.1382403,0.1727805,0.7598345,0,3.931554
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.7786126,86.8653,67.66605,0,0,0,-1,0,0,0,0,0,0,0.7786126,0,0,0,0,0.9621342,3.687768,0.7786126,0,0.7786126,5.825908,97.09827,0.1380016,0,0.6228901,0,4.466381
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5006557,79.76334,68.08862,0.6872022,0.6872022,0,-1,0,0.6872022,72.85421,0,0,0,0.5006557,0.7233707,0.6872022,0,0,0.1835215,4.38852,0,0.222715,-0.222715,5.591146,93.18558,0.1380016,0.7559224,0.4005245,0,4.889175
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2829594,73.53885,67.24349,0.5821435,0.5821435,0,-1,0,0.5821435,48.60646,0,1.110223E-16,0,0.2829594,0.6127827,0.5821435,0,0,0.4309826,4.165804,0,0.3298233,-0.3298233,5.243482,87.39119,0.1380016,0.6403579,0.2263675,0,4.448764
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.03894394,65.95071,65.13069,0.3735878,0.3735878,0,-1,0,0.3735878,10.42431,0,1.110223E-16,0,0.03894394,0.3932503,0.3735878,0,0,0.7974529,3.835981,0,0.3543064,-0.3543064,4.87001,81.16667,0.1380016,0.4109466,0.03115515,0,3.874925
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,63.17752,63.17752,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,1.191127,3.481675,0,1.318963,-1.318963,3.479701,57.99491,0.1380016,1.378316,0,0,3.481675
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,60.90509,60.90509,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.656641,2.162712,0,0.93367,-0.93367,2.495527,41.59203,0.1380016,0.9756852,0,0,2.162712
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,58.31338,58.31338,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.694052,1.229042,0,0.9664483,-0.9664483,1.476801,24.6133,0.1380016,1.009938,0,0,1.229042
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,55.67472,55.67472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.767883,0.262594,0,0,0,1.476801,24.6133,0.1380016,0,0,0,0.262594
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,53.60887,53.60887,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.767883,0.262594,0,0.1065961,-0.1065961,1.364439,22.7406,0.1380016,0.1113929,0,0,0.262594
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,52.1346,52.1346,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.886323,0.1559979,0,0.03425784,-0.03425784,1.328328,22.13875,0.1380016,0.03579944,0,0,0.1559979
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,50.60399,50.60399,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.924387,0.1217401,0,0.02074437,-0.02074437,1.306461,21.77431,0.1380016,0.02167787,0,0,0.1217401
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,49.27997,49.27997,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.947437,0.1009957,0,0.01445244,-0.01445244,1.291227,21.52041,0.1380016,0.0151028,0,0,0.1009957
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,48.20009,48.20009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.963495,0.08654325,0,0,0,1.291227,21.52041,0.1380016,0,0,0,0.08654325
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,47.03571,47.03571,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.963495,0.08654325,0,0.05156508,-0.05156508,1.236873,20.6145,0.1380016,0.05388552,0,0,0.08654325
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,46.05912,46.05912,0.1514335,0.1514335,1.604065,0,0.4940098,0.1514335,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.02079,0.03497817,1.38,0,1.38,2.546056,42.43417,0.1383713,0.1665768,0,1.7,0.03497817
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02266733,45.9974,45.58022,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.621916,2.220446E-16,0,0,0.02266733,0,0,1.452632,1.38,3.64079,1.276978,1.402667,0,1.402667,3.876743,64.61225,0.138788,0.2591383,0.01813386,1.7,1.299646
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1612431,47.95641,44.95107,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,34.25082,0,0,0,0.1612431,0,0,1.229228,1.167767,2.238122,2.539379,1.32901,0,1.32901,5.137552,85.6257,0.1392325,0.5178488,0.1289945,1.7,2.700622
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3123589,52.88932,46.87607,0.4789964,0.4789964,0,0,0,0.4789964,65.2111,0,5.551115E-17,0,0.3123589,0.5042068,0.4789964,0,0,0.9091123,3.735488,0,0.1918479,-0.1918479,4.935327,82.25528,0.1392325,0.5268961,0.2498871,0,4.047847
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7409375,67.54878,51.76838,0.05684488,0.05684488,0,-1,0,0.05684488,1303.438,0,0,0,0.7409375,0.05983671,0.05684488,0,0,1.122277,3.54364,0.6811008,0,0.6811008,5.581476,93.02441,0.1390244,0.06252936,0.59275,0,4.284577
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.120355,83.11975,56.30387,0.2731302,0.2731302,0,0,0,0.2731302,410.1908,0.3916737,0,0,1.120355,0.2875055,0.2731302,0,0,0.4411758,4.156631,0.4411758,0,0.4411758,6.000012,100,0.13889,0.3004433,0.896284,0,5.276986
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.185716,90.13103,60.10691,0,0,0,0,0,0,0,1.185716,0,0,1.185716,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13889,0,0.9485726,0,5.739405
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.253352,96.41733,62.96155,0.9413165,0.9413165,0,0,0,0.9413165,133.1488,0.262492,0,0,1.253352,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.13889,1.035448,1.002681,0,5.807041
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8327988,86.11577,65.7035,0.3783163,0.3783163,0,0,0,0.3783163,220.1329,0.4345711,0,0,0.8327988,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.13889,0.4161479,0.666239,0,5.386488
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7579707,85.82559,67.29045,1.483337,1.38,0,-1,0,1.38,54.92542,2.220446E-16,0.1033372,0.2516709,0.7579707,1.452632,1.38,0,0,0,4.553689,0,0.6946609,-0.6946609,5.267775,87.79607,0.13889,1.631671,0.6063766,0,5.31166
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.546257,80.52625,67.71301,0.3643521,0.3643521,0,-1,0,0.3643521,149.9256,0,0,0,0.546257,0.3835285,0.3643521,0,0,0.7718454,3.859028,0.1627284,0,0.1627284,5.422153,90.36903,0.1388405,0.4007873,0.4370055,0,4.405285
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4641845,78.88733,68.13557,0.9257665,0.9257665,0,-1,0,0.9257665,50.14056,0,1.110223E-16,0,0.4641845,0.974491,0.9257665,0,0,0.609117,4.005484,0,0.5103065,-0.5103065,4.884243,81.40388,0.1388405,1.018343,0.3713476,0,4.469668
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.2907957,73.77131,67.29045,0,0,0,-1,0,0,0,0,0,0,0.2907957,0,0,0,0,1.176124,3.495177,0.2907957,0,0.2907957,5.160116,86.00175,0.1387521,0,0.2326365,0,3.785973
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.0398743,66.07433,65.23399,0.2907957,0.2907957,0,-1,0,0.2907957,13.71214,0,0,0,0.0398743,0.3061007,0.2907957,0,0,0.8853285,3.756893,0,0.2662264,-0.2662264,4.879488,81.32465,0.1387521,0.3198752,0.03189944,0,3.796767
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,63.28082,63.28082,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.181136,3.490667,0,0.7823703,-0.7823703,4.054798,67.57983,0.1387521,0.817577,0,0,3.490667
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,61.00838,61.00838,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,2.050436,2.708297,0,0.2379694,-0.2379694,3.803956,63.39914,0.1387521,0.2486781,0,0,2.708297
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,58.41667,58.41667,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.314847,2.470327,0,1.242783,-1.242783,2.493947,41.5657,0.1387521,1.298708,0,0,2.470327
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,55.83435,55.83435,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.695717,1.227544,0,0.1135056,-0.1135056,2.374302,39.57162,0.1387521,0.1186134,0,0,1.227544
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,53.74033,53.74033,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.821834,1.114038,0,0.06176722,-0.06176722,2.309194,38.48648,0.1387521,0.06454674,0,0,1.114038
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,52.26607,52.26607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.890464,1.052271,0,0,0,2.309194,38.48648,0.1387521,0,0,0,1.052271
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,50.73546,50.73546,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.890464,1.052271,0,0.1923082,-0.1923082,2.106483,35.10798,0.1387521,0.200962,0,0,1.052271
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,49.41143,49.41143,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,4.10414,0.8599629,0,0.1873674,-0.1873674,1.90898,31.81628,0.1387521,0.1957989,0,0,0.8599629
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,48.33156,48.33156,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.312326,0.6725956,0,0.0908445,-0.0908445,1.813222,30.2203,0.1387521,0.0949325,0,0,0.6725956
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,47.19534,47.19534,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.413264,0.581751,0,0.1789719,-0.1789719,1.624569,27.0761,0.1387521,0.1870256,0,0,0.581751
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,46.24692,46.24692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.612122,0.4027792,0,0,0,1.624569,27.0761,0.1387521,0,0,0,0.4027792
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02414014,46.21293,45.76802,0.08695145,0.08695145,0,0,0,0.08695145,27.76278,0,0,0,0.02414014,0.09152784,0.08695145,0,0,4.612122,0.4027792,0,0.0673877,-0.0673877,1.553536,25.89222,0.1387521,0.0956466,0.01931211,0,0.4269193
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2931292,50.72052,45.15766,0.502961,0.502961,1.7,0,0.5202,0.502961,58.28069,0,0,0,0.2931292,0,0,1.197039,1.137187,4.686997,0.3353915,1.430316,0,1.430316,2.910453,48.50745,0.1391631,0.5532572,0.2345033,1.7,0.6285207
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.6784245,60.81618,47.03571,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,137.9651,0,0,0,0.6784245,0,0,1.208264,1.14785,3.256681,1.622676,1.826275,0,1.826275,4.64301,77.38334,0.1394514,0.5409102,0.5427396,1.7,2.3011
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.030053,75.08149,51.89985,0.09277806,0.09277806,0,-1,0,0.09277806,1110.233,0,0,0,1.030053,0.09766112,0.09277806,0,0,1.430406,3.266323,0.9323915,0,0.9323915,5.527554,92.12571,0.1391692,0.1020559,0.8240421,0,4.296376
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.147251,84.07394,56.40716,0.953142,0.953142,0,0,0,0.953142,120.3651,0,0,0,1.147251,1.003307,0.953142,0,0,0.4980147,4.105476,0.1439431,0,0.1439431,5.66411,94.40165,0.1391258,1.048456,0.9178004,0,5.252726
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.187154,90.25425,60.16326,0.3200617,0.3200617,0,0,0,0.3200617,370.9141,0.4961756,0,0,1.187154,0.3369071,0.3200617,0,0,0.3540715,4.235024,0.3540715,0,0.3540715,6.000012,100,0.139019,0.3520679,0.9497234,0,5.422179
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.199511,94.52444,63.01789,0.3713689,0.3713689,0,0,0,0.3713689,322.9972,0.8085964,0,0,1.199511,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.139019,0.4085058,0.9596089,0,5.7532
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.028488,92.26704,65.75984,0.5032945,0.5032945,0,0,0,0.5032945,204.3512,0.4987046,0,0,1.028488,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.139019,0.5536239,0.8227906,0,5.582177
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.010822,93.64449,67.29045,0.4632373,0.4632373,0,-1,0,0.4632373,218.2083,0.5232038,0,0,1.010822,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.139019,0.509561,0.8086576,0,5.564511
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.892494,90.35371,67.71301,0,0,0,-1,0,0,0,0.892494,0,0,0.892494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139019,0,0.7139952,0,5.446183
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5237704,80.41036,68.13557,0.7470049,0.7470049,0,-1,0,0.7470049,70.11606,0,0,0,0.5237704,0.786321,0.7470049,0,0,0,4.553689,0,0.2625506,-0.2625506,5.723259,95.38747,0.139019,0.8217054,0.4190163,0,5.077459
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3209067,74.48019,67.29045,0,0,0,-1,0,0,0,0.02918383,0,0,0.3209067,0,0,0,0,0.2917229,4.291138,0.2917229,0,0.2917229,6.000012,100,0.1389312,0,0.2567254,0,4.612045
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.03976148,66.07195,65.23399,0.2654927,0.2654927,0,-1,0,0.2654927,14.97649,0,5.551115E-17,0,0.03976148,0.279466,0.2654927,0,0,0,4.553689,0,0.2397045,-0.2397045,5.747341,95.78883,0.1389312,0.292042,0.03180918,0,4.593451
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,63.32777,63.32777,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2663384,4.313984,0,0.3845591,-0.3845591,5.34198,89.03283,0.1389312,0.4018642,0,0,4.313984
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,61.06472,61.06472,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6936262,3.929425,0,0.9422637,-0.9422637,4.348747,72.47897,0.1389312,0.9846656,0,0,3.929425
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,58.51997,58.51997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.740586,2.987162,0,0,0,4.348747,72.47897,0.1389312,0,0,0,2.987162
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,55.93765,55.93765,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.740586,2.987162,0,0.1994128,-0.1994128,4.138548,68.97565,0.1389312,0.2083864,0,0,2.987162
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,53.82484,53.82484,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.962156,2.787749,0,0.08688269,-0.08688269,4.046965,67.44929,0.1389312,0.09079241,0,0,2.787749
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,52.36936,52.36936,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.058692,2.700866,0,0.3187007,-0.3187007,3.711025,61.8503,0.1389312,0.3330422,0,0,2.700866
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,50.83875,50.83875,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.412804,2.382165,0,0.03066563,-0.03066563,3.678701,61.31156,0.1389312,0.03204558,0,0,2.382165
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,49.5429,49.5429,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.446877,2.3515,0,0.1238909,-0.1238909,3.548108,59.13502,0.1389312,0.129466,0,0,2.3515
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,48.46302,48.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.584533,2.227609,0,0,0,3.548108,59.13502,0.1389312,0,0,0,2.227609
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,47.29863,47.29863,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.584533,2.227609,0,0.3541359,-0.3541359,3.174816,52.9135,0.1389312,0.370072,0,0,2.227609
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,46.35022,46.35022,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.978018,1.873473,0,0.04388303,-0.04388303,3.12856,52.14256,0.1389312,0.04585777,0,0,1.873473
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.007660802,46.04052,45.89949,0.0736465,0.0736465,0,0,0,0.0736465,10.40213,0,0,0,0.007660802,0.07752264,0.0736465,0,0,3.026777,1.82959,0,0.06986183,-0.06986183,3.054919,50.91521,0.1389312,0.08101115,0.006128641,0,1.837251
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.371708,52.45238,45.31729,1.028473,1.028473,0,0,0,1.028473,36.14172,0,2.220446E-16,0,0.371708,1.082603,1.028473,0,0,3.104401,1.759728,0,0.7108955,-0.7108955,2.305569,38.42607,0.1389312,1.131321,0.2973664,0,2.131436
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7286295,62.13118,47.19534,0.7383895,0.7383895,0,0,0,0.7383895,98.6782,0,0,0,0.7286295,0.7772521,0.7383895,0,0,3.894285,1.048833,0,0.04862264,-0.04862264,2.254316,37.57187,0.1389312,0.8122284,0.5829036,0,1.777462
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9424534,72.92264,52.05009,0.1938986,0.1938986,0,-1,0,0.1938986,486.0548,0,0,0,0.9424534,0.2041038,0.1938986,0,0,3.94831,1.00021,0.7383497,0,0.7383497,2.954776,49.24617,0.1387093,0.2132885,0.7539628,0,1.942663
