Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.120506,83.32664,56.4635,0.573238,0.573238,0,0,0,0.573238,195.4696,0,0,0,1.120506,0.6034084,0.573238,0,0,3.20996,1.664725,0.5170977,0,0.5170977,3.445338,57.42219,0.1385544,0.6305618,0.8964049,0,2.785231
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.05079,85.99753,60.26655,0.7066538,0.7066538,0,0,0,0.7066538,148.6994,0,0,0,1.05079,0.7438461,0.7066538,0,0,2.692863,2.130113,0.306944,0,0.306944,3.736531,62.27539,0.1384626,0.7773191,0.840632,0,3.180903
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.064375,89.98388,63.06484,0.7552783,0.7552783,0,0,0,0.7552783,140.9249,0,0,0,1.064375,0.7950298,0.7552783,0,0,2.385919,2.406362,0.269345,0,0.269345,3.992054,66.5341,0.1383821,0.8308062,0.8514999,0,3.470737
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.046424,92.93696,65.81618,0.4177465,0.4177465,0,0,0,0.4177465,250.4927,0,0,0,1.046424,0.4397331,0.4177465,0,0,2.116574,2.648773,0.6066911,0,0.6066911,4.567612,76.12671,0.1382012,0.4595211,0.8371394,0,3.695197
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.026388,94.2417,67.34679,0.1225005,0.1225005,0,-1,0,0.1225005,837.8641,0,0,0,1.026388,0.1289479,0.1225005,0,0,1.509882,3.194795,0.89744,0,0.89744,5.418998,90.31645,0.1379345,0.1347506,0.8211103,0,4.221183
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.7850437,87.17558,67.76935,0.06411994,0.06411994,0,-1,0,0.06411994,1224.336,0.1051065,0,0,0.7850437,0.06749468,0.06411994,0,0,0.6124425,4.002491,0.6124425,0,0.6124425,6.000012,100,0.137753,0.07053193,0.6280349,0,4.787534
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.4983871,79.81869,68.19191,0.591419,0.591419,0,-1,0,0.591419,84.26971,0,0,0,0.4983871,0.6225463,0.591419,0,0,0,4.553689,0,0.1241592,-0.1241592,5.869137,97.81875,0.137753,0.6505609,0.3987097,0,5.052076
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3299972,74.7554,67.34679,0.4207439,0.4207439,0,-1,0,0.4207439,78.43182,0,0,0,0.3299972,0.4428883,0.4207439,0,0,0.1379547,4.42953,0,0.1128912,-0.1128912,5.750139,95.83546,0.137753,0.4628183,0.2639977,0,4.759527
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.03908324,66.16147,65.33728,0.6036361,0.6036361,0,-1,0,0.6036361,6.474636,0,0,0,0.03908324,0.6354065,0.6036361,0,0,0.2633893,4.316638,0,0.5963233,-0.5963233,5.121559,85.35915,0.137753,0.6639997,0.03126659,0,4.355722
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,63.44045,63.44045,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.9259707,3.720315,0,0.1030504,-0.1030504,5.012934,83.54874,0.137753,0.1076877,0,0,3.720315
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,61.16801,61.16801,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.040471,3.617265,0,0.4454154,-0.4454154,4.543425,75.7236,0.137753,0.4654591,0,0,3.617265
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,58.63265,58.63265,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.535377,3.171849,0,0.5942851,-0.5942851,3.916994,65.2831,0.137753,0.6210279,0,0,3.171849
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,56.04094,56.04094,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.195694,2.577564,0,0.205888,-0.205888,3.699969,61.66602,0.137753,0.2151529,0,0,2.577564
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,53.92814,53.92814,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.424459,2.371676,0,0.2333982,-0.2333982,3.453945,57.56564,0.137753,0.2439011,0,0,2.371676
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,52.47265,52.47265,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.68379,2.138278,0,0.09950116,-0.09950116,3.349062,55.81759,0.137753,0.1039787,0,0,2.138278
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.794347,2.038777,0,0,0,3.349062,55.81759,0.137753,0,0,0,2.038777
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,49.65558,49.65558,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.794347,2.038777,0,0.2098911,-0.2098911,3.127817,52.13018,0.137753,0.2193362,0,0,2.038777
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,48.56631,48.56631,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,3.027559,1.828886,0,0.2149837,-0.2149837,2.901205,48.35331,0.137753,0.224658,0,0,1.828886
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,47.4301,47.4301,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.26643,1.613902,0,0.07247435,-0.07247435,2.82481,47.08007,0.137753,0.07573569,0,0,1.613902
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,46.48168,46.48168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.346957,1.541428,0,0,0,2.82481,47.08007,0.137753,0,0,0,1.541428
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02665088,46.55137,46.05912,0.2033856,0.2033856,0,0,0,0.2033856,13.10362,0,0,0,0.02665088,0.2140901,0.2033856,0,0,3.346957,1.541428,0,0.1874393,-0.1874393,2.627232,43.78711,0.137753,0.2237242,0.0213207,0,1.568079
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3038296,51.26347,45.47692,0.3641497,0.3641497,0,0,0,0.3641497,83.43536,0,0,0,0.3038296,0.3833154,0.3641497,0,0,3.555223,1.353989,0,0.07948585,-0.07948585,2.543446,42.39069,0.137753,0.4005646,0.2430637,0,1.657818
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.6901194,61.43298,47.35497,0.9611331,0.9611331,0,0,0,0.9611331,71.80268,0,1.110223E-16,0,0.6901194,1.011719,0.9611331,0,0,3.64354,1.274503,0,0.3215997,-0.3215997,2.20445,36.74076,0.137753,1.057246,0.5520955,0,1.964622
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9585243,73.53454,52.20972,0.317222,0.317222,0,-1,0,0.317222,302.162,0,0,0,0.9585243,0.3339179,0.317222,0,0,4.000874,0.9529029,0.6246064,0,0.6246064,2.797004,46.61664,0.1375685,0.3489442,0.7668195,0,1.911427
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.056141,81.60441,56.62314,0.7607213,0.7607213,0,0,0,0.7607213,138.8342,0,0,0,1.056141,0.8007593,0.7607213,0,0,3.376267,1.515049,0.2553817,0,0.2553817,3.03928,50.65457,0.1374932,0.8367935,0.8449128,0,2.57119
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.122638,88.33614,60.32289,1.453673,1.453673,1.7,0,0.5202,1.453673,77.22767,0,0,0,1.122638,0,0,0.246327,0.2340106,3.120885,1.744892,1.356648,0,1.356648,4.32631,72.10502,0.1379211,1.59904,0.8981102,1.7,2.86753
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.071782,90.37003,63.17752,0.7337524,0.7337524,1.391585,0,0.4360027,0.7337524,146.0686,1.110223E-16,0,0,1.071782,0,0,0.6578325,0.6249409,1.764237,2.965876,1.696723,0,1.696723,5.935962,98.9325,0.1380472,0.8071277,0.8574253,1.7,4.037657
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9387012,89.51218,65.86314,0.1230101,0.1230101,0,0,0,0.1230101,763.1089,0.7417024,0,0,0.9387012,0.1294843,0.1230101,0,0,0.06751439,4.492926,0.06751439,0,0.06751439,6.000012,100,0.1380273,0.1353111,0.7509609,0,5.431627
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,0.9715735,92.54948,67.45008,0.5072428,0.5072428,0,-1,0,0.5072428,191.5401,0.4376337,0,0,0.9715735,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1380273,0.5579671,0.7772588,0,5.525262
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7101294,85.07847,67.8163,0.6471135,0.6471135,0,-1,0,0.6471135,109.738,0.02895731,0,0,0.7101294,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1380273,0.7118248,0.5681036,0,5.263818
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.5963153,82.43543,68.23886,1.1554,1.1554,0,-1,0,1.1554,51.61115,0,0,0,0.5963153,1.216211,1.1554,0,0,0,4.553689,0,0.6198953,-0.6198953,5.346585,89.10957,0.1380273,1.27094,0.4770523,0,5.150004
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2555899,73.11886,67.45008,0.4537267,0.4537267,0,-1,0,0.4537267,56.33125,0,0,0,0.2555899,0.477607,0.4537267,0,0,0.6887726,3.933794,0,0.2220171,-0.2220171,5.112558,85.20914,0.1380273,0.4990994,0.2044719,0,4.189384
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.03853084,66.20642,65.39362,1.280467,1.280467,0,-1,0,1.280467,3.009125,0,2.220446E-16,0.02851317,0.03853084,1.34786,1.280467,0,0,0.9354583,3.711776,0,1.309329,-1.309329,3.732405,62.20662,0.1380273,1.408513,0.03082467,0,3.750307
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,63.54374,63.54374,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.390268,2.402448,0,0.4609858,-0.4609858,3.246483,54.10794,0.1380273,0.4817302,0,0,2.402448
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,61.27131,61.27131,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.902474,1.941462,0,1.315763,-1.315763,1.859547,30.9924,0.1380273,1.374972,0,0,1.941462
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,58.73594,58.73594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.364433,0.6256993,0,0,0,1.859547,30.9924,0.1380273,0,0,0,0.6256993
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,56.14424,56.14424,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.364433,0.6256993,0,0.07742971,-0.07742971,1.777929,29.6321,0.1380273,0.08091405,0,0,0.6256993
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,54.03143,54.03143,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.450466,0.5482696,0,0.01816509,-0.01816509,1.758782,29.31297,0.1380273,0.01898251,0,0,0.5482696
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,52.58533,52.58533,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.470649,0.5301045,0,0.1425897,-0.1425897,1.608479,26.80793,0.1380273,0.1490062,0,0,0.5301045
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,51.05473,51.05473,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.629082,0.3875148,0,0.09399216,-0.09399216,1.509403,25.15666,0.1380273,0.0982218,0,0,0.3875148
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,49.75887,49.75887,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.733518,0.2935227,0,0.09844321,-0.09844321,1.405634,23.42719,0.1380273,0.1028732,0,0,0.2935227
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,48.66961,48.66961,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.842899,0.1950795,0,0.06193221,-0.06193221,1.340352,22.33915,0.1380273,0.06471916,0,0,0.1950795
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,47.54277,47.54277,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.911713,0.1331472,0,0.06440684,-0.06440684,1.272461,21.20764,0.1380273,0.06730515,0,0,0.1331472
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,46.58497,46.58497,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.983276,0.0687404,1.38,0,1.38,2.581644,43.02732,0.1384435,0.2710653,0,1.7,0.0687404
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02732455,46.69574,46.19058,0.137416,0.137416,1.590048,0,0.490183,0.137416,19.88454,0,0,0,0.02732455,0,0,1.452632,1.38,3.603276,1.31074,1.407325,0,1.407325,3.916749,65.27902,0.1387791,0.1511577,0.02185964,1.7,1.338065
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2839404,51.00702,45.60839,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,39.92392,0,0,0,0.2839404,0,0,0.9887964,0.9393565,2.195952,2.577332,1.223297,0,1.223297,5.077271,84.62101,0.1392267,0.782324,0.2271523,1.7,2.861273
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7407504,62.73475,47.48643,0.835294,0.835294,0,0,0,0.835294,88.68139,1.110223E-16,0,0,0.7407504,0.8792569,0.835294,0,0,0.9726547,3.6783,0,0.1385065,-0.1385065,4.931272,82.18771,0.1392267,0.9188234,0.5926003,0,4.41905
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.947407,73.37498,52.32241,0.383696,0.383696,0,-1,0,0.383696,246.9161,0,0,0,0.947407,0.4038905,0.383696,0,0,1.126551,3.539793,0.5435165,0,0.5435165,5.446897,90.78143,0.1390671,0.4220656,0.7579256,0,4.4872
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.136531,84.09156,56.67948,0.5876347,0.5876347,0,0,0,0.5876347,193.4077,0,0,0,1.136531,0.6185629,0.5876347,0,0,0.5830343,4.028958,0.5179681,0,0.5179681,5.938285,98.97121,0.1389154,0.6463982,0.9092247,0,5.165489
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.034101,85.68543,60.42618,0.6358982,0.6358982,0,0,0,0.6358982,162.6205,0.299668,0,0,1.034101,0.6693666,0.6358982,0,0,0.06506625,4.495129,0.06506625,0,0.06506625,6.000012,100,0.1388963,0.6994881,0.8272807,0,5.52923
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.140543,92.7346,63.22448,0.5676152,0.5676152,0,0,0,0.5676152,200.936,0.5430537,0,0,1.140543,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1388963,0.6243767,0.9124346,0,5.694232
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.112901,95.35881,65.91947,0.5648442,0.5648442,0,0,0,0.5648442,197.0279,0.518328,0,0,1.112901,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1388963,0.6213287,0.8903207,0,5.66659
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.9407595,91.5527,67.45008,0.9932779,0.9932779,0,-1,0,0.9932779,94.71262,0,0,0,0.9407595,1.045556,0.9932779,0,0,0,4.553689,0,0.1047962,-0.1047962,5.889547,98.15892,0.1388963,1.092606,0.7526076,0,5.494449
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.794402,87.57333,67.87264,0.9439876,0.9439876,0,-1,0,0.9439876,84.15386,0,1.110223E-16,0,0.794402,0.9936712,0.9439876,0,0,0.1164402,4.448893,0,0.1992692,-0.1992692,5.679499,94.65813,0.1388963,1.038386,0.6355216,0,5.243295
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5329678,80.88812,68.35155,0.6931445,0.6931445,0,-1,0,0.6931445,76.8913,0,0,0,0.5329678,0.7296258,0.6931445,0,0,0.3378504,4.249624,0,0.196658,-0.196658,5.472203,91.2032,0.1388963,0.762459,0.4263742,0,4.782591
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2134852,72.2097,67.50642,0,0,0,-1,0,0,0,0,0,0,0.2134852,0,0,0,0,0.5563593,4.052966,0.2134852,0,0.2134852,5.674733,94.5787,0.1388339,0,0.1707882,0,4.266451
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03833987,66.24959,65.44057,1.866319,1.38,0,-1,0,1.38,2.778252,2.220446E-16,0.4863187,0.6729506,0.03833987,1.452632,1.38,0,0,0.3428741,4.245102,0,1.414292,-1.414292,4.183939,69.73217,0.1388339,2.052951,0.0306719,0,4.283442
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,63.64704,63.64704,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.914309,2.830811,0,0.5344218,-0.5344218,3.620609,60.34336,0.1388339,0.5584708,0,0,2.830811
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,61.3746,61.3746,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.508111,2.296389,0,0.0854628,-0.0854628,3.530523,58.84193,0.1388339,0.08930863,0,0,2.296389
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,58.83923,58.83923,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.60307,2.210926,0,1.214894,-1.214894,2.249912,37.49846,0.1388339,1.269565,0,0,2.210926
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,56.25692,56.25692,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.952953,0.9960316,0,0.1092553,-0.1092553,2.134747,35.57904,0.1388339,0.1141718,0,0,0.9960316
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,54.14411,54.14411,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,4.074347,0.8867763,0,0.05891094,-0.05891094,2.072649,34.54408,0.1388339,0.06156193,0,0,0.8867763
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,52.7168,52.7168,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,4.139804,0.8278654,0,0.2781017,-0.2781017,1.779504,29.65834,0.1388339,0.2906163,0,0,0.8278654
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,51.18619,51.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.448806,0.5497636,0,0,0,1.779504,29.65834,0.1388339,0,0,0,0.5497636
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,49.86217,49.86217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.448806,0.5497636,0,0,0,1.779504,29.65834,0.1388339,0,0,0,0.5497636
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,48.78229,48.78229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.448806,0.5497636,0,0,0,1.779504,29.65834,0.1388339,0,0,0,0.5497636
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,47.67424,47.67424,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.448806,0.5497636,0,0.1467635,-0.1467635,1.624802,27.07998,0.1388339,0.1533678,0,0,0.5497636
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,46.71644,46.71644,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.611876,0.4030002,0,0.07971188,-0.07971188,1.540778,25.67958,0.1388339,0.08329892,0,0,0.4030002
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01584397,46.61481,46.32204,0.1279649,0.1279649,0,0,0,0.1279649,12.3815,0,0,0,0.01584397,0.1346999,0.1279649,0,0,4.700445,0.3232883,0,0.1188559,-0.1188559,1.415493,23.5915,0.1388339,0.1407614,0.01267518,0,0.3391323
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3296575,52.08039,45.76802,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,48.84173,0,0,0,0.3296575,0,0,1.025049,0.973797,4.832507,0.2044324,1.303455,0,1.303455,2.652059,44.20089,0.139266,0.7424456,0.263726,1.7,0.5340899
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6614963,61.07896,47.6179,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6614963,0,0,1.452632,1.38,3.529053,1.377541,2.041496,0,2.041496,4.588792,76.47971,0.1393233,0,0.529197,1.7,2.039038
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8143771,70.09142,52.4257,0.7496742,0.7496742,0,-1,0,0.7496742,108.6308,0,0,0,0.8143771,0.7891307,0.7496742,0,0,1.487556,3.214888,0.02524634,0,0.02524634,4.612743,76.87889,0.1393159,0.8246416,0.6515017,0,4.029265
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.8728576,76.59502,56.72643,0.5372016,0.5372016,0,0,0,0.5372016,162.4823,0,0,0,0.8728576,0.5654755,0.5372016,0,0,1.46231,3.23761,0.3073821,0,0.3073821,4.904351,81.73902,0.1392265,0.5909218,0.6982861,0,4.110467
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.04003,85.86716,60.42618,0,0,0,0,0,0,0,0,0,0,1.04003,0,0,0,0,1.154928,3.514254,1.04003,0,1.04003,5.89101,98.18331,0.1389246,0,0.8320243,0,4.554284
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.005993,88.32477,63.22448,0.009391031,0.009391031,0,0,0,0.009391031,10712.28,0.8812104,0,0,1.005993,0.009885296,0.009391031,0,0,0.1148977,4.450281,0.1148977,0,0.1148977,6.000012,100,0.1388913,0.01033014,0.8047947,0,5.456275
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.036822,92.82186,65.97581,1.793465,1.793465,0.8084838,0,0.2768161,1.793465,57.81112,2.220446E-16,0,0,1.036822,1.036822,0.984981,0,0,0,4.553689,0,0,0,6.000012,100,0.1388913,1.972811,0.8294576,1.7,5.590511
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,0.9803354,92.90823,67.50642,0.8060232,0.8060232,0,-1,0,0.8060232,121.6262,0.1318898,0,0,0.9803354,0.8484455,0.8060232,0,0,0,4.553689,0,0,0,6.000012,100,0.1388913,0.8866256,0.7842683,0,5.534024
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7626542,86.71148,67.92899,0.980078,0.980078,0,-1,0,0.980078,77.81566,0,1.110223E-16,0,0.7626542,1.031661,0.980078,0,0,0,4.553689,0,0.269007,-0.269007,5.716454,95.27404,0.1388913,1.078086,0.6101233,0,5.316343
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4709433,79.34514,68.3985,0.2515404,0.2515404,0,-1,0,0.2515404,187.2237,0,0,0,0.4709433,0.2647793,0.2515404,0,0,0.2988966,4.284682,0.2061639,0,0.2061639,5.912038,98.53377,0.1388317,0.2766944,0.3767546,0,4.755625
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2371311,72.80038,67.55338,0,0,0,-1,0,0,0,0.1443985,0,0,0.2371311,0,0,0,0,0.09273267,4.47023,0.09273267,0,0.09273267,6.000012,100,0.1388049,0,0.1897049,0,4.707361
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03599425,66.31312,65.55325,0.9474874,0.9474874,0,-1,0,0.9474874,3.798915,0,1.110223E-16,0,0.03599425,0.9973552,0.9474874,0,0,0,4.553689,0,0.9613609,-0.9613609,4.986649,83.11064,0.1388049,1.042236,0.0287954,0,4.589683
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,63.75033,63.75033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.068179,3.592328,0,0,0,4.986649,83.11064,0.1388049,0,0,0,3.592328
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,61.47789,61.47789,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.068179,3.592328,0,0.3151177,-0.3151177,4.654485,77.5746,0.1388049,0.329298,0,0,3.592328
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,58.94253,58.94253,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.41831,3.27721,0,0.6482571,-0.6482571,3.971163,66.18591,0.1388049,0.6774287,0,0,3.27721
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,56.36021,56.36021,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.138595,2.628953,0,0.2087432,-0.2087432,3.751128,62.51867,0.1388049,0.2181367,0,0,2.628953
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,54.29436,54.29436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.370532,2.42021,0,0,0,3.751128,62.51867,0.1388049,0,0,0,2.42021
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,52.82009,52.82009,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.370532,2.42021,0,0.1423701,-0.1423701,3.601056,60.01749,0.1388049,0.1487768,0,0,2.42021
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,51.28948,51.28948,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.528721,2.27784,0,0.1609468,-0.1609468,3.431404,57.18995,0.1388049,0.1681895,0,0,2.27784
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,50.0218,50.0218,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.707551,2.116893,0,0.07216248,-0.07216248,3.355338,55.92218,0.1388049,0.07540979,0,0,2.116893
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,48.94192,48.94192,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.787732,2.04473,0,0.1465162,-0.1465162,3.200896,53.34816,0.1388049,0.1531094,0,0,2.04473
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,47.82449,47.82449,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.950527,1.898214,0,0.1451876,-0.1451876,3.047855,50.79748,0.1388049,0.151721,0,0,1.898214
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,46.90424,46.90424,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.111847,1.753027,0,0.2868221,-0.2868221,2.745518,45.75854,0.1388049,0.2997291,0,0,1.753027
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01936503,46.86826,46.50985,0.1710387,0.1710387,0,0,0,0.1710387,11.32202,0,2.775558E-17,0,0.01936503,0.1800407,0.1710387,0,0,3.430538,1.466205,0,0.1606757,-0.1606757,2.576151,42.93576,0.1388049,0.1881426,0.01549202,0,1.48557
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3171986,52.0275,45.95583,1.234687,1.234687,1.7,0,0.5202,1.234687,25.69061,0,0,0,0.3171986,0,0,0.4653129,0.4420472,3.609067,1.305529,0.7592458,0,0.7592458,3.296435,54.94047,0.1390693,1.358156,0.2537589,1.7,1.622728
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7082617,62.31439,47.77753,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,83.35063,0,0,0,0.7082617,0,0,0.8502624,0.8077493,2.849821,1.98885,1.516011,0,1.516011,4.734649,78.91066,0.139434,0.9347114,0.5666093,1.7,2.697112
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7349089,68.29305,52.55716,0.4370484,0.4370484,0,-1,0,0.4370484,168.1527,0,0,0,0.7349089,0.460051,0.4370484,0,0,1.33381,3.35326,0.274858,0,0.274858,4.995402,83.25653,0.1393546,0.4807533,0.5879272,0,4.088169
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.8994663,77.43446,56.82972,1.091019,1.091019,0,0,0,1.091019,82.44278,0,0,0,0.8994663,1.148441,1.091019,0,0,1.058952,3.600632,0,0.2489746,-0.2489746,4.73296,78.88251,0.1393546,1.200121,0.7195731,0,4.500099
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.852096,80.45933,60.48252,0,0,0,0,0,0,0,0,0,0,0.852096,0,0,0,0,1.33559,3.351658,0.852096,0,0.852096,5.541329,92.3553,0.139109,0,0.6816767,0,4.203753
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.073628,90.56362,63.28082,0.1852244,0.1852244,0,0,0,0.1852244,579.6365,0.3951606,0,0,1.073628,0.194973,0.1852244,0,0,0.4834944,4.118544,0.4834944,0,0.4834944,6.000012,100,0.13897,0.2037468,0.8589025,0,5.192172
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.098569,94.93044,65.97581,0.2393685,0.2393685,0,0,0,0.2393685,458.9448,0.8466023,0,0,1.098569,0.2519668,0.2393685,0,0,0,4.553689,0,0,0,6.000012,100,0.13897,0.2633053,0.8788553,0,5.652258
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.085472,96.56457,67.55338,0.5081433,0.5081433,0,-1,0,0.5081433,213.6154,0.5505848,0,0,1.085472,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.13897,0.5589576,0.868378,0,5.639162
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.8991132,90.88457,67.97594,0.007673893,0.007673893,0,-1,0,0.007673893,11716.52,0.8910354,0,0,0.8991132,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.13897,0.008441282,0.7192906,0,5.452802
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4580005,79.07893,68.45483,0.6489185,0.6489185,0,-1,0,0.6489185,70.57905,0,1.110223E-16,0,0.4580005,0.6830721,0.6489185,0,0,0,4.553689,0,0.2250716,-0.2250716,5.762766,96.04591,0.13897,0.7138103,0.3664004,0,5.01169
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2853888,73.97994,67.60972,1.02033,1.02033,0,-1,0,1.02033,27.97025,0,0,0,0.2853888,1.074031,1.02033,0,0,0.2500795,4.328618,0,0.7886424,-0.7886424,4.931464,82.1909,0.13897,1.122363,0.228311,0,4.614006
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03598747,66.36018,65.6002,1.21707,1.21707,0,-1,0,1.21707,2.956893,0,0,0,0.03598747,1.281127,1.21707,0,0,1.126349,3.539975,0,1.245139,-1.245139,3.618972,60.31607,0.13897,1.338777,0.02878997,0,3.575962
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,63.80667,63.80667,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.509837,2.294836,0,0.6596451,-0.6596451,2.923645,48.72731,0.13897,0.6893292,0,0,2.294836
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,61.59057,61.59057,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.242776,1.63519,0,0.3154056,-0.3154056,2.591178,43.18621,0.13897,0.3295989,0,0,1.63519
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,59.05521,59.05521,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.593227,1.319785,0,0.1946462,-0.1946462,2.386003,39.76663,0.13897,0.2034053,0,0,1.319785
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,56.4635,56.4635,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.8095,1.125139,0,0.005603157,-0.005603157,2.380096,39.66819,0.13897,0.005855299,0,0,1.125139
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,54.40704,54.40704,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.815726,1.119536,0,0.09370471,-0.09370471,2.281323,38.02197,0.13897,0.09792142,0,0,1.119536
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,52.92339,52.92339,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.919842,1.025831,0,0.09452602,-0.09452602,2.181684,36.36132,0.13897,0.09877969,0,0,1.025831
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,51.42094,51.42094,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,4.024871,0.9313048,0,0.05488238,-0.05488238,2.123833,35.39714,0.13897,0.05735209,0,0,0.9313048
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,50.15326,50.15326,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.085852,0.8764224,0,0.06811122,-0.06811122,2.052037,34.20055,0.13897,0.07117622,0,0,0.8764224
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,49.07338,49.07338,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.161531,0.8083112,0,0.1409443,-0.1409443,1.903469,31.72442,0.13897,0.1472868,0,0,0.8083112
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,47.98412,47.98412,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.318136,0.6673669,0,0.117124,-0.117124,1.780009,29.66676,0.13897,0.1223946,0,0,0.6673669
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,47.06387,47.06387,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.448273,0.5502429,0,0.06738782,-0.06738782,1.708976,28.48288,0.13897,0.07042027,0,0,0.5502429
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.02927179,47.2313,46.68827,0.1335167,0.1335167,0,0,0,0.1335167,21.92369,0,2.775558E-17,0,0.02927179,0.1405439,0.1335167,0,0,4.523149,0.4828551,0,0.1112721,-0.1112721,1.591685,26.52803,0.13897,0.1468684,0.02341743,0,0.5121269
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2105772,50.09535,46.11546,0.3541207,0.3541207,0,0,0,0.3541207,59.46482,0,0,0,0.2105772,0.3727587,0.3541207,0,0,4.646784,0.371583,0,0.1621814,-0.1621814,1.420731,23.6788,0.13897,0.3895328,0.1684618,0,0.5821602
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6125594,60.33884,47.93716,0,0,0,0,0,0,0,0,0,0,0.6125594,0,0,0,0,4.826986,0.2094016,0.6125594,0,0.6125594,2.001856,33.3642,0.1387944,0,0.4900475,0,0.821961
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.563117,64.418,52.68863,0.3388515,0.3388515,0,-1,0,0.3388515,166.184,0,0,0,0.563117,0.3566858,0.3388515,0,0,4.214427,0.7607051,0.2064311,0,0.2064311,2.197694,36.62815,0.1387353,0.3727367,0.4504935,0,1.323822
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7305615,73.0853,56.88606,0.7663879,0.7663879,0,0,0,0.7663879,95.32529,0,0,0,0.7305615,0.8067242,0.7663879,0,0,4.007996,0.946493,0,0.07616267,-0.07616267,2.117411,35.29012,0.1387353,0.8430268,0.5844492,0,1.677055
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.015185,85.30865,60.58582,0.1661172,0.1661172,0,0,0,0.1661172,611.1257,0,0,0,1.015185,0.1748602,0.1661172,0,0,4.092621,0.8703303,0.8403245,0,0.8403245,2.914613,48.57679,0.1384952,0.1827289,0.8121477,0,1.885515
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.012097,88.64645,63.32777,0.1907323,0.1907323,0,0,0,0.1907323,530.6375,0,0,0,1.012097,0.2007708,0.1907323,0,0,3.252296,1.626622,0.8113261,0,0.8113261,3.684304,61.40495,0.1382642,0.2098055,0.8096775,0,2.638719
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.09971,95.03262,66.02277,0.121384,0.121384,0,0,0,0.121384,905.976,0,0,0,1.09971,0.1277727,0.121384,0,0,2.44097,2.356816,0.9719377,0,0.9719377,4.606366,76.77261,0.1379885,0.1335225,0.8797683,0,3.456526
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7671236,86.46493,67.60972,0,0,0,-1,0,0,0,0,0,0,0.7671236,0,0,0,0,1.469032,3.23156,0.7671236,0,0.7671236,5.334123,88.90187,0.1377717,0,0.6136988,0,3.998683
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6463087,83.55479,68.03228,0.2351208,0.2351208,0,-1,0,0.2351208,274.8837,0,0,0,0.6463087,0.2474956,0.2351208,0,0,0.7019088,3.921971,0.3988132,0,0.3988132,5.71247,95.20765,0.1376592,0.2586329,0.517047,0,4.56828
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3587638,76.68304,68.51118,0.1496859,0.1496859,0,-1,0,0.1496859,239.6777,0,0,0,0.3587638,0.1575641,0.1496859,0,0,0.3030957,4.280903,0.2011997,0,0.2011997,5.903345,98.38889,0.1376025,0.1646545,0.2870111,0,4.639667
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1708409,71.40775,67.66605,0.3247592,0.3247592,0,-1,0,0.3247592,52.60541,0,5.551115E-17,0,0.1708409,0.3418517,0.3247592,0,0,0.101896,4.461983,0,0.1710109,-0.1710109,5.723083,95.38454,0.1376025,0.3572351,0.1366727,0,4.632823
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03667451,66.47864,65.7035,0.5975009,0.5975009,0,-1,0,0.5975009,6.137986,0,1.110223E-16,0,0.03667451,0.6289483,0.5975009,0,0,0.2919081,4.290972,0,0.5922738,-0.5922738,5.098773,84.97937,0.1376025,0.6572509,0.02933961,0,4.327646
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,63.90996,63.90996,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.94999,3.698698,0,0.8737753,-0.8737753,4.177732,69.62873,0.1376025,0.9130952,0,0,3.698698
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,61.69387,61.69387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.920851,2.824923,0,0,0,4.177732,69.62873,0.1376025,0,0,0,2.824923
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,59.10216,59.10216,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.920851,2.824923,0,1.180232,-1.180232,2.933658,48.89421,0.1376025,1.233343,0,0,2.824923
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,56.5668,56.5668,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.23222,1.644691,0,0.1935623,-0.1935623,2.729626,45.49368,0.1376025,0.2022725,0,0,1.644691
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,54.51033,54.51033,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.44729,1.451128,0,0.1879416,-0.1879416,2.531518,42.19188,0.1376025,0.196399,0,0,1.451128
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,53.05485,53.05485,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.656114,1.263187,0,0.03776408,-0.03776408,2.491711,41.52844,0.1376025,0.03946346,0,0,1.263187
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,51.55241,51.55241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.698074,1.225423,0,0,0,2.491711,41.52844,0.1376025,0,0,0,1.225423
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,50.28473,50.28473,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.698074,1.225423,0,0.3248783,-0.3248783,2.14926,35.82092,0.1376025,0.3394978,0,0,1.225423
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,49.20485,49.20485,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,4.05905,0.9005443,0,0.09686864,-0.09686864,2.047151,34.11911,0.1376025,0.1012277,0,0,0.9005443
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,48.11558,48.11558,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.166681,0.8036757,0,0.09203935,-0.09203935,1.950133,32.50215,0.1376025,0.09618112,0,0,0.8036757
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,47.22351,47.22351,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.268947,0.7116364,0,0.04978105,-0.04978105,1.897659,31.62759,0.1376025,0.05202119,0,0,0.7116364
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.0292666,47.3914,46.8479,0,0,0,0,0,0,0,0,0,0,0.0292666,0,0,0,0,4.32426,0.6618553,0.0292666,0,0.0292666,1.925424,32.09034,0.1375943,0,0.02341328,0,0.6911219
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1873287,49.82819,46.29388,0.4400766,0.4400766,0,0,0,0.4400766,42.56729,0,0,0,0.1873287,0.4632386,0.4400766,0,0,4.294993,0.6881952,0,0.2759099,-0.2759099,1.634589,27.2431,0.1375943,0.4840843,0.149863,0,0.8755239
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5556946,59.26443,48.0968,0.3512663,0.3512663,0,0,0,0.3512663,158.1975,0,0,0,0.5556946,0.369754,0.3512663,0,0,4.60156,0.4122854,0.1859406,0,0.1859406,1.810988,30.18307,0.137542,0.3863929,0.4445557,0,0.96798
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7531848,69.03365,52.82009,0.5423725,0.5423725,0,-1,0,0.5423725,138.8686,0,0,0,0.7531848,0.5709184,0.5423725,0,0,4.415619,0.5796319,0.1822664,0,0.1822664,1.983901,33.06495,0.1374907,0.5966097,0.6025478,0,1.332817
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,0.9941593,80.2611,56.98936,0.882297,0.882297,1.7,0,0.5202,0.882297,112.6785,0,0,0,0.9941593,0,0,0.8177031,0.7768179,4.233353,0.7436717,1.770977,0,1.770977,3.663998,61.06651,0.1377825,0.9705266,0.7953275,1.7,1.737831
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.126038,88.78712,60.58582,0,0,1.406671,0,0.4401211,0,0,-2.220446E-16,0,0,1.126038,0,0,1.406671,1.336337,2.462375,2.337551,2.462375,0,2.462375,6.000012,100,0.1376984,0,0.9008303,1.7,3.463589
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.119004,92.21063,63.38411,0,0,0,0,0,0,0,1.119004,0,0,1.119004,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376984,0,0.8952035,0,5.672693
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,0.990072,91.41651,66.07911,0,0,0,0,0,0,0,0.990072,0,0,0.990072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376984,0,0.7920576,0,5.543761
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.9139389,90.9686,67.66605,0.3684272,0.3684272,0,-1,0,0.3684272,248.065,0.5261208,0,0,0.9139389,0.3878182,0.3684272,0,0,0,4.553689,0,0,0,6.000012,100,0.1376984,0.40527,0.7311512,0,5.467628
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5563223,81.20692,68.08862,0.4366407,0.4366407,0,-1,0,0.4366407,127.4096,0.09670047,0,0,0.5563223,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1376984,0.4803048,0.4450578,0,5.110011
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2764452,74.76492,68.55813,0.4866949,0.4866949,0,-1,0,0.4866949,56.80052,0,0,0,0.2764452,0.5123104,0.4866949,0,0,0,4.553689,0,0.2358652,-0.2358652,5.751388,95.85628,0.1376984,0.5353644,0.2211562,0,4.830134
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2021959,72.2244,67.76935,0,0,0,-1,0,0,0,0,0,0,0.2021959,0,0,0,0,0.2620724,4.317824,0.2021959,0,0.2021959,5.943208,99.05327,0.137642,0,0.1617567,0,4.52002
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03267715,66.45036,65.75984,0.01444662,0.01444662,0,-1,0,0.01444662,226.1923,0,0,0,0.03267715,0.01520697,0.01444662,0,0,0.05987658,4.4998,0.01747018,0,0.01747018,5.959782,99.3295,0.1376371,0.01589128,0.02614172,0,4.532477
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,64.01325,64.01325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0424064,4.515523,0,0,0,5.959782,99.3295,0.1376371,0,0,0,4.515523
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,61.79716,61.79716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0424064,4.515523,0,0,0,5.959782,99.3295,0.1376371,0,0,0,4.515523
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,59.21484,59.21484,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.0424064,4.515523,0,0.6714516,-0.6714516,5.252009,87.53332,0.1376371,0.701667,0,0,4.515523
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,56.62314,56.62314,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7884638,3.844072,0,0.1039044,-0.1039044,5.142485,85.70791,0.1376371,0.1085801,0,0,3.844072
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,54.61363,54.61363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9039131,3.740167,0,0,0,5.142485,85.70791,0.1376371,0,0,0,3.740167
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,53.16753,53.16753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9039131,3.740167,0,0,0,5.142485,85.70791,0.1376371,0,0,0,3.740167
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,51.6557,51.6557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9039131,3.740167,0,0,0,5.142485,85.70791,0.1376371,0,0,0,3.740167
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,50.38802,50.38802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9039131,3.740167,0,0,0,5.142485,85.70791,0.1376371,0,0,0,3.740167
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,49.33631,49.33631,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.9039131,3.740167,0,0.1435477,-0.1435477,4.991172,83.18604,0.1376371,0.1500074,0,0,3.740167
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,48.24705,48.24705,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.063411,3.596619,0,0.1773515,-0.1773515,4.804227,80.0703,0.1376371,0.1853323,0,0,3.596619
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,47.35497,47.35497,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.260468,3.419268,0,0.1523071,-0.1523071,4.643682,77.39454,0.1376371,0.159161,0,0,3.419268
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02860525,47.51099,46.97936,0.03049566,0.03049566,0,0,0,0.03049566,93.80104,0,0,0,0.02860525,0.03210069,0.03049566,0,0,1.429698,3.266961,0,0.003495448,-0.003495448,4.639997,77.33313,0.1376371,0.03354523,0.0228842,0,3.295566
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.2948169,52.07019,46.42534,0,0,0,0,0,0,0,0,0,0,0.2948169,0,0,0,0,1.433582,3.263465,0.2948169,0,0.2948169,4.919685,81.99458,0.137555,0,0.2358535,0,3.558282
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5774254,59.88191,48.22826,0,0,0,0,0,0,0,0,0,0,0.5774254,0,0,0,0,1.138765,3.5288,0.5774254,0,0.5774254,5.467479,91.12446,0.1373944,0,0.4619403,0,4.106226
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9238592,73.43341,52.89521,0.6812334,0.6812334,0,-1,0,0.6812334,135.6157,0,0,0,0.9238592,0.7170878,0.6812334,0,0,0.5613395,4.048483,0.2067715,0,0.2067715,5.663639,94.3938,0.1373369,0.7493567,0.7390874,0,4.972342
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9297385,78.52067,57.0457,0.4245208,0.4245208,0,0,0,0.4245208,219.0089,0.1283065,0,0,0.9297385,0.446864,0.4245208,0,0,0.354568,4.234578,0.354568,0,0.354568,6.000012,100,0.1372386,0.4669729,0.7437907,0,5.164316
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.070982,87.08888,60.63277,0.1134996,0.1134996,0,0,0,0.1134996,943.6,0.9515086,0,0,1.070982,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1372386,0.1248495,0.8567855,0,5.624671
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.123814,92.37395,63.38411,0,0,0,0,0,0,0,1.123814,0,0,1.123814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372386,0,0.899051,0,5.677503
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,0.9969218,91.63889,66.07911,1.275865,1.275865,0.425,0,0.172125,1.275865,78.13693,0.1012744,0,0,0.9969218,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1372386,1.403452,0.7975374,1.7,5.550611
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.8757694,89.77766,67.66605,0.5002335,0.5002335,0,-1,0,0.5002335,175.0722,0.3492079,0,0,0.8757694,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1372386,0.5502568,0.7006156,0,5.429459
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6488758,83.74285,68.13557,0,0,0,-1,0,0,0,0.6488758,0,0,0.6488758,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372386,0,0.5191006,0,5.202565
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5748054,82.21954,68.55813,0.2488108,0.2488108,0,-1,0,0.2488108,231.021,0.3128992,0,0,0.5748054,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1372386,0.2736919,0.4598443,0,5.128494
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3422104,75.49477,67.76935,0.5043076,0.5043076,0,-1,0,0.5043076,67.85748,0,0,0,0.3422104,0.5308501,0.5043076,0,0,0,4.553689,0,0.1886397,-0.1886397,5.801168,96.68594,0.1372386,0.5547383,0.2737683,0,4.895899
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02430943,66.32943,65.81618,0.4499516,0.4499516,0,-1,0,0.4499516,5.402678,0,0,0,0.02430943,0.4736332,0.4499516,0,0,0.2095996,4.365049,0,0.4493238,-0.4493238,5.327539,88.79214,0.1372386,0.4949467,0.01944754,0,4.389359
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,64.0696,64.0696,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.7088483,3.915725,0,0.6531345,-0.6531345,4.639075,77.31776,0.1372386,0.6825256,0,0,3.915725
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,61.8535,61.8535,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.434553,3.262591,0,1.259992,-1.259992,3.310927,55.182,0.1372386,1.316692,0,0,3.262591
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,59.31813,59.31813,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.834545,2.002599,0,0.2167985,-0.2167985,3.082401,51.37325,0.1372386,0.2265544,0,0,2.002599
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,56.72643,56.72643,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.075432,1.7858,0,0.07015833,-0.07015833,3.008448,50.14069,0.1372386,0.07331546,0,0,1.7858
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,54.66997,54.66997,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.153386,1.715642,0,0.3015044,-0.3015044,2.690634,44.84381,0.1372386,0.3150721,0,0,1.715642
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,53.21448,53.21448,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.48839,1.414137,0,0.1259803,-0.1259803,2.557839,42.63057,0.1372386,0.1316494,0,0,1.414137
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,51.74021,51.74021,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.628369,1.288157,0,0.1372236,-0.1372236,2.413193,40.2198,0.1372386,0.1433987,0,0,1.288157
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,50.47253,50.47253,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.780839,1.150934,0,0.06430784,-0.06430784,2.345407,39.09003,0.1372386,0.06720169,0,0,1.150934
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,49.38326,49.38326,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.852293,1.086626,0,0.1395144,-0.1395144,2.198345,36.63902,0.1372386,0.1457926,0,0,1.086626
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,48.33156,48.33156,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,4.007308,0.9471114,0,0.07960551,-0.07960551,2.114434,35.24049,0.1372386,0.08318776,0,0,0.9471114
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,47.4301,47.4301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.095759,0.8675058,0,0,0,2.114434,35.24049,0.1372386,0,0,0,0.8675058
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02642986,47.58347,47.09204,0.08407003,0.08407003,0,0,0,0.08407003,31.43791,0,0,0,0.02642986,0.08849477,0.08407003,0,0,4.095759,0.8675058,0,0.0620649,-0.0620649,2.049012,34.15013,0.1372386,0.09247703,0.02114389,0,0.8939357
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3065649,52.42146,46.53802,0.05682596,0.05682596,0,0,0,0.05682596,539.4803,0,0,0,0.3065649,0.0598168,0.05682596,0,0,4.16472,0.8054409,0.2467481,0,0.2467481,2.283098,38.05155,0.1371702,0.06250855,0.2452519,0,1.112006
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4256864,56.71082,48.30339,0.4148402,0.4148402,0,0,0,0.4148402,102.6145,0,0,0,0.4256864,0.4366739,0.4148402,0,0,3.917972,1.027514,0,0.01098753,-0.01098753,2.271516,37.85852,0.1371702,0.4563242,0.3405491,0,1.453201
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5742184,64.98858,52.97972,0.4731508,0.4731508,0,-1,0,0.4731508,121.3605,0,0,0,0.5742184,0.4980535,0.4731508,0,0,3.93018,1.016527,0.0761649,0,0.0761649,2.343772,39.06279,0.1371491,0.5204659,0.4593747,0,1.590745
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,0.9963257,80.46041,57.10204,0,0,0,0,0,0,0,0,0,0,0.9963257,0,0,0,0,3.854015,1.085075,0.9963257,0,0.9963257,3.28897,54.81605,0.1368738,0,0.7970606,0,2.081401
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9198394,82.55141,60.63277,0.6403627,0.6403627,0,0,0,0.6403627,143.6435,0,0,0,0.9198394,0.6740661,0.6403627,0,0,2.85769,1.981768,0.2457733,0,0.2457733,3.52213,58.70206,0.1368061,0.704399,0.7358715,0,2.901608
