Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,0.975853,87.58742,63.38411,0.995159,0.995159,0,0,0,0.995159,98.06001,0,1.110223E-16,0,0.975853,1.047536,0.995159,0,0,2.611916,2.202964,0,0.07168285,-0.07168285,3.44657,57.44272,0.1368061,1.094675,0.7806823,0,3.178817
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.9280434,89.44723,66.07911,1.191849,1.191849,0,0,0,1.191849,77.86588,0,2.220446E-16,0,0.9280434,1.254577,1.191849,0,0,2.691564,2.131281,0,0.326534,-0.326534,3.102373,51.70612,0.1368061,1.311033,0.7424347,0,3.059325
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6263829,82.59736,67.66605,1.150695,1.150695,0,-1,0,1.150695,54.4352,0,2.220446E-16,0,0.6263829,1.211257,1.150695,0,0,3.054379,1.804747,0,0.5848746,-0.5848746,2.485861,41.43094,0.1368061,1.265764,0.5011063,0,2.43113
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5447081,80.95494,68.13557,0.5758539,0.5758539,0,-1,0,0.5758539,94.59136,0,0,0,0.5447081,0.606162,0.5758539,0,0,3.70424,1.219873,0,0.06145395,-0.06145395,2.421083,40.3513,0.1368061,0.6334393,0.4357665,0,1.764581
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.2995481,75.31115,68.55813,1.419944,1.38,0,-1,0,1.38,21.70638,2.220446E-16,0.03994403,0.4045264,0.2995481,1.452632,1.38,0,0,3.772522,1.158419,0,1.153083,-1.153083,1.205626,20.09373,0.1368061,1.561938,0.2396385,0,1.457967
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.1922298,71.99776,67.76935,0,0,0,-1,0,0,0,0,0,0,0.1922298,0,0,0,0,5.053726,0.005335353,0.1922298,0,0.1922298,1.387992,23.13315,0.1367532,0,0.1537838,0,0.1975652
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02253002,66.29173,65.81618,0,0,0,-1,0,0,0,0,0,0,0.02253002,0,0,0,0,4.861496,0.1783422,0.02253002,0,0.02253002,1.409365,23.48938,0.136747,0,0.01802402,0,0.2008722
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,64.0696,64.0696,0.5135239,0.1886882,0,-1,0,0.1886882,0,0,0.3248357,0.376188,0,0.1986192,0.1886882,0,0,4.838966,0.1986192,0,0.1986192,-0.1986192,1.200002,20,0.136747,0.5648763,0,0,0.1986192
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,61.8535,61.8535,0.7700977,0,0,-1,0,0,0,0,0.7700977,0.8471075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136747,0.8471075,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,59.31813,59.31813,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136747,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,56.78277,56.78277,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136747,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,54.71692,54.71692,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136747,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,53.27082,53.27082,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136747,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,51.78717,51.78717,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136747,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,50.49131,50.49131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136747,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,49.43961,49.43961,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136747,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,48.37851,48.37851,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136747,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,47.51461,47.51461,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1370346,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01838017,47.50876,47.16717,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01838017,0,0,1.452632,1.38,3.679654,1.242,1.39838,0,1.39838,3.835805,63.92996,0.137275,0,0.01470414,1.7,1.26038
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.2982088,52.36214,46.64131,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,47.47828,0,0,0,0.2982088,0,0,1.071905,1.018309,2.281274,2.500542,1.316518,0,1.316518,5.084764,84.7459,0.1376863,0.6909048,0.2385671,1.7,2.798751
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3356261,54.92813,48.37851,0.8249686,0.8249686,0,0,0,0.8249686,40.6835,0,0,0,0.3356261,0.868388,0.8249686,0,0,0.9647559,3.685409,0,0.5327619,-0.5327619,4.523184,75.38625,0.1376863,0.9074655,0.2685009,0,4.021035
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3306018,59.69012,53.02668,0.811718,0.811718,0,-1,0,0.811718,40.72865,0,1.110223E-16,0,0.3306018,0.85444,0.811718,0,0,1.556714,3.152647,0,0.5238382,-0.5238382,3.97101,66.18336,0.1376863,0.8928898,0.2644814,0,3.483248
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9004027,77.78285,57.10204,0,0,0,0,0,0,0,0,0,0,0.9004027,0,0,0,0,2.138756,2.628808,0.9004027,0,0.9004027,4.825207,80.41995,0.1374393,0,0.7203222,0,3.529211
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.8623272,80.92191,60.63277,0.3546444,0.3546444,0,0,0,0.3546444,243.1527,0,0,0,0.8623272,0.3733099,0.3546444,0,0,1.238353,3.439171,0.4890174,0,0.4890174,5.28913,88.15199,0.1373055,0.3901088,0.6898618,0,4.301498
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,0.9710775,87.4404,63.38411,0.9534906,0.9534906,0,0,0,0.9534906,101.8445,0,0,0,0.9710775,1.003674,0.9534906,0,0,0.7493359,3.879287,0,0.03259683,-0.03259683,5.254769,87.57932,0.1373055,1.04884,0.776862,0,4.850364
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.145758,96.75045,66.07911,0,0,0,0,0,0,0,0.3602029,0,0,1.145758,0,0,0,0,0.7855546,3.84669,0.7855546,0,0.7855546,6.000012,100,0.1370911,0,0.9166061,0,4.992447
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8525361,89.06621,67.66605,0,0,0,-1,0,0,0,0.8525361,0,0,0.8525361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370911,0,0.6820289,0,5.406225
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4386885,78.19635,68.08862,0.006289819,0.006289819,0,-1,0,0.006289819,6974.58,0.4320676,0,0,0.4386885,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1370911,0.006918801,0.3509507,0,4.992377
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3565039,76.67822,68.55813,0,0,0,-1,0,0,0,0.3565039,0,0,0.3565039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370911,0,0.2852031,0,4.910193
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08241366,69.55008,67.76935,0,0,0,-1,0,0,0,0.08241366,0,0,0.08241366,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370911,0,0.06593093,0,4.636103
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01793981,66.19458,65.81618,0.3001201,0.3001201,0,-1,0,0.3001201,5.977545,0,5.551115E-17,0,0.01793981,0.3159158,0.3001201,0,0,0,4.553689,0,0.297976,-0.297976,5.685918,94.76511,0.1370911,0.330132,0.01435185,0,4.571629
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,64.12594,64.12594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3310845,4.255713,0,0,0,5.685918,94.76511,0.1370911,0,0,0,4.255713
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,61.90045,61.90045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3310845,4.255713,0,0,0,5.685918,94.76511,0.1370911,0,0,0,4.255713
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,59.36509,59.36509,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3310845,4.255713,0,0.03652506,-0.03652506,5.647417,94.12343,0.1370911,0.03816869,0,0,4.255713
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,56.82972,56.82972,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3716679,4.219188,0,0.07265712,-0.07265712,5.570829,92.84698,0.1370911,0.07592668,0,0,4.219188
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,54.77326,54.77326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.452398,4.146531,0,0,0,5.570829,92.84698,0.1370911,0,0,0,4.146531
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.452398,4.146531,0,0,0,5.570829,92.84698,0.1370911,0,0,0,4.146531
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,51.84351,51.84351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.452398,4.146531,0,0,0,5.570829,92.84698,0.1370911,0,0,0,4.146531
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,50.57582,50.57582,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.452398,4.146531,0,0.1184614,-0.1184614,5.445961,90.76582,0.1370911,0.1237921,0,0,4.146531
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,49.51473,49.51473,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5840217,4.028069,0,0.09026326,-0.09026326,5.350814,89.18006,0.1370911,0.0943251,0,0,4.028069
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,48.46302,48.46302,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6843143,3.937806,0,0.06376022,-0.06376022,5.283605,88.05991,0.1370911,0.06662943,0,0,3.937806
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,47.58973,47.58973,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7551589,3.874046,0,0.2863541,-0.2863541,4.981761,83.0292,0.1370911,0.29924,0,0,3.874046
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02827012,47.77798,47.25168,0.2121027,0.2121027,0,0,0,0.2121027,13.32851,0,2.775558E-17,0,0.02827012,0.223266,0.2121027,0,0,1.07333,3.587692,0,0.1949959,-0.1949959,4.776218,79.60347,0.1370911,0.233313,0.0226161,0,3.615962
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1540092,49.61813,46.71644,0.9530372,0.9530372,0,0,0,0.9530372,16.15983,0,0,0,0.1540092,1.003197,0.9530372,0,0,1.289992,3.392696,0,0.8491879,-0.8491879,3.881095,64.68479,0.1370911,1.048341,0.1232073,0,3.546705
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.265638,53.60109,48.46302,0.2029561,0.2029561,0,0,0,0.2029561,130.8845,0,0,0,0.265638,0.2136379,0.2029561,0,0,2.233534,2.543508,0.05200009,0,0.05200009,3.930427,65.50698,0.1370769,0.2232517,0.2125104,0,2.809146
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3689377,60.56402,53.08302,1.114229,1.114229,0,-1,0,1.114229,33.11148,0,0,0,0.3689377,1.172873,1.114229,0,0,2.181534,2.590308,0,0.803935,-0.803935,3.083005,51.38331,0.1370769,1.225652,0.2951501,0,2.959246
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5718929,69.45013,57.10204,0.7705204,0.7705204,0,0,0,0.7705204,74.22163,0,0,0,0.5718929,0.8110741,0.7705204,0,0,3.074795,1.786373,0,0.2391813,-0.2391813,2.830886,47.18134,0.1370769,0.8475724,0.4575143,0,2.358266
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4149341,69.60172,60.63277,0,0,0,0,0,0,0,0,0,0,0.4149341,0,0,0,0,3.340552,1.547192,0.4149341,0,0.4149341,3.224527,53.742,0.1369639,0,0.3319473,0,1.962126
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.305435,69.94638,63.32777,0.04784317,0.04784317,0,0,0,0.04784317,638.4088,0,0,0,0.305435,0.05036123,0.04784317,0,0,2.925618,1.920632,0.2550737,0,0.2550737,3.466511,57.77507,0.1368946,0.05262749,0.244348,0,2.226068
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2303515,71.05483,66.02277,0.9427748,0.9427748,0,0,0,0.9427748,24.43336,0,1.110223E-16,0,0.2303515,0.9923946,0.9427748,0,0,2.670545,2.150199,0,0.762043,-0.762043,2.663247,44.38736,0.1368946,1.037052,0.1842812,0,2.38055
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5068211,79.39479,67.60972,0.3949168,0.3949168,0,-1,0,0.3949168,128.3362,0,0,0,0.5068211,0.4157019,0.3949168,0,0,3.517259,1.388156,0.0911192,0,0.0911192,2.74969,45.82808,0.1368698,0.4344085,0.4054569,0,1.894977
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.290367,74.54073,68.03228,0.2032567,0.2032567,0,-1,0,0.2032567,142.8573,0,0,0,0.290367,0.2139545,0.2032567,0,0,3.42614,1.470163,0.07641256,0,0.07641256,2.822182,47.03627,0.1368491,0.2235824,0.2322936,0,1.76053
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2291322,73.61172,68.51118,0,0,0,-1,0,0,0,0,0,0,0.2291322,0,0,0,0,3.349727,1.538934,0.2291322,0,0.2291322,3.039556,50.65916,0.1367869,0,0.1833057,0,1.768067
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.049713,68.83799,67.76935,1.080154,1.080154,0,-1,0,1.080154,4.6024,0,2.220446E-16,0,0.049713,1.137004,1.080154,0,0,3.120595,1.745153,0,1.087291,-1.087291,1.89345,31.55744,0.1367869,1.188169,0.0397704,0,1.794866
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02572026,66.35933,65.81618,0.6514501,0.6494036,0,-1,0,0.6494036,3.960597,0,0.002046467,0.08673888,0.02572026,0.6835828,0.6494036,0,0,4.328696,0.6578625,0,0.6578625,-0.6578625,1.200002,20,0.1367869,0.7165951,0.02057621,0,0.6835828
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,64.12594,64.12594,0.5746476,0,0,-1,0,0,0,0,0.5746476,0.6321124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367869,0.6321124,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,61.95679,61.95679,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367869,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,59.42143,59.42143,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367869,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,56.88606,56.88606,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367869,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,54.8296,54.8296,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367869,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,53.37411,53.37411,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367869,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,51.89985,51.89985,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367869,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,50.63216,50.63216,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367869,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,49.57107,49.57107,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367869,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,48.51936,48.51936,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367869,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,47.64607,47.64607,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1370935,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01199957,47.54987,47.3268,0.271648,0.271648,1.7,0,0.5202,0.271648,4.417324,0,0,0,0.01199957,0,0,1.428352,1.356934,3.679654,1.242,1.368934,0,1.368934,3.80787,63.46437,0.1374861,0.2988129,0.00959966,1.7,1.254
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3783545,54.14586,46.80095,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3783545,0,0,1.452632,1.38,2.31072,2.474041,1.758355,0,1.758355,5.475992,91.26634,0.1376237,0,0.3026837,1.7,2.852395
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6495681,61.80434,48.51936,0.5682466,0.5682466,0,0,0,0.5682466,114.311,0,0,0,0.6495681,0.5981543,0.5682466,0,0,0.5523659,4.05656,0.05141387,0,0.05141387,5.524767,92.07927,0.1376098,0.6250712,0.5196545,0,4.706128
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8465104,71.68948,53.11119,0.6671713,0.6671713,0,-1,0,0.6671713,126.8805,0,0,0,0.8465104,0.7022856,0.6671713,0,0,0.500952,4.102832,0.1442248,0,0.1442248,5.661591,94.35966,0.1375708,0.7338884,0.6772083,0,4.949343
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.102836,83.59808,57.10204,0.09168261,0.09168261,0,0,0,0.09168261,1202.885,0.6496007,0,0,1.102836,0.096508,0.09168261,0,0,0.3567272,4.232635,0.3567272,0,0.3567272,6.000012,100,0.1374744,0.1008509,0.8822688,0,5.33547
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.112094,88.39653,60.63277,0.5899745,0.5899745,0,0,0,0.5899745,188.4987,0.4910683,0,0,1.112094,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1374744,0.6489719,0.8896752,0,5.665783
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.063671,90.29865,63.32777,0.4865331,0.4865331,0,0,0,0.4865331,218.6225,0.5515307,0,0,1.063671,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1374744,0.5351864,0.8509367,0,5.61736
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,0.980091,91.02326,66.02277,0.2286323,0.2286323,0,0,0,0.2286323,428.6757,0.7394254,0,0,0.980091,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1374744,0.2514955,0.7840728,0,5.53378
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9055755,90.63567,67.60972,0,0,0,-1,0,0,0,0.9055755,0,0,0.9055755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374744,0,0.7244604,0,5.459264
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7280535,85.83753,68.03228,0.5931638,0.5931638,0,-1,0,0.5931638,122.7407,0.1036706,0,0,0.7280535,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1374744,0.6524801,0.5824428,0,5.281743
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6306877,83.67258,68.51118,0.1007502,0.1007502,0,-1,0,0.1007502,625.9915,0.5246348,0,0,0.6306877,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1374744,0.1108252,0.5045502,0,5.184377
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3108974,74.74882,67.76935,1.910327,1.38,0,-1,0,1.38,22.5288,2.220446E-16,0.5303271,0.7213598,0.3108974,1.452632,1.38,0,0,0,4.553689,0,1.141734,-1.141734,4.796518,79.94182,0.1374744,2.10136,0.2487179,0,4.864586
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03366371,66.52793,65.81618,1.001267,1.001267,0,-1,0,1.001267,3.362112,0,0,0,0.03366371,1.053965,1.001267,0,0,1.268594,3.411955,0,1.020301,-1.020301,3.721026,62.01698,0.1374744,1.101394,0.02693097,0,3.445618
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,64.17289,64.17289,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.402262,2.391653,0,0.6352014,-0.6352014,3.051465,50.85765,0.1374744,0.6637855,0,0,2.391653
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,62.01313,62.01313,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.108041,1.756452,0,0.5624625,-0.5624625,2.458578,40.97622,0.1374744,0.5877733,0,0,1.756452
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,59.47777,59.47777,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.732999,1.19399,0,0.09198724,-0.09198724,2.361615,39.36017,0.1374744,0.09612667,0,0,1.19399
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,56.94241,56.94241,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.835207,1.102002,0,0.07905153,-0.07905153,2.278287,37.97137,0.1374744,0.08260885,0,0,1.102002
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,54.87655,54.87655,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.923043,1.022951,0,0.2011053,-0.2011053,2.066303,34.43832,0.1374744,0.210155,0,0,1.022951
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,53.43045,53.43045,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.146493,0.8218454,0,0.1485997,-0.1485997,1.909666,31.8277,0.1374744,0.1552867,0,0,0.8218454
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,51.9468,51.9468,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.311604,0.6732457,0,0.1554834,-0.1554834,1.745772,29.09614,0.1374744,0.1624802,0,0,0.6732457
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,50.67912,50.67912,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.484363,0.5177623,0,0.0585615,-0.0585615,1.684043,28.06732,0.1374744,0.06119676,0,0,0.5177623
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,49.62741,49.62741,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.549431,0.4592008,0,0.1911602,-0.1911602,1.482542,24.70898,0.1374744,0.1997624,0,0,0.4592008
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,48.59448,48.59448,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.761831,0.2680406,0,0.008049846,-0.008049846,1.474057,24.56756,0.1374744,0.008412088,0,0,0.2680406
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,47.72119,47.72119,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.770776,0.2599908,0,0.1482995,-0.1482995,1.317735,21.96221,0.1374744,0.154973,0,0,0.2599908
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03348108,48.02625,47.40192,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.12217,0,0,0,0.03348108,0,0,1.423803,1.352613,4.935553,0.1116913,1.386094,0,1.386094,2.632699,43.87823,0.1378586,0.3038168,0.02678486,1.7,0.1451723
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2457702,51.5662,46.87607,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2457702,0,0,1.452632,1.38,3.549459,1.359176,1.62577,0,1.62577,4.17504,69.58387,0.1380296,0,0.1966162,1.7,1.604946
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4375039,57.26799,48.59448,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,177.5712,2.220446E-16,0,0,0.4375039,0,0,1.452632,1.38,1.923689,2.822369,1.817504,0,1.817504,5.899276,98.32108,0.1382933,0.2710205,0.3500032,1.7,3.259873
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5454978,64.53965,53.16753,0.1715824,0.1715824,0,-1,0,0.1715824,317.9217,0.2586997,0,0,0.5454978,0.1806131,0.1715824,0,0,0.106185,4.458122,0.106185,0,0.106185,6.000012,100,0.1382647,0.1887407,0.4363982,0,5.00362
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9298406,78.59089,57.10204,1.05615,1.05615,0,0,0,1.05615,88.04059,0,0,0,0.9298406,1.111737,1.05615,0,0,0,4.553689,0,0.1818962,-0.1818962,5.808277,96.80442,0.1382647,1.161765,0.7438725,0,5.48353
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7452465,77.69099,60.58582,1.008986,1.008986,0,0,0,1.008986,73.86092,0,0,0,0.7452465,1.062091,1.008986,0,0,0.2021068,4.371793,0,0.3168443,-0.3168443,5.474293,91.23804,0.1382647,1.109885,0.5961972,0,5.117039
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9183424,85.71842,63.28082,0.4056458,0.4056458,0,0,0,0.4056458,226.3902,0,0,0,0.9183424,0.4269956,0.4056458,0,0,0.554156,4.054948,0.4913468,0,0.4913468,5.940426,99.0069,0.1381327,0.4462104,0.7346739,0,4.973291
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8086025,85.73475,65.97581,0.2872276,0.2872276,0,0,0,0.2872276,281.5197,0.4434484,0,0,0.8086025,0.3023449,0.2872276,0,0,0.06280916,4.497161,0.06280916,0,0.06280916,6.000012,100,0.1381159,0.3159504,0.6468819,0,5.305763
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.6790399,83.90739,67.55338,0.4775259,0.4775259,0,-1,0,0.4775259,142.1996,0.176381,0,0,0.6790399,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,0.5252786,0.5432319,0,5.232729
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5538385,81.0164,67.97594,0.2326842,0.2326842,0,-1,0,0.2326842,238.0215,0.3089077,0,0,0.5538385,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,0.2559526,0.4430708,0,5.107527
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1710376,72.22334,68.45483,0.08023994,0.08023994,0,-1,0,0.08023994,213.1577,0.08657455,0,0,0.1710376,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1381159,0.08826393,0.1368301,0,4.724727
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04560361,68.69228,67.71301,0.6172919,0.6172919,0,-1,0,0.6172919,7.387691,0,0,0,0.04560361,0.6497809,0.6172919,0,0,0,4.553689,0,0.6041773,-0.6041773,5.363153,89.38571,0.1381159,0.6790211,0.03648289,0,4.599293
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02599998,66.36526,65.81618,0.3377568,0.3377568,0,-1,0,0.3377568,7.697842,0,0,0,0.02599998,0.3555335,0.3377568,0,0,0.6713081,3.949512,0,0.3295335,-0.3295335,5.015794,83.59641,0.1381159,0.3715325,0.02079999,0,3.975512
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,64.17289,64.17289,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.037456,3.619978,0,1.452632,-1.452632,3.484586,58.07632,0.1381159,1.97628,0,0,3.619978
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,62.06009,62.06009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.651491,2.167346,0,0,0,3.484586,58.07632,0.1381159,0,0,0,2.167346
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,59.52472,59.52472,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.651491,2.167346,0,0.7944704,-0.7944704,2.647141,44.11893,0.1381159,0.8302216,0,0,2.167346
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,56.98936,56.98936,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.534236,1.372876,0,0.114502,-0.114502,2.526445,42.10734,0.1381159,0.1196546,0,0,1.372876
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,54.9329,54.9329,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.661461,1.258374,0,0.09353628,-0.09353628,2.427849,40.46408,0.1381159,0.09774541,0,0,1.258374
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,53.47741,53.47741,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.76539,1.164838,0,0.1454528,-0.1454528,2.274529,37.90873,0.1381159,0.1519982,0,0,1.164838
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,52.00314,52.00314,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.927004,1.019385,0,0.07430814,-0.07430814,2.196201,36.60328,0.1381159,0.07765201,0,0,1.019385
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,50.70729,50.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.009569,0.9450769,0,0,0,2.196201,36.60328,0.1381159,0,0,0,0.9450769
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,49.65558,49.65558,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.009569,0.9450769,0,0.07612091,-0.07612091,2.115963,35.26597,0.1381159,0.07954635,0,0,0.9450769
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,48.62265,48.62265,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.094148,0.868956,0,0.0346599,-0.0346599,2.079428,34.65706,0.1381159,0.0362196,0,0,0.868956
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,47.77753,47.77753,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.132658,0.8342962,0,0.1095926,-0.1095926,1.963907,32.73172,0.1381159,0.1145243,0,0,0.8342962
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.009836756,47.66944,47.48643,0.01866102,0.01866102,0,0,0,0.01866102,52.71284,0,0,0,0.009836756,0.01964318,0.01866102,0,0,4.254428,0.7247036,0,0.009806425,-0.009806425,1.95357,32.55944,0.1381159,0.02052712,0.007869405,0,0.7345403
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4039878,54.83958,46.96058,0.1838218,0.1838218,0,0,0,0.1838218,219.7715,0,0,0,0.4039878,0.1934966,0.1838218,0,0,4.265324,0.7148971,0.2104912,0,0.2104912,2.15326,35.88759,0.1380594,0.2022039,0.3231902,0,1.118885
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7657225,64.64462,48.66961,0.6989625,0.6989625,0,0,0,0.6989625,109.5513,0,0,0,0.7657225,0.73575,0.6989625,0,0,4.054833,0.9043392,0.02997248,0,0.02997248,2.181694,36.36149,0.1380514,0.7688587,0.612578,0,1.670062
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9114271,73.45074,53.18631,0.2658024,0.2658024,0,-1,0,0.2658024,342.8966,0,0,0,0.9114271,0.279792,0.2658024,0,0,4.02486,0.9313144,0.6316352,0,0.6316352,2.780916,46.3485,0.1378823,0.2923826,0.7291417,0,1.842741
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.123525,84.23013,57.10204,0.1936088,0.1936088,0,0,0,0.1936088,580.307,0,0,0,1.123525,0.2037987,0.1936088,0,0,3.393225,1.499786,0.9197265,0,0.9197265,3.653445,60.89062,0.1376368,0.2129696,0.8988202,0,2.623311
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.156662,89.79315,60.58582,0,0,0,0,0,0,0,0,0,0,1.156662,0,0,0,0,2.473499,2.32754,1.156662,0,1.156662,4.750751,79.17902,0.1373293,0,0.9253294,0,3.484202
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.209443,95.24226,63.28082,0.7439286,0.7439286,0,0,0,0.7439286,162.5752,0,0,0,1.209443,0.7830827,0.7439286,0,0,1.316837,3.368536,0.4263605,0,0.4263605,5.155231,85.92036,0.1372163,0.8183214,0.9675546,0,4.577979
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.9270059,89.28733,65.97581,0,0,0,0,0,0,0,0.03652929,0,0,0.9270059,0,0,0,0,0.8904766,3.75226,0.8904766,0,0.8904766,6.000012,100,0.1369809,0,0.7416047,0,4.679266
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.043807,95.1056,67.55338,1.478281,1.38,0,-1,0,1.38,75.63818,2.220446E-16,0.09828081,0.2461089,1.043807,1.452632,1.38,0,0,0,4.553689,0,0.4088247,-0.4088247,5.569073,92.8177,0.1369809,1.626109,0.8350455,0,5.597496
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.8859307,90.5412,68.03228,0.44895,0.44895,0,-1,0,0.44895,197.3339,0,0,0,0.8859307,0.4725789,0.44895,0,0,0.4542497,4.144864,0.4133517,0,0.4133517,5.961213,99.35335,0.1368719,0.493845,0.7087445,0,5.030795
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6440627,83.97471,68.45483,0.08847089,0.08847089,0,-1,0,0.08847089,727.994,0.5100375,0,0,0.6440627,0.09312725,0.08847089,0,0,0.04089795,4.516881,0.04089795,0,0.04089795,6.000012,100,0.1368611,0.09731798,0.5152501,0,5.160944
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2736388,73.81341,67.71301,0.2769791,0.2769791,0,-1,0,0.2769791,98.79401,0,0,0,0.2736388,0.2915569,0.2769791,0,0,0,4.553689,0,0.01791818,-0.01791818,5.981124,99.68521,0.1368611,0.304677,0.218911,0,4.827328
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03234008,66.49981,65.81618,0.7978474,0.7978474,0,-1,0,0.7978474,4.053417,0,2.220446E-16,0,0.03234008,0.8398393,0.7978474,0,0,0.01990909,4.535771,0,0.8074993,-0.8074993,5.129946,85.49892,0.1368611,0.8776321,0.02587207,0,4.568111
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,64.17289,64.17289,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.9171305,3.728271,0,0.5271059,-0.5271059,4.574327,76.23863,0.1368611,0.5508257,0,0,3.728271
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,62.06009,62.06009,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.502804,3.201166,0,1.245659,-1.245659,3.261288,54.35469,0.1368611,1.301713,0,0,3.201166
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,59.58106,59.58106,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.886869,1.955507,0,1.244428,-1.244428,1.949545,32.49236,0.1368611,1.300427,0,0,1.955507
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,57.0457,57.0457,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.269567,0.7110789,0,0.1921008,-0.1921008,1.747053,29.1175,0.1368611,0.2007454,0,0,0.7110789
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,54.98923,54.98923,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.483012,0.5189781,0,0.1483407,-0.1483407,1.590688,26.51142,0.1368611,0.155016,0,0,0.5189781
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,53.50558,53.50558,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.647835,0.3706373,0,0.08654808,-0.08654808,1.499459,24.99093,0.1368611,0.09044275,0,0,0.3706373
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,52.05009,52.05009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.743999,0.2840892,0,0,0,1.499459,24.99093,0.1368611,0,0,0,0.2840892
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,50.76363,50.76363,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.743999,0.2840892,0,0.1090979,-0.1090979,1.384459,23.07428,0.1368611,0.1140073,0,0,0.2840892
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,49.70253,49.70253,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.86522,0.1749913,0,0.04070931,-0.04070931,1.341548,22.35909,0.1368611,0.04254123,0,0,0.1749913
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,48.66961,48.66961,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.910452,0.134282,0,0.03678297,-0.03678297,1.302775,21.71288,0.1368611,0.0384382,0,0,0.134282
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,47.85265,47.85265,0.09256532,0.09256532,1.545197,0,0.4779387,0.09256532,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.951322,0.09749907,1.38,0,1.38,2.611959,43.53255,0.1371509,0.1018218,0,1.7,0.09749907
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03453171,48.20622,47.56156,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,14.94581,2.220446E-16,0,0,0.03453171,0,0,1.452632,1.38,3.571322,1.339499,1.414532,0,1.414532,3.953901,65.89822,0.1375104,0.2541507,0.02762537,1.7,1.374031
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.290406,52.61622,47.03571,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.290406,0,0,1.452632,1.38,2.15679,2.612578,1.670406,0,1.670406,5.538587,92.3096,0.137667,0,0.2323248,1.7,2.902984
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5202641,59.17515,48.72595,0.4379291,0.4379291,0,0,0,0.4379291,118.801,0,0,0,0.5202641,0.460978,0.4379291,0,0,0.4863844,4.115943,0.05928614,0,0.05928614,5.594831,93.24699,0.1376514,0.481722,0.4162113,0,4.636207
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8340783,71.55872,53.27082,0.1686783,0.1686783,0,-1,0,0.1686783,494.4788,0.229424,0,0,0.8340783,0.1775561,0.1686783,0,0,0.4270982,4.169301,0.4270982,0,0.4270982,6.000012,100,0.1375393,0.1855461,0.6672627,0,5.003379
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.112963,83.96604,57.14899,0,0,0,0,0,0,0,1.112963,0,0,1.112963,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375393,0,0.8903703,0,5.666652
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.111636,88.38175,60.63277,1.155389,1.155389,0,0,0,1.155389,96.21307,0,0,0,1.111636,1.216199,1.155389,0,0,0,4.553689,0,0.1045638,-0.1045638,5.889792,98.163,0.1375393,1.270928,0.8893085,0,5.665325
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.106757,91.72351,63.32777,0.5664883,0.5664883,0,0,0,0.5664883,195.3715,0.3942711,0,0,1.106757,0.5963035,0.5664883,0,0,0.116182,4.449125,0.116182,0,0.116182,6.000012,100,0.1375088,0.6231371,0.8854052,0,5.555882
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.15631,96.99476,65.97581,0,0,0,0,0,0,0,1.15631,0,0,1.15631,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375088,0,0.9250483,0,5.709999
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,0.9939206,93.48933,67.60972,0,0,0,-1,0,0,0,0.9939206,0,0,0.9939206,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375088,0,0.7951365,0,5.54761
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.8736139,90.15849,68.03228,0.4509125,0.4509125,0,-1,0,0.4509125,193.7436,0.3989692,0,0,0.8736139,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1375088,0.4960037,0.6988912,0,5.427303
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.626699,83.56379,68.51118,0.1401028,0.1401028,0,-1,0,0.1401028,447.3137,0.4792224,0,0,0.626699,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1375088,0.1541131,0.5013592,0,5.180388
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2686873,73.75685,67.76935,0.195225,0.195225,0,-1,0,0.195225,137.6295,0.0631873,0,0,0.2686873,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1375088,0.2147475,0.2149499,0,4.822376
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02751273,66.44449,65.86314,0.2656425,0.2656425,0,-1,0,0.2656425,10.35705,0,0,0,0.02751273,0.2796237,0.2656425,0,0,0,4.553689,0,0.2521109,-0.2521109,5.734264,95.57087,0.1375088,0.2922067,0.02201018,0,4.581202
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,64.22923,64.22923,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2801233,4.301578,0,0.2313344,-0.2313344,5.490416,91.50675,0.1375088,0.2417444,0,0,4.301578
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,62.11643,62.11643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5371614,4.070244,0,0,0,5.490416,91.50675,0.1375088,0,0,0,4.070244
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,59.6374,59.6374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5371614,4.070244,0,0,0,5.490416,91.50675,0.1375088,0,0,0,4.070244
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,57.10204,57.10204,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5371614,4.070244,0,0.1976988,-0.1976988,5.282023,88.03354,0.1375088,0.2065952,0,0,4.070244
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,55.03619,55.03619,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7568268,3.872545,0,0.05900412,-0.05900412,5.219827,86.99695,0.1375088,0.06165931,0,0,3.872545
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,53.59009,53.59009,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8223869,3.813541,0,0.1998203,-0.1998203,5.009198,83.48647,0.1375088,0.2088122,0,0,3.813541
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,52.10643,52.10643,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.044409,3.61372,0,0.0815479,-0.0815479,4.923239,82.05383,0.1375088,0.08521756,0,0,3.61372
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,50.81058,50.81058,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.135018,3.532173,0,0.1805515,-0.1805515,4.732921,78.88186,0.1375088,0.1886764,0,0,3.532173
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,49.75887,49.75887,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.335631,3.351621,0,0.1914485,-0.1914485,4.531117,75.51846,0.1375088,0.2000637,0,0,3.351621
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,48.72595,48.72595,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.548352,3.160172,0,0.1155125,-0.1155125,4.409356,73.48912,0.1375088,0.1207106,0,0,3.160172
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,47.88083,47.88083,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.676699,3.04466,0,0.08637057,-0.08637057,4.318313,71.97175,0.1375088,0.09025725,0,0,3.04466
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02691665,48.12012,47.6179,0.1295793,0.1295793,0,0,0,0.1295793,20.77234,0,2.775558E-17,0,0.02691665,0.1363993,0.1295793,0,0,1.772666,2.95829,0,0.1094826,-0.1094826,4.202909,70.04833,0.1375088,0.1425373,0.02153332,0,2.985206
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2387901,51.68058,47.12022,0.8230838,0.8230838,0,0,0,0.8230838,29.01164,0,1.110223E-16,0,0.2387901,0.866404,0.8230838,0,0,1.894313,2.848807,0,0.6276139,-0.6276139,3.541345,59.0223,0.1375088,0.9053922,0.1910321,0,3.087597
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3052332,54.73094,48.78229,0.3343797,0.3343797,0,0,0,0.3343797,91.28344,0,0,0,0.3052332,0.3519786,0.3343797,0,0,2.591662,2.221193,0,0.04674534,-0.04674534,3.492071,58.20108,0.1375088,0.3678176,0.2441866,0,2.526426
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5054544,63.78017,53.29899,1.186762,1.186762,0,-1,0,1.186762,42.59105,0,0,0,0.5054544,1.249223,1.186762,0,0,2.643601,2.174448,0,0.7437688,-0.7437688,2.70807,45.13441,0.1375088,1.305438,0.4043635,0,2.679902
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7582871,74.08855,57.14899,0.43285,0.43285,0,0,0,0.43285,175.1847,0,0,0,0.7582871,0.4556316,0.43285,0,0,3.470011,1.430679,0.3026555,0,0.3026555,2.995195,49.91981,0.1374295,0.476135,0.6066297,0,2.188966
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9276565,82.77671,60.63277,0.01090469,0.01090469,0,0,0,0.01090469,8506.946,0,0,0,0.9276565,0.01147863,0.01090469,0,0,3.167356,1.703069,0.9161778,0,0.9161778,3.864357,64.40582,0.1371901,0.01199516,0.7421252,0,2.630725
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.8701969,84.36086,63.32777,0.2149832,0.2149832,0,0,0,0.2149832,404.7744,0,0,0,0.8701969,0.2262981,0.2149832,0,0,2.251178,2.527629,0.6438988,0,0.6438988,4.475213,74.58674,0.1370223,0.2364815,0.6961575,0,3.397826
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.075919,94.20741,66.02277,0.9895563,0.9895563,0,0,0,0.9895563,108.7275,0,0,0,1.075919,1.041638,0.9895563,0,0,1.607279,3.107138,0.03428128,0,0.03428128,4.507735,75.12877,0.1370133,1.088512,0.8607355,0,4.183057
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.064017,95.88171,67.60972,0.686015,0.686015,0,-1,0,0.686015,155.1012,0,0,0,1.064017,0.722121,0.686015,0,0,1.572998,3.137991,0.3418961,0,0.3418961,4.832087,80.53461,0.1369244,0.7546164,0.8512138,0,4.202008
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9075357,91.21963,68.03228,0,0,0,-1,0,0,0,0,0,0,0.9075357,0,0,0,0,1.231102,3.445698,0.9075357,0,0.9075357,5.69305,94.88398,0.1366889,0,0.7260285,0,4.353233
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.51924,80.70781,68.51118,0.6582466,0.6582466,0,-1,0,0.6582466,78.88229,0,0,0,0.51924,0.6928912,0.6582466,0,0,0.323566,4.26248,0,0.1736512,-0.1736512,5.510006,91.83325,0.1366889,0.7240713,0.415392,0,4.78172
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.2884345,74.21902,67.76935,0.5621353,0.5621353,0,-1,0,0.5621353,51.31052,0,1.110223E-16,0,0.2884345,0.5917214,0.5621353,0,0,0.5165117,4.088829,0,0.3032868,-0.3032868,5.190313,86.50505,0.1366889,0.6183488,0.2307476,0,4.377263
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.02875197,66.47079,65.86314,0.3698804,0.3698804,0,-1,0,0.3698804,7.773315,0,5.551115E-17,0,0.02875197,0.3893478,0.3698804,0,0,0.8534971,3.785542,0,0.3605959,-0.3605959,4.810212,80.17004,0.1366889,0.4068685,0.02300158,0,3.814294
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,64.28557,64.28557,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,1.254159,3.424946,0,0.6986781,-0.6986781,4.07374,67.89555,0.1366889,0.7301187,0,0,3.424946
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,62.17277,62.17277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.030468,2.726268,0,0,0,4.07374,67.89555,0.1366889,0,0,0,2.726268
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,59.6374,59.6374,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,2.030468,2.726268,0,1.049352,-1.049352,2.967626,49.46034,0.1366889,1.096573,0,0,2.726268
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,57.10204,57.10204,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,3.196415,1.676915,0,0.171429,-0.171429,2.786924,46.44865,0.1366889,0.1791433,0,0,1.676915
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,55.03619,55.03619,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.386892,1.505486,0,0.1621024,-0.1621024,2.616053,43.6008,0.1366889,0.1693971,0,0,1.505486
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,53.60887,53.60887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.567006,1.343384,0,0,0,2.616053,43.6008,0.1366889,0,0,0,1.343384
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,52.1346,52.1346,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.567006,1.343384,0,0.1892869,-0.1892869,2.416527,40.27538,0.1366889,0.1978048,0,0,1.343384
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,50.83875,50.83875,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.777324,1.154097,0,0.1210889,-0.1210889,2.288888,38.14806,0.1366889,0.1265379,0,0,1.154097
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,49.78704,49.78704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.911868,1.033008,0,0,0,2.288888,38.14806,0.1366889,0,0,0,1.033008
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,48.75412,48.75412,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.911868,1.033008,0,0.1157582,-0.1157582,2.166869,36.11441,0.1366889,0.1209673,0,0,1.033008
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,47.93716,47.93716,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,4.040488,0.9172499,0,0.009803044,-0.009803044,2.156535,35.94218,0.1366889,0.01024418,0,0,0.9172499
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01479836,47.95005,47.67424,0.1344803,0.1344803,0,0,0,0.1344803,11.00411,0,2.775558E-17,0,0.01479836,0.1415582,0.1344803,0,0,4.05138,0.9074468,0,0.1267598,-0.1267598,2.022919,33.71524,0.1366889,0.1479283,0.01183869,0,0.9222451
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.3962709,54.89872,47.16717,0.7608048,0.7608048,1.7,0,0.5202,0.7608048,52.08575,0,0,0,0.3962709,0,0,0.9391952,0.8922355,4.192225,0.780687,1.288506,0,1.288506,3.245303,54.08828,0.1370871,0.8368853,0.3170167,1.7,1.176958
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6570823,62.31579,48.82924,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,92.18815,0,0,0,0.6570823,0,0,0.9872378,0.9378759,2.903718,1.940343,1.594958,0,1.594958,4.758413,79.30673,0.1374039,0.7840384,0.5256658,1.7,2.597425
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9217898,73.85544,53.29899,0.4798256,0.4798256,0,-1,0,0.4798256,192.1094,0,0,0,0.9217898,0.5050796,0.4798256,0,0,1.30876,3.375805,0.4167103,0,0.4167103,5.153739,85.89548,0.1372961,0.5278081,0.7374319,0,4.297595
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.103866,83.62937,57.10204,0.2898125,0.2898125,0,0,0,0.2898125,380.8898,0,0,0,1.103866,0.3050658,0.2898125,0,0,0.8920496,3.750844,0.7988003,0,0.7988003,5.911548,98.5256,0.1370899,0.3187937,0.8830929,0,4.854711
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.224897,92.11513,60.58582,0.9857741,0.9857741,0,0,0,0.9857741,124.2573,0.09399037,0,0,1.224897,1.037657,0.9857741,0,0,0.09324929,4.469765,0.09324929,0,0.09324929,6.000012,100,0.1370658,1.084352,0.9799173,0,5.694661
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.230335,96.00706,63.28082,0.538649,0.538649,0,0,0,0.538649,228.4112,0.6633357,0,0,1.230335,0.5669989,0.538649,0,0,0,4.553689,0,0,0,6.000012,100,0.1370658,0.5925139,0.9842677,0,5.784024
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.200072,98.62682,65.97581,1.089089,1.089089,0,0,0,1.089089,110.1904,0.05366254,0,0,1.200072,1.14641,1.089089,0,0,0,4.553689,0,0,0,6.000012,100,0.1370658,1.197998,0.9600579,0,5.753761
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.056964,95.63531,67.60972,0.4825451,0.4825451,0,-1,0,0.4825451,219.0395,0.5490221,0,0,1.056964,0.5079423,0.4825451,0,0,0,4.553689,0,0,0,6.000012,100,0.1370658,0.5307996,0.8455714,0,5.610653
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9077277,91.22569,68.03228,1.393021,1.38,0,-1,0,1.38,65.77737,2.220446E-16,0.01302106,0.1523232,0.9077277,1.452632,1.38,0,0,0,4.553689,0,0.5449039,-0.5449039,5.425633,90.42703,0.1370658,1.532323,0.7261821,0,5.461417
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6103723,83.12064,68.51118,0.7156671,0.7156671,0,-1,0,0.7156671,85.28719,0,1.110223E-16,0,0.6103723,0.7533338,0.7156671,0,0,0.6054488,4.008785,0,0.1429615,-0.1429615,5.274938,87.91546,0.1370658,0.7872338,0.4882978,0,4.619157
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3062054,74.63779,67.76935,0.006095702,0.006095702,0,-1,0,0.006095702,5023.299,0,0,0,0.3062054,0.006416529,0.006095702,0,0,0.7642949,3.865824,0.2997888,0,0.2997888,5.559343,92.65553,0.1369886,0.006705272,0.2449643,0,4.172029
