Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03539819,66.61201,65.86314,0.9926269,0.9926269,0,-1,0,0.9926269,3.566112,0,2.220446E-16,0,0.03539819,1.04487,0.9926269,0,0,0.464506,4.135633,0,1.009472,-1.009472,4.495266,74.92094,0.1369886,1.09189,0.02831855,0,4.171031
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,64.28557,64.28557,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.586142,3.126161,0,0.4944206,-0.4944206,3.974101,66.23488,0.1369886,0.5166695,0,0,3.126161
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,62.17277,62.17277,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.135498,2.631741,0,0.8252065,-0.8252065,3.104257,51.73751,0.1369886,0.8623408,0,0,2.631741
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,59.68436,59.68436,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.052394,1.806534,0,0.1857479,-0.1857479,2.908461,48.47425,0.1369886,0.1941065,0,0,1.806534
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,57.10204,57.10204,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.258781,1.620786,0,0.2097241,-0.2097241,2.687393,44.78979,0.1369886,0.2191617,0,0,1.620786
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,55.09253,55.09253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.491807,1.411062,0,0,0,2.687393,44.78979,0.1369886,0,0,0,1.411062
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,53.60887,53.60887,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.491807,1.411062,0,0.2570294,-0.2570294,2.41646,40.27425,0.1369886,0.2685958,0,0,1.411062
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,52.1346,52.1346,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.777396,1.154033,0,0.04331913,-0.04331913,2.370797,39.51321,0.1369886,0.04526849,0,0,1.154033
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,50.86692,50.86692,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.825528,1.110714,0,0.2474158,-0.2474158,2.109998,35.16656,0.1369886,0.2585495,0,0,1.110714
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,49.80582,49.80582,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.100435,0.8632978,0,0.3009427,-0.3009427,1.792777,29.87955,0.1369886,0.3144851,0,0,0.8632978
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,48.78229,48.78229,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.434815,0.5623552,0,0.08408733,-0.08408733,1.704141,28.40229,0.1369886,0.08787125,0,0,0.5623552
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,47.98412,47.98412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.528245,0.4782678,0,0,0,1.704141,28.40229,0.1369886,0,0,0,0.4782678
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.0193695,48.08251,47.72119,0,0,0,0,0,0,0,0,0,0,0.0193695,0,0,0,0,4.528245,0.4782678,0.0193695,0,0.0193695,1.722517,28.70855,0.1369836,0,0.0154956,0,0.4976374
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3621731,54.25964,47.22351,0.3682836,0.3682836,0,0,0,0.3682836,98.34082,0,0,0,0.3621731,0.3876669,0.3682836,0,0,4.508876,0.4957004,0,0.02549382,-0.02549382,1.695644,28.26067,0.1369836,0.4051119,0.2897385,0,0.8578735
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.6950665,63.18194,48.82924,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,106.9763,0,0,0,0.6950665,0,0,1.050261,0.9977481,4.537203,0.4702066,1.692815,0,1.692815,3.301589,55.02637,0.1372737,0.7147128,0.5560532,1.7,1.165273
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.8926112,73.09251,53.29899,0,0,0,-1,0,0,0,0,0,0,0.8926112,0,0,0,0,2.844388,1.99374,0.8926112,0,0.8926112,4.148394,69.13976,0.1370446,0,0.714089,0,2.886351
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.110326,83.826,57.10204,1.08664,1.08664,0,0,0,1.08664,102.1797,0,0,0,1.110326,1.143832,1.08664,0,0,1.951777,2.79709,0,0.03350619,-0.03350619,4.113075,68.55112,0.1370446,1.195304,0.8882607,0,3.907416
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.167944,90.1692,60.58582,1.217639,1.217639,0,0,0,1.217639,95.91873,0,0,0,1.167944,1.281725,1.217639,0,0,1.989006,2.763583,0,0.1137814,-0.1137814,3.993139,66.55219,0.1370446,1.339403,0.9343552,0,3.931528
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.102453,91.44438,63.22448,0,0,0,0,0,0,0,0,0,0,1.102453,0,0,0,0,2.11543,2.649802,1.102453,0,1.102453,5.039018,83.98346,0.1367626,0,0.8819621,0,3.752255
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.065492,93.71547,65.91947,0.4424657,0.4424657,0,0,0,0.4424657,240.8078,0,0,0,1.065492,0.4657534,0.4424657,0,0,1.012977,3.642009,0.5997388,0,0.5997388,5.60798,93.46614,0.1366098,0.4867123,0.8523937,0,4.707502
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9523481,92.0549,67.55338,0.3405653,0.3405653,0,-1,0,0.3405653,279.6374,0.1806199,0,0,0.9523481,0.3584898,0.3405653,0,0,0.4132384,4.181775,0.4132384,0,0.4132384,6.000012,100,0.1365046,0.3746218,0.7618784,0,5.134122
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8747246,90.12401,67.97594,0.8743353,0.8743353,0,-1,0,0.8743353,100.0445,0,0,0,0.8747246,0.9203529,0.8743353,0,0,0,4.553689,0,0.04562841,-0.04562841,5.951915,99.19839,0.1365046,0.9617688,0.6997796,0,5.428413
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6403371,83.87249,68.45483,1.016216,1.016216,0,-1,0,1.016216,63.01192,0,2.220446E-16,0,0.6403371,1.069701,1.016216,0,0,0.05069823,4.50806,0,0.4293637,-0.4293637,5.499326,91.65526,0.1365046,1.117837,0.5122697,0,5.148397
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3176562,74.90909,67.76935,0.02437556,0.02437556,0,-1,0,0.02437556,1303.175,0,0,0,0.3176562,0.02565848,0.02437556,0,0,0.527769,4.078697,0.2919978,0,0.2919978,5.77634,96.27213,0.1364304,0.02681312,0.254125,0,4.396353
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03159689,66.5312,65.86314,0,0,0,-1,0,0,0,0,0,0,0.03159689,0,0,0,0,0.2357713,4.341495,0.03159689,0,0.03159689,5.806315,96.77173,0.1364224,0,0.02527751,0,4.373092
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,64.28557,64.28557,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.2041744,4.369932,0,0.2463197,-0.2463197,5.546671,92.44434,0.1364224,0.2574041,0,0,4.369932
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,62.17277,62.17277,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.4778629,4.123612,0,1.299137,-1.299137,4.177261,69.62087,0.1364224,1.357598,0,0,4.123612
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,59.6374,59.6374,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.921349,2.824475,0,1.33928,-1.33928,2.765535,46.09216,0.1364224,1.399548,0,0,2.824475
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,57.0457,57.0457,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.409438,1.485195,0,0.2102559,-0.2102559,2.543906,42.39835,0.1364224,0.2197174,0,0,1.485195
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,55.03619,55.03619,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.643055,1.274939,0,0.2019116,-0.2019116,2.331073,38.85114,0.1364224,0.2109977,0,0,1.274939
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,53.59009,53.59009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.867402,1.073027,0,0,0,2.331073,38.85114,0.1364224,0,0,0,1.073027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.867402,1.073027,0,0,0,2.331073,38.85114,0.1364224,0,0,0,1.073027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,50.83875,50.83875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.867402,1.073027,0,0,0,2.331073,38.85114,0.1364224,0,0,0,1.073027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,49.80582,49.80582,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.867402,1.073027,0,0.1920681,-0.1920681,2.128615,35.47685,0.1364224,0.2007111,0,0,1.073027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,48.78229,48.78229,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,4.080811,0.8809594,0,0.1685459,-0.1685459,1.950952,32.5158,0.1364224,0.1761305,0,0,0.8809594
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,48.01229,48.01229,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.268084,0.7124135,0,0.08875868,-0.08875868,1.857392,30.95648,0.1364224,0.09275283,0,0,0.7124135
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03457013,48.39554,47.74936,0.0003902835,0.0003902835,0,0,0,0.0003902835,8857.696,0,0,0,0.03457013,0.0004108248,0.0003902835,0,0,4.366704,0.6236548,0.0341593,0,0.0341593,1.889799,31.49658,0.1364137,0.0004293119,0.0276561,0,0.6582249
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1543417,50.14143,47.22351,0.3103748,0.3103748,0,0,0,0.3103748,49.72752,0,5.551115E-17,0,0.1543417,0.3267103,0.3103748,0,0,4.332545,0.6543981,0,0.1723686,-0.1723686,1.708106,28.46838,0.1364137,0.3414123,0.1234734,0,0.8087398
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4230427,57.24279,48.85741,0.3171817,0.3171817,0,0,0,0.3171817,133.3755,0,0,0,0.4230427,0.3338754,0.3171817,0,0,4.524066,0.4820296,0.08916721,0,0.08916721,1.792698,29.87823,0.1363911,0.3488998,0.3384341,0,0.9050722
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5601662,64.98554,53.27082,0.6937729,0.6937729,0,-1,0,0.6937729,80.742,0,0,0.1225526,0.5601662,0.7302873,0.6937729,0,0,4.434899,0.5622801,0,0.1701211,-0.1701211,1.613374,26.88952,0.1363911,0.7631502,0.4481329,0,1.122446
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7687654,74.23851,57.0457,0.3834831,0.3834831,0,0,0,0.3834831,200.4692,0,0,0,0.7687654,0.4036664,0.3834831,0,0,4.623922,0.3921589,0.365099,0,0.365099,1.959738,32.66223,0.1362985,0.4218314,0.6150123,0,1.160924
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6124092,74.17175,60.48252,0.06830145,0.06830145,0,0,0,0.06830145,896.6268,0,0,0,0.6124092,0.07189627,0.06830145,0,0,4.258823,0.720748,0.5405129,0,0.5405129,2.472513,41.20847,0.1361616,0.0751316,0.4899274,0,1.333157
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5005538,74.38415,63.17752,0.07292036,0.07292036,0,0,0,0.07292036,686.439,0,0,0,0.5005538,0.07675827,0.07292036,0,0,3.71831,1.20721,0.4237956,0,0.4237956,2.874561,47.90925,0.1360545,0.0802124,0.4004431,0,1.707763
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1398761,68.87066,65.86314,0,0,0,0,0,0,0,0,0,0,0.1398761,0,0,0,0,3.294515,1.588626,0.1398761,0,0.1398761,3.007259,50.12088,0.1360192,0,0.1119009,0,1.728502
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1485846,70.68724,67.45008,0.8553725,0.8553725,0,-1,0,0.8553725,17.37074,0,0,0,0.1485846,0.9003922,0.8553725,0,0,3.154639,1.714514,0,0.7518076,-0.7518076,2.214784,36.91299,0.1360192,0.9409098,0.1188677,0,1.863099
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.375142,76.4595,67.92899,0.2655138,0.2655138,0,-1,0,0.2655138,141.2891,0,0,0,0.375142,0.2794882,0.2655138,0,0,3.98998,0.9627066,0.09565379,0,0.09565379,2.305529,38.42541,0.135995,0.2920652,0.3001136,0,1.337849
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1730741,72.21153,68.3985,0.1994003,0.1994003,0,-1,0,0.1994003,86.79734,0,0,0,0.1730741,0.209895,0.1994003,0,0,3.894327,1.048795,0,0.0368209,-0.0368209,2.266717,37.77854,0.135995,0.2193403,0.1384593,0,1.221869
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04394274,68.6091,67.66605,0.5280872,0.5280872,0,-1,0,0.5280872,8.321115,0,1.110223E-16,0,0.04394274,0.5558813,0.5280872,0,0,3.935239,1.011974,0,0.5119385,-0.5119385,1.727086,28.78471,0.135995,0.5808959,0.03515419,0,1.055917
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02624496,66.37046,65.81618,0.9142715,0.4999665,0,-1,0,0.4999665,5.249343,0,0.4143051,0.5256784,0.02624496,0.5262805,0.4999665,0,0,4.504059,0.5000356,0,0.5000356,-0.5000356,1.200002,20,0.135995,1.005699,0.02099597,0,0.5262805
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,64.28557,64.28557,1.163577,0,0,-1,0,0,0,0,1.163577,1.279934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135995,1.279934,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,62.17277,62.17277,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135995,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,59.6374,59.6374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135995,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,57.0457,57.0457,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135995,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,55.03619,55.03619,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135995,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,53.59009,53.59009,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135995,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,52.1346,52.1346,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135995,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,50.89509,50.89509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135995,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,49.86217,49.86217,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135995,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,48.82924,48.82924,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135995,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,48.06863,48.06863,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1363233,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03184742,48.401,47.8057,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,53.36279,2.220446E-16,0,0,0.03184742,0,0,1.452632,1.38,3.679654,1.242,1.411847,0,1.411847,3.848581,64.1429,0.1365769,0.06564905,0.02547794,1.7,1.273847
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2460871,52.00853,47.29863,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,38.04523,0,0,0,0.2460871,0,0,1.053172,1.000514,2.267807,2.512663,1.246601,0,1.246601,5.031211,83.85335,0.1369756,0.7115105,0.1968697,1.7,2.75875
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1170337,51.11232,48.88558,0,0,0,0,0,0,0,0,0,0,0.1170337,0,0,0,0,1.021206,3.634603,0.1170337,0,0.1170337,5.142239,85.7038,0.1369461,0,0.09362696,0,3.751637
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1872239,56.97517,53.27082,0.9083055,0.9083055,0,-1,0,0.9083055,20.61244,0,1.110223E-16,0,0.1872239,0.956111,0.9083055,0,0,0.9041725,3.739934,0,0.7688872,-0.7688872,4.33176,72.19586,0.1369461,0.999136,0.1497791,0,3.927158
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.541545,68.61156,56.98936,0.001464792,0.001464792,0,0,0,0.001464792,36970.78,0,0,0,0.541545,0.001541886,0.001464792,0,0,1.758492,2.971046,0.5400031,0,0.5400031,4.844052,80.73405,0.13681,0.001611271,0.433236,0,3.512592
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.3986809,69.00679,60.42618,0.1409964,0.1409964,0,0,0,0.1409964,282.7596,0,0,0,0.3986809,0.1484173,0.1409964,0,0,1.218488,3.457049,0.2502636,0,0.2502636,5.081473,84.69105,0.1367471,0.1550961,0.3189447,0,3.85573
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.4971424,74.23944,63.12118,0,0,0,0,0,0,0,0,0,0,0.4971424,0,0,0,0,0.9682249,3.682287,0.4971424,0,0.4971424,5.553104,92.55154,0.1366222,0,0.3977139,0,4.179429
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.4930675,77.08103,65.81618,0.6168832,0.6168832,0,0,0,0.6168832,79.92883,0,0,0,0.4930675,0.6493508,0.6168832,0,0,0.4710825,4.129714,0,0.1562832,-0.1562832,5.388367,89.80594,0.1366222,0.6785715,0.394454,0,4.622782
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5088193,79.2187,67.40313,0.5316054,0.5316054,0,-1,0,0.5316054,95.71372,0,0,0,0.5088193,0.5595846,0.5316054,0,0,0.6447306,3.973431,0,0.05076531,-0.05076531,5.334856,88.91409,0.1366222,0.5847659,0.4070554,0,4.482251
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3857091,76.6565,67.87264,0.2902749,0.2902749,0,-1,0,0.2902749,132.8772,0,0,0,0.3857091,0.3055525,0.2902749,0,0,0.7011365,3.922666,0.08015659,0,0.08015659,5.410899,90.18147,0.1366021,0.3193024,0.3085673,0,4.308375
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.04885636,69.4061,68.35155,0.8014885,0.8014885,0,-1,0,0.8014885,6.095703,0,1.110223E-16,0,0.04885636,0.8436722,0.8014885,0,0,0.6209798,3.994807,0,0.7948158,-0.7948158,4.57309,76.218,0.1366021,0.8816374,0.03908509,0,4.043664
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1579619,71.11836,67.66605,0,0,0,-1,0,0,0,0,0,0,0.1579619,0,0,0,0,1.504109,3.199991,0.1579619,0,0.1579619,4.722945,78.7156,0.1365625,0,0.1263695,0,3.357953
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03260769,66.44888,65.75984,0,0,0,-1,0,0,0,0,0,0,0.03260769,0,0,0,0,1.346147,3.342157,0.03260769,0,0.03260769,4.75388,79.23117,0.1365543,0,0.02608615,0,3.374765
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,64.22923,64.22923,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.313539,3.371504,0,0.007932072,-0.007932072,4.745518,79.09181,0.1365543,0.008289015,0,0,3.371504
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,62.11643,62.11643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.322352,3.363572,0,0,0,4.745518,79.09181,0.1365543,0,0,0,3.363572
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,59.58106,59.58106,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.322352,3.363572,0,0.1525025,-0.1525025,4.584767,76.41263,0.1365543,0.1593651,0,0,3.363572
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,57.0457,57.0457,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.4918,3.211069,0,0.2262732,-0.2262732,4.346254,72.43742,0.1365543,0.2364555,0,0,3.211069
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,55.03619,55.03619,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.743214,2.984796,0,0.03618385,-0.03618385,4.308113,71.80173,0.1365543,0.03781212,0,0,2.984796
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,53.59009,53.59009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.783418,2.948612,0,0,0,4.308113,71.80173,0.1365543,0,0,0,2.948612
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,52.1346,52.1346,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.783418,2.948612,0,0.02696257,-0.02696257,4.279692,71.32805,0.1365543,0.02817589,0,0,2.948612
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,50.91387,50.91387,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.813377,2.92165,0,0.1104966,-0.1104966,4.163218,69.38683,0.1365543,0.115469,0,0,2.92165
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,49.86217,49.86217,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.936151,2.811153,0,0.1218211,-0.1218211,4.034807,67.24665,0.1365543,0.1273031,0,0,2.811153
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,48.82924,48.82924,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,2.071508,2.689332,0,0.02810923,-0.02810923,4.005177,66.75282,0.1365543,0.02937414,0,0,2.689332
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,48.06863,48.06863,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,2.10274,2.661223,0,0.0691197,-0.0691197,3.932319,65.53852,0.1365543,0.07223009,0,0,2.661223
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01298005,48.06659,47.82449,0.09781532,0.09781532,0,0,0,0.09781532,13.26995,0,1.387779E-17,0,0.01298005,0.1029635,0.09781532,0,0,2.17954,2.592103,0,0.08998345,-0.08998345,3.837468,63.95767,0.1365543,0.1075969,0.01038404,0,2.605083
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2766654,52.64426,47.3268,0.04722277,0.04722277,0,0,0,0.04722277,585.873,0,0,0,0.2766654,0.04970818,0.04722277,0,0,2.279521,2.50212,0.2269572,0,0.2269572,4.052779,67.54617,0.1364974,0.05194504,0.2213323,0,2.778785
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.3930097,56.67387,48.91375,0.6242807,0.6242807,0,0,0,0.6242807,62.95401,0,1.110223E-16,0,0.3930097,0.6571376,0.6242807,0,0,2.052564,2.706381,0,0.2641279,-0.2641279,3.774363,62.90593,0.1364974,0.6867087,0.3144078,0,3.099391
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5758563,65.34426,53.27082,0.9374015,0.9374015,0,-1,0,0.9374015,61.43112,0,0,0,0.5758563,0.9867384,0.9374015,0,0,2.34604,2.442253,0,0.4108822,-0.4108822,3.341256,55.68748,0.1364974,1.031142,0.460685,0,3.01811
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.5977895,69.89097,56.94241,0.4178087,0.4178087,0,0,0,0.4178087,143.0773,0,0,0,0.5977895,0.4397987,0.4178087,0,0,2.802575,2.031371,0.1579908,0,0.1579908,3.491139,58.18553,0.1364579,0.4595896,0.4782315,0,2.629161
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.735608,77.18972,60.36984,0.04967891,0.04967891,0,0,0,0.04967891,1480.725,0,0,0,0.735608,0.05229359,0.04967891,0,0,2.644585,2.173563,0.6833144,0,0.6833144,4.139388,68.98965,0.136287,0.0546468,0.5884864,0,2.909171
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9738069,87.06983,63.01789,0.8410365,0.8410365,0,0,0,0.8410365,115.7865,0,0,0,0.9738069,0.8853016,0.8410365,0,0,1.96127,2.788546,0.08850529,0,0.08850529,4.223351,70.38905,0.1362649,0.9251401,0.7790455,0,3.762353
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9264191,88.933,65.7035,0.7746047,0.7746047,0,0,0,0.7746047,119.599,0,0,0,0.9264191,0.8153733,0.7746047,0,0,1.872765,2.868201,0.1110459,0,0.1110459,4.328699,72.14483,0.1362372,0.8520651,0.7411354,0,3.79462
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,0.995391,93.20233,67.34679,0.2385336,0.2385336,0,-1,0,0.2385336,417.2959,0,0,0,0.995391,0.251088,0.2385336,0,0,1.761719,2.968142,0.744303,0,0.744303,5.034806,83.91327,0.1360517,0.2623869,0.7963128,0,3.963533
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7645206,86.63288,67.8163,0.1568583,0.1568583,0,-1,0,0.1568583,487.3958,0,0,0,0.7645206,0.165114,0.1568583,0,0,1.017416,3.638015,0.5994066,0,0.5994066,5.603453,93.3907,0.1359027,0.1725441,0.6116164,0,4.402535
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.541284,81.04265,68.2952,0.2073216,0.2073216,0,-1,0,0.2073216,261.0842,0,0,0,0.541284,0.2182333,0.2073216,0,0,0.4180095,4.17748,0.3230507,0,0.3230507,5.909926,98.49857,0.1358225,0.2280538,0.4330272,0,4.718764
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2672668,73.55672,67.60972,1.072993,1.072993,0,-1,0,1.072993,24.90853,0,0,0,0.2672668,1.129466,1.072993,0,0,0.0949588,4.468226,0,0.8621993,-0.8621993,5.001088,83.3513,0.1358225,1.180292,0.2138134,0,4.735493
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02342671,66.25419,65.75984,0,0,0,-1,0,0,0,0,0,0,0.02342671,0,0,0,0,1.052958,3.606027,0.02342671,0,0.02342671,5.023313,83.72171,0.1358167,0,0.01874137,0,3.629453
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,64.22923,64.22923,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,1.029531,3.627111,0,1.038081,-1.038081,3.929079,65.48452,0.1358167,1.084795,0,0,3.627111
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,62.17277,62.17277,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.182955,2.58903,0,1.452632,-1.452632,2.397871,39.96444,0.1358167,1.759322,0,0,2.58903
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,59.6374,59.6374,1.160208,1.079578,0,-1,0,1.079578,0,0,0.08063021,0.196651,0,1.136398,1.079578,0,0,3.79699,1.136398,0,1.136398,-1.136398,1.200002,20,0.1358167,1.276229,0,0,1.136398
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,57.0457,57.0457,0.1887275,0,0,-1,0,0,0,0,0.1887275,0.2076003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358167,0.2076003,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,55.03619,55.03619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358167,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,53.60887,53.60887,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358167,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,52.16277,52.16277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358167,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,50.94204,50.94204,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358167,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,49.89034,49.89034,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358167,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,48.85741,48.85741,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358167,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,48.11558,48.11558,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.13607,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03605682,48.55549,47.88083,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,13.92545,0,0,0,0.03605682,0,0,1.441072,1.369019,3.679654,1.242,1.405076,0,1.405076,3.842157,64.03583,0.1364253,0.2848203,0.02884546,1.7,1.278057
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.29466,53.06218,47.38314,1.480359,1.480359,1.7,0,0.5202,1.480359,19.90463,0,0,0,0.29466,0,0,0.2196407,0.2086587,2.274579,2.506568,0.5033187,0,0.5033187,4.319647,71.99397,0.1365757,1.628395,0.235728,1.7,2.801228
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6746483,62.83971,48.94192,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,89.89816,0,0,0,0.6746483,0,0,0.9495415,0.9020644,1.77126,2.959555,1.576713,0,1.576713,5.815448,96.92394,0.136886,0.8255043,0.5397186,1.7,3.634203
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6497651,67.02999,53.24265,0.2745893,0.2745893,0,-1,0,0.2745893,236.6316,0.1661764,0,0,0.6497651,0.2890414,0.2745893,0,0,0.1945472,4.378596,0.1945472,0,0.1945472,6.000012,100,0.1368378,0.3020482,0.519812,0,5.028361
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6401846,70.85011,56.88606,0.4318915,0.4318915,0,0,0,0.4318915,148.2281,0.185562,0,0,0.6401846,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1368378,0.4750806,0.5121477,0,5.193873
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7825023,78.37725,60.32289,0.3801335,0.3801335,0,0,0,0.3801335,205.8493,0.3823617,0,0,0.7825023,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1368378,0.4181469,0.6260018,0,5.336191
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.083658,90.48035,62.96155,0.2614964,0.2614964,0,0,0,0.2614964,414.4064,0.8083985,0,0,1.083658,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1368378,0.2876461,0.8669263,0,5.637347
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,0.9820979,90.6263,65.65655,0.6805948,0.6805948,0,0,0,0.6805948,144.2999,0.2656823,0,0,0.9820979,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1368378,0.7486543,0.7856783,0,5.535787
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.7977226,86.9231,67.24349,0,0,0,-1,0,0,0,0.7977226,0,0,0.7977226,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368378,0,0.6381781,0,5.351411
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.6809643,84.14406,67.71301,0.372614,0.372614,0,-1,0,0.372614,182.7533,0.2887391,0,0,0.6809643,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1368378,0.4098754,0.5447714,0,5.234653
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4218956,77.94077,68.23886,0.8779604,0.8779604,0,-1,0,0.8779604,48.05406,0,1.110223E-16,0,0.4218956,0.9241688,0.8779604,0,0,0,4.553689,0,0.5022732,-0.5022732,5.47057,91.17598,0.1368378,0.9657564,0.3375165,0,4.975585
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2310295,72.66009,67.55338,0.8455501,0.8455501,0,-1,0,0.8455501,27.32298,0,0,0,0.2310295,0.8900527,0.8455501,0,0,0.5580813,4.051416,0,0.6590232,-0.6590232,4.775898,79.59814,0.1368378,0.930105,0.1848236,0,4.282445
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03073416,66.3525,65.7035,0.4907656,0.4907656,0,-1,0,0.4907656,6.262492,0,5.551115E-17,0,0.03073416,0.5165954,0.4907656,0,0,1.290329,3.392393,0,0.4858612,-0.4858612,4.263755,71.06245,0.1368378,0.5398422,0.02458733,0,3.423127
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,64.22923,64.22923,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.830175,2.906531,0,0.6438097,-0.6438097,3.58512,59.75189,0.1368378,0.6727811,0,0,2.906531
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,62.11643,62.11643,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.545519,2.262722,0,1.452632,-1.452632,2.053912,34.2318,0.1368378,1.76475,0,0,2.262722
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,59.58106,59.58106,0.778522,0.7695855,0,-1,0,0.7695855,0,0,0.008936441,0.08678864,0,0.8100901,0.7695855,0,0,4.159554,0.8100901,0,0.8100901,-0.8100901,1.200002,20,0.1368378,0.8563742,0,0,0.8100901
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,57.0457,57.0457,0.05774088,0,0,-1,0,0,0,0,0.05774088,0.06351497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368378,0.06351497,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,55.03619,55.03619,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368378,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,53.63704,53.63704,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368378,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,52.18156,52.18156,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368378,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,50.99838,50.99838,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368378,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,49.91851,49.91851,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368378,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,48.88558,48.88558,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368378,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,48.14375,48.14375,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1371613,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03773859,48.6154,47.909,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,33.27535,0,0,0,0.03773859,0,0,1.452632,1.38,3.679654,1.242,1.417739,0,1.417739,3.85417,64.23605,0.1374343,0.1247544,0.03019087,1.7,1.279739
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3229733,53.65108,47.40192,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,68.00233,0,0,0,0.3229733,0,0,1.225056,1.163803,2.261916,2.517965,1.486776,0,1.486776,5.26465,87.74399,0.1377619,0.5224389,0.2583786,1.7,2.840938
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5546486,60.1571,48.94192,0.6608238,0.6608238,0,0,0,0.6608238,83.93291,0,1.110223E-16,0,0.5546486,0.695604,0.6608238,0,0,0.7751397,3.856063,0,0.1409554,-0.1409554,5.11607,85.26766,0.1377619,0.7269062,0.4437189,0,4.410712
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6321576,66.58575,53.21448,0.5353894,0.5353894,0,-1,0,0.5353894,118.0744,0,0,0,0.6321576,0.5635678,0.5353894,0,0,0.9317568,3.715108,0.06858979,0,0.06858979,5.18114,86.35216,0.1377449,0.5889283,0.505726,0,4.347265
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7325928,73.07246,56.82972,0.3519078,0.3519078,0,0,0,0.3519078,208.1775,0,0,0,0.7325928,0.3704293,0.3519078,0,0,0.863167,3.776839,0.3621635,0,0.3621635,5.524718,92.07845,0.1376554,0.3870986,0.5860742,0,4.509431
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7357295,77.02074,60.2196,0.7350615,0.7350615,0,0,0,0.7350615,100.0909,0,0,0,0.7357295,0.7737489,0.7350615,0,0,0.5010034,4.102786,0,0.03801946,-0.03801946,5.484643,91.41052,0.1376554,0.8085676,0.5885836,0,4.838515
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7664074,80.88548,62.85825,0.6525669,0.6525669,0,0,0,0.6525669,117.445,0,0,0,0.7664074,0.6869125,0.6525669,0,0,0.5432473,4.064766,0.07949492,0,0.07949492,5.560058,92.66744,0.1376358,0.7178235,0.6131259,0,4.831174
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9177319,88.4803,65.55325,0.7272806,0.7272806,0,0,0,0.7272806,126.1868,0,0,0,0.9177319,0.7655585,0.7272806,0,0,0.4637524,4.136312,0.1521735,0,0.1521735,5.704422,95.07352,0.1375982,0.8000086,0.7341856,0,5.054044
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.588811,81.05524,67.18716,0.1513071,0.1513071,0,-1,0,0.1513071,389.1496,0.1179614,0,0,0.588811,0.1592706,0.1513071,0,0,0.3115789,4.273268,0.3115789,0,0.3115789,6.000012,100,0.1375214,0.1664378,0.4710488,0,4.862079
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3806886,76.31316,67.66605,0.2704224,0.2704224,0,-1,0,0.2704224,140.7755,0.09603337,0,0,0.3806886,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1375214,0.2974647,0.3045509,0,4.934378
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3501898,76.13562,68.19191,0.06346536,0.06346536,0,-1,0,0.06346536,551.781,0.2833841,0,0,0.3501898,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1375214,0.06981189,0.2801518,0,4.903879
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.215587,72.25768,67.50642,0.5499776,0.5499776,0,-1,0,0.5499776,39.19924,0,1.110223E-16,0,0.215587,0.5789238,0.5499776,0,0,0,4.553689,0,0.3633367,-0.3633367,5.617022,93.61684,0.1375214,0.6049753,0.1724696,0,4.769276
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01663603,66.00698,65.65655,0,0,0,-1,0,0,0,0,0,0,0.01663603,0,0,0,0,0.4037075,4.190352,0.01663603,0,0.01663603,5.632804,93.87988,0.1375173,0,0.01330882,0,4.206988
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,64.17289,64.17289,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3870715,4.205325,0,0.8384947,-0.8384947,4.748953,79.14906,0.1375173,0.876227,0,0,4.205325
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,62.11643,62.11643,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.318732,3.36683,0,0.6420429,-0.6420429,4.07218,67.86953,0.1375173,0.6709349,0,0,3.36683
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,59.58106,59.58106,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.032113,2.724787,0,0.04601704,-0.04601704,4.023674,67.0611,0.1375173,0.04808781,0,0,2.724787
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,57.0457,57.0457,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.083243,2.67877,0,0.3464999,-0.3464999,3.658431,60.97372,0.1375173,0.3620924,0,0,2.67877
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,55.03619,55.03619,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.468243,2.33227,0,0.08830947,-0.08830947,3.565345,59.42229,0.1375173,0.09228341,0,0,2.33227
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,53.60887,53.60887,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.566365,2.243961,0,0.08974554,-0.08974554,3.470744,57.84562,0.1375173,0.09378409,0,0,2.243961
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,52.18156,52.18156,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.666082,2.154215,0,0.06185405,-0.06185405,3.405545,56.75896,0.1375173,0.06463747,0,0,2.154215
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,50.94204,50.94204,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.734809,2.092361,0,0.04591477,-0.04591477,3.357146,55.95232,0.1375173,0.04798093,0,0,2.092361
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,49.89034,49.89034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.785825,2.046446,0,0,0,3.357146,55.95232,0.1375173,0,0,0,2.046446
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,48.85741,48.85741,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.785825,2.046446,0,0.1714405,-0.1714405,3.176432,52.94043,0.1375173,0.1791553,0,0,2.046446
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,48.11558,48.11558,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.976315,1.875006,0,0.1565818,-0.1565818,3.01138,50.18957,0.1375173,0.163628,0,0,1.875006
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01111971,48.08826,47.88083,0,0,0,0,0,0,0,0,0,0,0.01111971,0,0,0,0,3.150295,1.718424,0.01111971,0,0.01111971,3.021929,50.36539,0.1375145,0,0.008895769,0,1.729544
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3673025,54.55165,47.40192,0.9302676,0.9302676,0,0,0,0.9302676,39.48352,1.110223E-16,0,0,0.3673025,0.9792291,0.9302676,0,0,3.139175,1.728432,0,0.6119267,-0.6119267,2.376902,39.61496,0.1375145,1.023294,0.293842,0,2.095734
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.6953419,63.31354,48.94192,1.308485,1.308485,0.425,0,0.172125,1.308485,53.14099,1.110223E-16,0,0,0.6953419,0.9299843,0.8834851,0,0,3.819093,1.116505,0,0.2346424,-0.2346424,2.129567,35.49272,0.1375145,1.439334,0.5562736,1.7,1.811847
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9585385,74.69656,53.18631,0.9610423,0.9610423,0,-1,0,0.9610423,99.73946,0,0,0.03725473,0.9585385,1.011624,0.9610423,0,0,4.079807,0.8818626,0,0.05308504,-0.05308504,2.073611,34.56011,0.1375145,1.057147,0.7668307,0,1.840401
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8688734,76.60983,56.82972,0,0,0,0,0,0,0,0,0,0,0.8688734,0,0,0,0,4.138791,0.8287776,0.8688734,0,0.8688734,2.897896,48.29818,0.1373007,0,0.6950988,0,1.697651
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.070681,86.48358,60.16326,0.3978812,0.3978812,0,0,0,0.3978812,269.0957,0,0,0,1.070681,0.4188223,0.3978812,0,0,3.269917,1.610764,0.651859,0,0.651859,3.516304,58.60495,0.1371407,0.4376694,0.856545,0,2.681445
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.180902,93.57133,62.80191,0.556873,0.556873,0,0,0,0.556873,212.0595,0,0,0,1.180902,0.5861821,0.556873,0,0,2.618058,2.197437,0.5947198,0,0.5947198,4.080505,68.00828,0.1369951,0.6125603,0.9447215,0,3.378339
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.8882163,87.51348,65.49691,0.2570961,0.2570961,0,0,0,0.2570961,345.4803,0,0,0,0.8882163,0.2706274,0.2570961,0,0,2.023338,2.732685,0.6175888,0,0.6175888,4.666401,77.77319,0.1368442,0.2828057,0.710573,0,3.620901
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7190171,84.53361,67.13081,0,0,0,-1,0,0,0,0,0,0,0.7190171,0,0,0,0,1.405749,3.288515,0.7190171,0,0.7190171,5.348521,89.14183,0.136669,0,0.5752137,0,4.007532
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.7808796,86.86477,67.60972,0.6634051,0.6634051,0,-1,0,0.6634051,117.7078,0,0,0,0.7808796,0.6983212,0.6634051,0,0,0.6867323,3.93563,0.08255842,0,0.08255842,5.426842,90.44719,0.1366489,0.7297456,0.6247037,0,4.716509
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5137926,80.1526,68.13557,1.266116,1.266116,0,-1,0,1.266116,40.58022,0,2.220446E-16,0.01272735,0.5137926,1.332753,1.266116,0,0,0.6041738,4.009933,0,0.8189608,-0.8189608,4.563582,76.05955,0.1366489,1.392727,0.4110341,0,4.523725
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2453843,72.94173,67.50642,0.1262994,0.1262994,0,-1,0,0.1262994,194.2878,0,0,0,0.2453843,0.1329467,0.1262994,0,0,1.51413,3.190972,0.1124376,0,0.1124376,4.670249,77.83733,0.1366215,0.1389293,0.1963075,0,3.436356
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03611846,66.41961,65.65655,1.139835,1.139835,0,-1,0,1.139835,3.168743,0,0,0,0.03611846,1.199827,1.139835,0,0,1.401693,3.292166,0,1.163708,-1.163708,3.443593,57.3931,0.1366215,1.253819,0.02889477,0,3.328284
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,64.17289,64.17289,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,2.694702,2.128457,0,0.6871676,-0.6871676,2.719255,45.32082,0.1366215,0.7180902,0,0,2.128457
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,62.11643,62.11643,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,3.458222,1.44129,0,0.9021757,-0.9021757,1.768278,29.47125,0.1366215,0.9427736,0,0,1.44129
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,59.58106,59.58106,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,4.460639,0.5391139,0,0.02942314,-0.02942314,1.737264,28.95434,0.1366215,0.03074718,0,0,0.5391139
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,56.98936,56.98936,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,4.493331,0.5096907,0,0.2392065,-0.2392065,1.485118,24.75191,0.1366215,0.2499707,0,0,0.5096907
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,54.98923,54.98923,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.759116,0.2704843,0,0.1701792,-0.1701792,1.305733,21.76218,0.1366215,0.1778373,0,0,0.2704843
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,53.59009,53.59009,0.2681767,0.09528979,0,-1,0,0.09528979,0,0,0.1728869,0.1997046,0,0.100305,0.09528979,0,0,4.948205,0.100305,0,0.100305,-0.100305,1.200002,20,0.1366215,0.2949944,0,0,0.100305
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,52.16277,52.16277,0.1886108,0,0,-1,0,0,0,0,0.1886108,0.2074719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366215,0.2074719,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,50.94204,50.94204,0.1191482,0,0,-1,0,0,0,0,0.1191482,0.131063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366215,0.131063,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,49.89034,49.89034,0.03151312,0,0,-1,0,0,0,0,0.03151312,0.03466443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366215,0.03466443,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,48.85741,48.85741,0.02715729,0,0,-1,0,0,0,0,0.02715729,0.02987302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366215,0.02987302,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,48.14375,48.14375,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1369325,0.1882077,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01942351,48.27176,47.909,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1035.48,2.220446E-16,0,0,0.01942351,0,0,1.452632,1.38,3.679654,1.242,1.399423,0,1.399423,3.836795,63.94646,0.1371463,0.002063377,0.01553881,1.7,1.261423
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2161147,51.55396,47.4301,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2161147,0,0,1.452632,1.38,2.280231,2.501481,1.596115,0,1.596115,5.351002,89.1832,0.1373103,0,0.1728917,1.7,2.717596
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.307398,54.94121,48.94192,0.5091854,0.5091854,0,0,0,0.5091854,60.37055,0,0,0,0.307398,0.5359846,0.5091854,0,0,0.6841162,3.937984,0,0.2285866,-0.2285866,5.110051,85.16734,0.1373103,0.560104,0.2459184,0,4.245382
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3347735,59.89646,53.13936,0.522409,0.522409,0,-1,0,0.522409,64.08264,0,0,0,0.3347735,0.5499042,0.522409,0,0,0.9381014,3.709398,0,0.2151307,-0.2151307,4.883283,81.38789,0.1373103,0.5746499,0.2678188,0,4.044171
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2461924,61.76001,56.72643,0,0,0,0,0,0,0,0,0,0,0.2461924,0,0,0,0,1.177135,3.494267,0.2461924,0,0.2461924,5.116842,85.28053,0.1372506,0,0.196954,0,3.740459
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3107065,66.68349,60.10691,0.6718618,0.6718618,0,0,0,0.6718618,46.2456,0,1.110223E-16,0,0.3107065,0.7072229,0.6718618,0,0,0.9309431,3.71584,0,0.3965164,-0.3965164,4.698877,78.31446,0.1372506,0.7390479,0.2485652,0,4.026546
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1141924,65.13622,62.74557,0.05806147,0.05806147,0,0,0,0.05806147,196.675,0,0,0,0.1141924,0.06111734,0.05806147,0,0,1.371517,3.319324,0.05307508,0,0.05307508,4.749228,79.15365,0.1372377,0.06386762,0.09135393,0,3.433516
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1253298,68.07294,65.39362,0.05298338,0.05298338,0,0,0,0.05298338,236.5455,0,0,0,0.1253298,0.05577198,0.05298338,0,0,1.318442,3.367091,0.06955783,0,0.06955783,4.815217,80.25345,0.1372208,0.05828172,0.1002638,0,3.492421
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1468731,70.21644,67.02752,0.5114477,0.5114477,0,-1,0,0.5114477,28.71712,0,1.110223E-16,0,0.1468731,0.538366,0.5114477,0,0,1.248884,3.429693,0,0.3914929,-0.3914929,4.402547,73.37563,0.1372208,0.5625924,0.1174985,0,3.576566
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2458913,73.00235,67.55338,0.8507019,0.8507019,0,-1,0,0.8507019,28.90453,0,1.110223E-16,0,0.2458913,0.8954756,0.8507019,0,0,1.683876,3.0382,0,0.6495843,-0.6495843,3.717825,61.96362,0.1372208,0.935772,0.1967131,0,3.284092
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1262803,70.84296,68.08862,0,0,0,-1,0,0,0,0,0,0,0.1262803,0,0,0,0,2.405636,2.388616,0.1262803,0,0.1262803,3.837625,63.96029,0.1371903,0,0.1010243,0,2.514896
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2070264,71.9556,67.40313,1.125941,1.125941,0,-1,0,1.125941,18.38697,0,0,0,0.2070264,1.185201,1.125941,0,0,2.279356,2.502269,0,0.9781744,-0.9781744,2.806539,46.77555,0.1371903,1.238535,0.1656211,0,2.709295
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03314039,66.29976,65.6002,1.123505,1.123505,0,-1,0,1.123505,2.949733,0,0,0,0.03314039,1.182637,1.123505,0,0,3.366217,1.524094,0,1.149496,-1.149496,1.594863,26.581,0.1371903,1.235855,0.02651232,0,1.557234
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,64.12594,64.12594,0.5127384,0.3558679,0,-1,0,0.3558679,0,0,0.1568705,0.2081443,0,0.3745978,0.3558679,0,0,4.643435,0.3745978,0,0.3745978,-0.3745978,1.200002,20,0.1371903,0.5640122,0,0,0.3745978
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,62.06009,62.06009,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371903,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,59.52472,59.52472,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371903,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,56.94241,56.94241,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371903,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,54.98923,54.98923,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371903,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,53.56192,53.56192,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371903,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,52.10643,52.10643,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371903,0.1828627,0,0,0
