Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,50.94204,50.94204,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371903,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,49.89034,49.89034,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371903,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,48.85741,48.85741,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371903,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,48.14375,48.14375,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1374503,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005732106,48.04406,47.93716,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.444775,2.220446E-16,0,0,0.005732106,0,0,1.452632,1.38,3.679654,1.242,1.385732,0,1.385732,3.823806,63.72998,0.1377883,0.2579099,0.004585685,1.7,1.247732
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3256438,53.76382,47.45826,1.156206,1.156206,1.7,0,0.5202,1.156206,28.16486,0,0,0,0.3256438,0,0,0.5437939,0.5166042,2.293922,2.489159,0.842248,0,0.842248,4.622833,77.04706,0.1380386,1.271827,0.2605151,1.7,2.814803
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6509206,62.3213,48.9607,0.3435069,0.3435069,1.186405,0,0.3799887,0.3435069,189.4928,0,0,0,0.6509206,0,0,0.8428985,0.8007536,1.451674,3.247182,1.451674,0,1.451674,6.000012,100,0.1380921,0.3778576,0.5207365,1.7,3.898103
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.8817212,72.59096,53.11119,0.2249012,0.2249012,0,-1,0,0.2249012,392.0482,0.6449831,0,0,0.8817212,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1380921,0.2473914,0.705377,0,5.43541
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8596161,76.18649,56.67948,1.023768,1.023768,0,0,0,1.023768,83.96589,0,0,0,0.8596161,1.077651,1.023768,0,0,0,4.553689,0,0.2180347,-0.2180347,5.770183,96.16953,0.1380921,1.126145,0.6876929,0,5.413305
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.037009,85.24518,60.00362,1.071684,1.071684,0,0,0,1.071684,96.7644,0,0,0,1.037009,1.128089,1.071684,0,0,0.2422607,4.335654,0,0.09107991,-0.09107991,5.674177,94.56942,0.1380921,1.178853,0.829607,0,5.372663
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.021572,88.08092,62.64228,0.7363715,0.7363715,0,0,0,0.7363715,138.7306,0,0,0,1.021572,0.7751279,0.7363715,0,0,0.3434606,4.244575,0.2464444,0,0.2464444,5.907974,98.46604,0.1380326,0.8100086,0.8172579,0,5.266147
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9250447,88.43932,65.33728,1.01977,1.01977,0,0,0,1.01977,90.7111,0,0,0,0.9250447,1.073442,1.01977,0,0,0.0970162,4.466374,0,0.1483975,-0.1483975,5.75155,95.85897,0.1380326,1.121747,0.7400357,0,5.391419
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,0.968785,91.79479,66.92422,0.948238,0.948238,0,-1,0,0.948238,102.1669,0,1.110223E-16,0,0.968785,0.9981453,0.948238,0,0,0.2619023,4.317977,0,0.02936021,-0.02936021,5.720601,95.34316,0.1380326,1.043062,0.775028,0,5.286762
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7720842,86.42046,67.45008,1.238155,1.238155,0,-1,0,1.238155,62.35762,0,0,0,0.7720842,1.303321,1.238155,0,0,0.2945248,4.288617,0,0.5312373,-0.5312373,5.160628,86.01029,0.1380326,1.361971,0.6176674,0,5.060701
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4596138,78.59833,67.97594,0.7954484,0.7954484,0,-1,0,0.7954484,57.78047,0,1.110223E-16,0,0.4596138,0.8373141,0.7954484,0,0,0.8847885,3.757379,0,0.3777003,-0.3777003,4.762497,79.37479,0.1380326,0.8749932,0.367691,0,4.216993
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2206718,72.20835,67.34679,0.3801591,0.3801591,0,-1,0,0.3801591,58.04722,0,0,0,0.2206718,0.4001675,0.3801591,0,0,1.304455,3.379679,0,0.1794957,-0.1794957,4.573292,76.22137,0.1380326,0.418175,0.1765374,0,3.600351
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03385042,66.26763,65.55325,1.027102,1.027102,0,-1,0,1.027102,3.295721,2.220446E-16,0,0,0.03385042,1.08116,1.027102,0,0,1.503895,3.200183,0,1.04731,-1.04731,3.46933,57.82206,0.1380326,1.129812,0.02708034,0,3.234034
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,64.0696,64.0696,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.667573,2.152874,0,0.9802671,-0.9802671,2.436038,40.60055,0.1380326,1.024379,0,0,2.152874
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,62.01313,62.01313,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0.09987538,0,1.16158,1.103501,0,0,3.756758,1.172606,0,1.16158,-1.16158,1.211625,20.19371,0.1380326,1.213851,0,0,1.172606
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,59.52472,59.52472,1.260648,0.01047476,0,-1,0,0.01047476,0,0,1.250174,1.376238,0,0.01102606,0.01047476,0,0,5.047403,0.01102606,0,0.01102606,-0.01102606,1.200002,20,0.1380326,1.386713,0,0,0.01102606
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,56.94241,56.94241,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380326,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,54.9329,54.9329,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380326,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,53.53375,53.53375,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380326,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,52.10643,52.10643,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380326,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,50.94204,50.94204,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380326,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,49.89034,49.89034,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380326,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,48.85741,48.85741,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380326,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,48.17192,48.17192,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1382699,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03177284,48.55043,47.95595,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03177284,0,0,1.452632,1.38,3.679654,1.242,1.411773,0,1.411773,3.848511,64.14172,0.1384726,0,0.02541827,1.7,1.273773
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3102772,53.48323,47.48643,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,80.14999,0,0,0,0.3102772,0,0,1.312879,1.247235,2.267882,2.512596,1.557513,0,1.557513,5.326097,88.7681,0.1387696,0.4258327,0.2482217,1.7,2.822873
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.5887557,60.92913,48.9607,0.6416657,0.6416657,0,0,0,0.6416657,91.75428,0,0,0,0.5887557,0.6754376,0.6416657,0,0,0.710369,3.914357,0,0.08668182,-0.08668182,5.234726,87.24526,0.1387696,0.7058322,0.4710046,0,4.503113
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.763815,69.59197,53.08302,0.7164034,0.7164034,0,-1,0,0.7164034,106.618,0,0,0,0.763815,0.7541088,0.7164034,0,0,0.8066821,3.827675,0.009706135,0,0.009706135,5.243934,87.39873,0.1387673,0.7880437,0.611052,0,4.59149
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7371104,72.95142,56.62314,0.6447252,0.6447252,0,0,0,0.6447252,114.3294,0,0,0,0.7371104,0.6786581,0.6447252,0,0,0.796976,3.836411,0.05845236,0,0.05845236,5.299387,88.32294,0.1387532,0.7091977,0.5896884,0,4.573521
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9346101,82.09095,59.90033,0.2424983,0.2424983,0,0,0,0.2424983,385.409,0,0,0,0.9346101,0.2552613,0.2424983,0,0,0.7385236,3.889018,0.6793488,0,0.6793488,5.943874,99.06436,0.1385898,0.2667481,0.7476881,0,4.823628
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.180566,93.20525,62.53899,0,0,0,0,0,0,0,1.121391,0,0,1.180566,0,0,0,0,0.05917487,4.500432,0.05917487,0,0.05917487,6.000012,100,0.1385756,0,0.9444529,0,5.680998
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.077427,93.22598,65.23399,1.155025,1.155025,0,0,0,1.155025,93.28163,0,0,0,1.077427,1.215816,1.155025,0,0,0,4.553689,0,0.1383897,-0.1383897,5.854136,97.56875,0.1385756,1.270528,0.8619413,0,5.631115
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.006904,92.912,66.82094,0,0,0,-1,0,0,0,0.853138,0,0,1.006904,0,0,0,0,0.1537663,4.415299,0.1537663,0,0.1537663,6.000012,100,0.1385386,0,0.8055235,0,5.422204
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.859659,88.89577,67.34679,1.034037,1.034037,0,-1,0,1.034037,83.13623,0,0,0,0.859659,1.088459,1.034037,0,0,0,4.553689,0,0.2288005,-0.2288005,5.758835,95.98039,0.1385386,1.13744,0.6877272,0,5.413348
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.5931323,82.00208,67.92899,0.4661596,0.4661596,0,-1,0,0.4661596,127.238,0,0,0,0.5931323,0.4906943,0.4661596,0,0,0.2542228,4.324888,0.102438,0,0.102438,5.856016,97.60007,0.1385141,0.5127756,0.4745059,0,4.918021
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.256442,72.97195,67.29045,1.207082,1.207082,0,-1,0,1.207082,21.24479,0,0,0,0.256442,1.270612,1.207082,0,0,0.1517848,4.417083,0,1.01417,-1.01417,4.786987,79.78295,0.1385141,1.32779,0.2051536,0,4.673525
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02828772,66.09315,65.49691,0.2004714,0.2004714,0,-1,0,0.2004714,14.1106,0,0,0,0.02828772,0.2110225,0.2004714,0,0,1.278641,3.402912,0,0.1827348,-0.1827348,4.594368,76.57264,0.1385141,0.2205185,0.02263018,0,3.4312
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,64.01325,64.01325,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.481679,3.220177,0,1.452632,-1.452632,3.063159,51.05256,0.1385141,1.868832,0,0,3.220177
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,62.01313,62.01313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.095715,1.767546,0,0,0,3.063159,51.05256,0.1385141,0,0,0,1.767546
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,59.47777,59.47777,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,3.095715,1.767546,0,0.09110117,-0.09110117,2.96713,49.45207,0.1385141,0.09520072,0,0,1.767546
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,56.94241,56.94241,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.196938,1.676445,0,0.1589085,-0.1589085,2.799626,46.66034,0.1385141,0.1660593,0,0,1.676445
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,54.9329,54.9329,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.373503,1.517536,0,0.1070776,-0.1070776,2.686756,44.77918,0.1385141,0.1118961,0,0,1.517536
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,53.53375,53.53375,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.492478,1.410459,0,0.07210412,-0.07210412,2.610752,43.51245,0.1385141,0.0753488,0,0,1.410459
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.572594,1.338355,0,0,0,2.610752,43.51245,0.1385141,0,0,0,1.338355
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,50.94204,50.94204,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.572594,1.338355,0,0.105593,-0.105593,2.499447,41.65737,0.1385141,0.1103447,0,0,1.338355
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,49.89034,49.89034,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.689919,1.232762,0,0.2200569,-0.2200569,2.267487,37.79137,0.1385141,0.2299594,0,0,1.232762
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,48.88558,48.88558,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.934427,1.012705,0,0.1657616,-0.1657616,2.092759,34.87924,0.1385141,0.1732208,0,0,1.012705
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,48.20009,48.20009,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.118607,0.8469431,0,0.2299819,-0.2299819,1.850337,30.83888,0.1385141,0.2403311,0,0,0.8469431
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006080236,48.09755,47.98412,0.1771028,0.1771028,0,0,0,0.1771028,3.433168,0,2.775558E-17,0,0.006080236,0.186424,0.1771028,0,0,4.374142,0.6169612,0,0.1803438,-0.1803438,1.660238,27.67057,0.1385141,0.1948131,0.004864189,0,0.6230414
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.373144,54.78962,47.51461,0.9421332,0.9421332,1.7,0,0.5202,0.9421332,39.60629,0,0,0,0.373144,0,0,0.7578668,0.7199735,4.574524,0.4366174,1.093117,0,1.093117,2.69726,44.95424,0.1388357,1.036346,0.2985152,1.7,0.8097614
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7425646,64.42906,48.9607,1.352693,1.352693,1.7,0,0.5202,1.352693,54.89527,0,0,0,0.7425646,0,0,0.3473067,0.3299414,3.481406,1.420423,1.072506,0,1.072506,3.714728,61.91201,0.1391299,1.487963,0.5940517,1.7,2.162988
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.019597,76.19348,53.05485,0.6460745,0.6460745,0,-1,0,0.6460745,157.8142,0,0,0,1.019597,0.6800784,0.6460745,0,0,2.4089,2.385679,0.3395187,0,0.3395187,4.036824,67.28027,0.1390484,0.710682,0.8156777,0,3.405276
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.131906,83.80582,56.5668,0.6340611,0.6340611,0,0,0,0.6340611,178.5168,0,0,0,1.131906,0.6674328,0.6340611,0,0,2.069382,2.691245,0.4644732,0,0.4644732,4.477462,74.62421,0.1389371,0.6974672,0.9055247,0,3.823151
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.074864,86.14956,59.79704,0.7369661,0.7369661,0,0,0,0.7369661,145.8499,0,0,0,1.074864,0.7757538,0.7369661,0,0,1.604909,3.109271,0.2991103,0,0.2991103,4.761223,79.35355,0.1388655,0.8106627,0.8598912,0,4.184135
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.054552,88.92282,62.48265,0.6946249,0.6946249,0,0,0,0.6946249,151.816,0,0,0,1.054552,0.7311841,0.6946249,0,0,1.305798,3.37847,0.3233679,0,0.3233679,5.067997,84.46644,0.1387881,0.7640874,0.8436416,0,4.433022
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9390762,88.61707,65.13069,0.5420693,0.5420693,0,0,0,0.5420693,173.2392,0,0,0,0.9390762,0.5705993,0.5420693,0,0,0.9824305,3.669502,0.3684769,0,0.3684769,5.417564,90.29256,0.1387002,0.5962762,0.7512609,0,4.608578
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.7973405,86.34343,66.7646,0.5082518,0.5082518,0,-1,0,0.5082518,156.879,0,0,0,0.7973405,0.535002,0.5082518,0,0,0.6139535,4.001131,0.2623386,0,0.2623386,5.666441,94.44049,0.1386376,0.559077,0.6378724,0,4.798471
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6087073,81.69902,67.29045,1.013749,1.013749,0,-1,0,1.013749,60.04516,0,2.220446E-16,0,0.6087073,1.067104,1.013749,0,0,0.351615,4.237236,0,0.4583972,-0.4583972,5.183248,86.38729,0.1386376,1.115124,0.4869659,0,4.845943
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.502784,79.58053,67.87264,0,0,0,-1,0,0,0,0,0,0,0.502784,0,0,0,0,0.8609452,3.778838,0.502784,0,0.502784,5.660231,94.33698,0.1385178,0,0.4022272,0,4.281622
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2703491,73.24522,67.24349,0.9406932,0.9406932,0,-1,0,0.9406932,28.73935,0,1.110223E-16,0,0.2703491,0.9902034,0.9406932,0,0,0.3581612,4.231344,0,0.7198543,-0.7198543,4.901437,81.69046,0.1385178,1.034763,0.2162793,0,4.501693
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03694093,66.2199,65.44057,0.7206815,0.7206815,0,-1,0,0.7206815,5.125833,0,1.110223E-16,0,0.03694093,0.7586122,0.7206815,0,0,1.157999,3.51149,0,0.7216712,-0.7216712,4.140729,69.01202,0.1385178,0.7927497,0.02955274,0,3.54843
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,64.01325,64.01325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.959856,2.789818,0,0,0,4.140729,69.01202,0.1385178,0,0,0,2.789818
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,61.95679,61.95679,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,1.959856,2.789818,0,0.6229939,-0.6229939,3.484036,58.06715,0.1385178,0.6510286,0,0,2.789818
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,59.47777,59.47777,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.652072,2.166824,0,1.417898,-1.417898,1.98944,33.15728,0.1385178,1.481703,0,0,2.166824
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,56.94241,56.94241,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,4.227514,0.7489267,0,0.2542915,-0.2542915,1.721394,28.68984,0.1385178,0.2657346,0,0,0.7489267
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,54.9329,54.9329,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.51006,0.4946352,0,0.1442011,-0.1442011,1.569392,26.15649,0.1385178,0.1506901,0,0,0.4946352
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,53.53375,53.53375,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.670283,0.3504341,0,0.01109865,-0.01109865,1.557693,25.9615,0.1385178,0.01159809,0,0,0.3504341
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,52.10643,52.10643,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,1.387779E-17,0,0,0.1106685,0.1051351,0,0,4.682615,0.3393354,0,0.1106685,-0.1106685,1.441038,24.01726,0.1385178,0.1156486,0,0,0.3393354
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,50.91387,50.91387,0.1863038,0.1863038,0,-1,0,0.1863038,0,0,0,0,0,0.1961093,0.1863038,0,0,4.80558,0.228667,0,0.1961093,-0.1961093,1.234321,20.57198,0.1385178,0.2049342,0,0,0.228667
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,49.89034,49.89034,0.06645652,0.0309298,0,-1,0,0.0309298,0,0,0.03552672,0.04217237,0,0.03255769,0.0309298,0,0,5.023479,0.03255769,0,0.03255769,-0.03255769,1.200002,20,0.1385178,0.07310218,0,0,0.03255769
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385178,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,48.20009,48.20009,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1387743,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01553915,48.27434,47.98412,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,20.23793,0,0,0,0.01553915,0,0,1.452632,1.38,3.679654,1.242,1.395539,0,1.395539,3.83311,63.88504,0.139016,0.0844605,0.01243132,1.7,1.257539
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04016311,48.26469,47.51461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04016311,0,0,1.452632,1.38,2.284115,2.497985,1.420163,0,1.420163,5.180395,86.33974,0.139211,0,0.03213049,1.7,2.538148
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1899092,52.6099,48.9607,0.5893009,0.5893009,0,0,0,0.5893009,32.22618,0,1.110223E-16,0,0.1899092,0.6203168,0.5893009,0,0,0.8639521,3.776132,0,0.4304076,-0.4304076,4.726706,78.77827,0.139211,0.648231,0.1519274,0,3.966041
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.0680431,54.33043,53.0079,0.05055323,0.05055323,0,-1,0,0.05055323,134.5969,0,0,0,0.0680431,0.05321393,0.05055323,0,0,1.342183,3.345724,0.01482917,0,0.01482917,4.740774,79.01274,0.1392075,0.05560856,0.05443448,0,3.413768
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2230609,61.00019,56.4635,0.2882715,0.2882715,0,0,0,0.2882715,77.37876,0,0,0,0.2230609,0.3034437,0.2882715,0,0,1.327354,3.359071,0,0.08038277,-0.08038277,4.656043,77.60056,0.1392075,0.3170986,0.1784487,0,3.582132
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2116315,64.14024,59.7407,0,0,0,0,0,0,0,0,0,0,0.2116315,0,0,0,0,1.416668,3.278688,0.2116315,0,0.2116315,4.856814,80.94674,0.1391573,0,0.1693052,0,3.490319
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2345815,67.36901,62.37935,0.7644169,0.7644169,0,0,0,0.7644169,30.68764,0,1.110223E-16,0,0.2345815,0.8046494,0.7644169,0,0,1.205036,3.469156,0,0.5700679,-0.5700679,4.25591,70.93169,0.1391573,0.8408586,0.1876652,0,3.703738
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1048877,67.30433,65.07435,0,0,0,0,0,0,0,0,0,0,0.1048877,0,0,0,0,1.838445,2.899088,0.1048877,0,0.1048877,4.355415,72.5901,0.1391324,0,0.08391014,0,3.003976
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2413517,71.96911,66.6613,0.5061677,0.5061677,0,-1,0,0.5061677,47.68215,0,0,0,0.2413517,0.5328081,0.5061677,0,0,1.733557,2.993487,0,0.2914565,-0.2914565,4.048193,67.46975,0.1391324,0.5567845,0.1930813,0,3.234839
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2377651,72.434,67.18716,0.3536729,0.3536729,0,-1,0,0.3536729,67.22741,0,0,0,0.2377651,0.3722872,0.3536729,0,0,2.057398,2.702031,0,0.1345221,-0.1345221,3.906394,65.10644,0.1391324,0.3890402,0.1902121,0,2.939796
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1334277,70.67605,67.76935,0.8508508,0.8508508,0,-1,0,0.8508508,15.68168,0,1.110223E-16,0,0.1334277,0.8956324,0.8508508,0,0,2.206867,2.567509,0,0.7622048,-0.7622048,3.10296,51.71589,0.1391324,0.9359359,0.1067421,0,2.700936
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.02980255,67.82314,67.18716,0.3743067,0.3743067,0,-1,0,0.3743067,7.962065,0,0,0,0.02980255,0.3940071,0.3743067,0,0,3.053761,1.805304,0,0.3642045,-0.3642045,2.719054,45.31749,0.1391324,0.4117374,0.02384204,0,1.835106
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03382944,66.10674,65.39362,0.700354,0.700354,0,-1,0,0.700354,4.830334,0,1.110223E-16,0,0.03382944,0.7372147,0.700354,0,0,3.458433,1.441099,0,0.7033853,-0.7033853,1.977621,32.96029,0.1391324,0.7703894,0.02706355,0,1.474929
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,63.90996,63.90996,0.8648373,0.7008284,0,-1,0,0.7008284,0,0,0.1640089,0.2504926,0,0.7377141,0.7008284,0,0,4.239972,0.7377141,0,0.7377141,-0.7377141,1.200002,20,0.1391324,0.951321,0,0,0.7377141
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,61.90045,61.90045,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391324,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,59.42143,59.42143,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391324,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,56.88606,56.88606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391324,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,54.9329,54.9329,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391324,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,53.53375,53.53375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391324,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,52.10643,52.10643,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391324,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,50.91387,50.91387,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391324,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,49.89034,49.89034,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391324,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391324,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,48.22826,48.22826,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.139435,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03007756,48.54687,47.98412,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,26.58078,2.220446E-16,0,0,0.03007756,0,0,1.452632,1.38,3.679654,1.242,1.410078,0,1.410078,3.846902,64.11491,0.1396886,0.1244708,0.02406205,1.7,1.272078
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.28426,53.01983,47.54277,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,40.32899,0,0,0,0.28426,0,0,0.9951472,0.9453899,2.269577,2.51107,1.22965,0,1.22965,5.013451,83.55734,0.1400477,0.7753381,0.227408,1.7,2.79533
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1806366,52.42753,48.9607,0.4654048,0.4654048,0,0,0,0.4654048,38.8128,0,0,0,0.1806366,0.4898998,0.4654048,0,0,1.039927,3.617755,0,0.3092632,-0.3092632,4.687459,78.12415,0.1400477,0.5119453,0.1445093,0,3.798391
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4295638,61.76262,52.97972,1.235606,1.235606,0,-1,0,1.235606,34.76544,0,0,0,0.4295638,1.300638,1.235606,0,0,1.383553,3.308491,0,0.8710739,-0.8710739,3.769266,62.82098,0.1400477,1.359166,0.343651,0,3.738055
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5067251,67.17012,56.40716,0.9049248,0.9049248,0,0,0,0.9049248,55.99637,0,0,0,0.5067251,0.9525524,0.9049248,0,0,2.351413,2.437418,0,0.4458273,-0.4458273,3.299323,54.98861,0.1400477,0.9954172,0.40538,0,2.944143
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5580761,71.90482,59.6374,0,0,0,0,0,0,0,0,0,0,0.5580761,0,0,0,0,2.846776,1.99159,0.5580761,0,0.5580761,3.82876,63.81255,0.1399154,0,0.4464609,0,2.549666
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3190646,69.09096,62.21972,0.1351825,0.1351825,0,0,0,0.1351825,236.025,0,0,0,0.3190646,0.1422974,0.1351825,0,0,2.2887,2.493859,0.1767672,0,0.1767672,3.996456,66.60748,0.1398736,0.1487008,0.2552517,0,2.812923
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2839096,71.11971,64.91472,0.4440266,0.4440266,0,0,0,0.4440266,63.93977,0,5.551115E-17,0,0.2839096,0.4673964,0.4440266,0,0,2.111933,2.652949,0,0.1834868,-0.1834868,3.803044,63.38395,0.1398736,0.4884293,0.2271277,0,2.936859
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.356573,74.55106,66.55801,1.013562,1.013562,0,-1,0,1.013562,35.18019,0,0,0,0.356573,1.066907,1.013562,0,0,2.315807,2.469462,0,0.7103342,-0.7103342,3.054286,50.90467,0.1398736,1.114918,0.2852584,0,2.826035
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.07783924,68.75613,67.08386,0.458343,0.458343,0,-1,0,0.458343,16.98275,5.551115E-17,0,0,0.07783924,0.4824663,0.458343,0,0,3.105067,1.759128,0,0.4046271,-0.4046271,2.627772,43.79611,0.1398736,0.5041773,0.06227139,0,1.836967
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.242461,73.04053,67.66605,0.4686415,0.4686415,0,-1,0,0.4686415,51.73698,0,0,0,0.242461,0.4933068,0.4686415,0,0,3.554653,1.354501,0,0.2508458,-0.2508458,2.363357,39.38921,0.1398736,0.5155056,0.1939688,0,1.596962
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1606392,70.58094,67.08386,0.417727,0.417727,0,-1,0,0.417727,38.45556,0,0,0,0.1606392,0.4397126,0.417727,0,0,3.833371,1.103655,0,0.2790733,-0.2790733,2.069188,34.4864,0.1398736,0.4594997,0.1285114,0,1.264295
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03610823,66.05118,65.29033,1.51955,0.8176556,0,-1,0,0.8176556,4.416069,0,0.7018947,0.881292,0.03610823,0.8606901,0.8176556,0,0,4.143452,0.8245819,0,0.8245819,-0.8245819,1.200002,20,0.1398736,1.671505,0.02888659,0,0.8606901
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,63.86301,63.86301,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398736,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,61.79716,61.79716,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398736,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,59.31813,59.31813,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398736,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,56.78277,56.78277,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398736,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,54.87655,54.87655,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398736,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,53.50558,53.50558,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398736,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,52.07826,52.07826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398736,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,50.91387,50.91387,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398736,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,49.89034,49.89034,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398736,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398736,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,48.20009,48.20009,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.140128,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02433406,48.43909,47.98412,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,96.05502,0,0,0,0.02433406,0,0,1.452632,1.38,3.679654,1.242,1.404334,0,1.404334,3.841454,64.0241,0.1403345,0.02786681,0.01946725,1.7,1.266334
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3139488,53.58654,47.51461,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,54.76889,0,0,0,0.3139488,0,0,1.126775,1.070437,2.27532,2.505901,1.384385,0,1.384385,5.154797,85.91311,0.1406577,0.630547,0.251159,1.7,2.819849
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.509002,59.18436,48.9607,0.3725573,0.3725573,0,0,0,0.3725573,136.6238,0,0,0,0.509002,0.3921656,0.3725573,0,0,0.8909349,3.751848,0.1168364,0,0.1168364,5.265637,87.76045,0.1406301,0.4098131,0.4072016,0,4.260849
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.973174,74.77482,52.92339,0.3209095,0.3209095,0,-1,0,0.3209095,303.255,0,0,0,0.973174,0.3377994,0.3209095,0,0,0.7740986,3.857,0.6353745,0,0.6353745,5.868407,97.80659,0.1404803,0.3530004,0.7785392,0,4.830174
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.017077,80.07861,56.30387,1.449582,1.449582,0.6151465,0,0.224035,1.449582,70.16349,2.775558E-17,0,0,1.017077,0.8783532,0.8344356,0,0,0.1387241,4.428837,0.1387241,0,0.1387241,6.000012,100,0.1405146,1.59454,0.8136619,1.7,5.445915
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.076403,85.79285,59.47777,0.5540612,0.5540612,0,0,0,0.5540612,194.2751,0.4931805,0,0,1.076403,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1405146,0.6094673,0.8611223,0,5.630092
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9642807,85.6667,62.11643,0.2496016,0.2496016,0,0,0,0.2496016,386.3279,0.7015421,0,0,0.9642807,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1405146,0.2745617,0.7714245,0,5.51797
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7473989,82.63229,64.81142,0,0,0,0,0,0,0,0.7473989,0,0,0.7473989,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405146,0,0.5979191,0,5.301088
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7269884,83.96164,66.44533,0,0,0,-1,0,0,0,0.7269884,0,0,0.7269884,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405146,0,0.5815907,0,5.280677
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6005691,81.12371,66.97118,0,0,0,-1,0,0,0,0.6005691,0,0,0.6005691,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405146,0,0.4804552,0,5.154258
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.563484,80.86135,67.60972,0.435844,0.435844,0,-1,0,0.435844,129.2857,0.1047009,0,0,0.563484,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1405146,0.4794284,0.4507872,0,5.117173
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2629821,72.84861,67.02752,0.4336768,0.4336768,0,-1,0,0.4336768,60.64012,5.551115E-17,0,0,0.2629821,0.4565019,0.4336768,0,0,0,4.553689,0,0.1935198,-0.1935198,5.796024,96.60021,0.1405146,0.4770445,0.2103857,0,4.816671
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03399741,65.94984,65.23399,0,0,0,-1,0,0,0,0,0,0,0.03399741,0,0,0,0,0.215022,4.360169,0.03399741,0,0.03399741,5.828277,97.13776,0.1405066,0,0.02719793,0,4.394166
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,63.80667,63.80667,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1810246,4.390767,0,0.2493481,-0.2493481,5.565441,92.75716,0.1405066,0.2605688,0,0,4.390767
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,61.75021,61.75021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.458078,4.141419,0,0,0,5.565441,92.75716,0.1405066,0,0,0,4.141419
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,59.31813,59.31813,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.458078,4.141419,0,0.3497026,-0.3497026,5.196822,86.61353,0.1405066,0.3654392,0,0,4.141419
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,56.78277,56.78277,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8466365,3.791716,0,0.03262759,-0.03262759,5.16243,86.04032,0.1405066,0.03409583,0,0,3.791716
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,54.87655,54.87655,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8828893,3.759089,0,0.1129975,-0.1129975,5.04332,84.05516,0.1405066,0.1180824,0,0,3.759089
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,53.50558,53.50558,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,1.008442,3.646091,0,0.1782039,-0.1782039,4.855476,80.92445,0.1405066,0.186223,0,0,3.646091
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,52.10643,52.10643,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.206447,3.467887,0,0.1689703,-0.1689703,4.677366,77.95594,0.1405066,0.176574,0,0,3.467887
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,50.94204,50.94204,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.394191,3.298917,0,0.1423305,-0.1423305,4.527337,75.45546,0.1405066,0.1487353,0,0,3.298917
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,49.91851,49.91851,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.552336,3.156586,0,0.2359801,-0.2359801,4.278592,71.30972,0.1405066,0.2465992,0,0,3.156586
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,48.94192,48.94192,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.814536,2.920606,0,0.1091762,-0.1091762,4.16351,69.39169,0.1405066,0.1140892,0,0,2.920606
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,48.24705,48.24705,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.935843,2.81143,0,0.231916,-0.231916,3.919049,65.31735,0.1405066,0.2423522,0,0,2.81143
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01394196,48.3009,48.04046,0.1789627,0.1789627,0,0,0,0.1789627,7.790427,0,0,0,0.01394196,0.1883818,0.1789627,0,0,2.193528,2.579514,0,0.1744399,-0.1744399,3.735173,62.25276,0.1405066,0.196859,0.01115357,0,2.593456
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3470418,54.3058,47.56156,0.02424406,0.02424406,0,0,0,0.02424406,1431.451,0,0,0,0.3470418,0.02552006,0.02424406,0,0,2.38735,2.405074,0.3215218,0,0.3215218,4.040195,67.33646,0.1404309,0.02666846,0.2776335,0,2.752116
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6194493,61.67462,49.01704,0.7866811,0.7866811,0,0,0,0.7866811,78.74211,0,0,0,0.6194493,0.8280854,0.7866811,0,0,2.065828,2.694444,0,0.2086361,-0.2086361,3.820274,63.6711,0.1404309,0.8653492,0.4955594,0,3.313893
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9041342,72.91849,52.89521,0.487406,0.487406,0,-1,0,0.487406,185.4992,0,0,0,0.9041342,0.513059,0.487406,0,0,2.297646,2.485808,0.3910753,0,0.3910753,4.19128,69.85453,0.1403389,0.5361466,0.7233074,0,3.389942
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.85233,75.49892,56.25692,0.1371295,0.1371295,0,0,0,0.1371295,621.551,0,0,0,0.85233,0.1443469,0.1371295,0,0,1.906571,2.837775,0.7079831,0,0.7079831,4.862932,81.04871,0.1401727,0.1508425,0.681864,0,3.690105
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.066728,85.42319,59.42143,0.8987713,0.8987713,0,0,0,0.8987713,118.6873,0,0,0,1.066728,0.9460751,0.8987713,0,0,1.198588,3.47496,0.1206526,0,0.1206526,4.977393,82.95639,0.1401444,0.9886484,0.8533821,0,4.541688
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.096063,89.72082,62.06009,1.32434,1.32434,1.307119,0,0.4129434,1.32434,82.76294,0,0,0,1.096063,0.01812823,0.01722182,0,0,1.077935,3.583548,1.077935,0,1.077935,6.000012,100,0.1403389,1.456774,0.8768505,1.7,4.679611
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.00414,90.13539,64.70813,0,0,0,0,0,0,0,1.00414,0,0,1.00414,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403389,0,0.8033122,0,5.557829
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.022601,92.81929,66.34203,0.1583694,0.1583694,0,-1,0,0.1583694,645.7063,0.8558965,0,0,1.022601,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1403389,0.1742063,0.8180808,0,5.57629
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.7912157,86.35437,66.92422,0.3762638,0.3762638,0,-1,0,0.3762638,210.2822,0.3951485,0,0,0.7912157,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1403389,0.4138902,0.6329726,0,5.344904
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.5909128,81.46876,67.50642,0.1413279,0.1413279,0,-1,0,0.1413279,418.1148,0.4421466,0,0,0.5909128,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1403389,0.1554607,0.4727302,0,5.144602
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.2964661,73.56848,66.97118,0.2755497,0.2755497,0,-1,0,0.2755497,107.5908,0.006413736,0,0,0.2964661,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1403389,0.3031047,0.2371729,0,4.850155
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03807174,65.97946,65.17764,0.3119793,0.3119793,0,-1,0,0.3119793,12.20329,0,0,0,0.03807174,0.3283993,0.3119793,0,0,0,4.553689,0,0.2903275,-0.2903275,5.69398,94.89948,0.1403389,0.3431772,0.03045739,0,4.591761
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,63.75033,63.75033,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3225861,4.263361,0,1.452632,-1.452632,4.162772,69.37939,0.1403389,2.011578,0,0,4.263361
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,61.69387,61.69387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.936621,2.81073,0,0,0,4.162772,69.37939,0.1403389,0,0,0,2.81073
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,59.2618,59.2618,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.936621,2.81073,0,0.4071643,-0.4071643,3.733583,62.22626,0.1403389,0.4254867,0,0,2.81073
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,56.78277,56.78277,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.389026,2.403565,0,0.2047272,-0.2047272,3.517781,58.62957,0.1403389,0.21394,0,0,2.403565
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,54.87655,54.87655,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.616501,2.198838,0,0.1813343,-0.1813343,3.326638,55.44386,0.1403389,0.1894943,0,0,2.198838
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,53.50558,53.50558,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.817983,2.017504,0,0.1232287,-0.1232287,3.196744,53.27896,0.1403389,0.128774,0,0,2.017504
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.954904,1.894275,0,0,0,3.196744,53.27896,0.1403389,0,0,0,1.894275
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,50.94204,50.94204,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.954904,1.894275,0,0.03681668,-0.03681668,3.157936,52.63216,0.1403389,0.03847342,0,0,1.894275
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,49.93729,49.93729,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.995811,1.857459,0,0.2231983,-0.2231983,2.922664,48.71097,0.1403389,0.2332422,0,0,1.857459
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,48.94192,48.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.243809,1.63426,0,0,0,2.922664,48.71097,0.1403389,0,0,0,1.63426
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,48.27522,48.27522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.243809,1.63426,0,0,0,2.922664,48.71097,0.1403389,0,0,0,1.63426
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03089478,48.64705,48.06863,0.1587418,0.1587418,0,0,0,0.1587418,19.46228,0,0,0,0.03089478,0.1670967,0.1587418,0,0,3.243809,1.63426,0,0.1362019,-0.1362019,2.779095,46.31815,0.1403389,0.174616,0.02471583,0,1.665155
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2618776,52.62224,47.58973,0.01648513,0.01648513,0,0,0,0.01648513,1588.568,0,0,0,0.2618776,0.01735277,0.01648513,0,0,3.395145,1.498058,0.2445248,0,0.2445248,3.011071,50.18442,0.1402816,0.01813364,0.2095021,0,1.759936
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5511388,60.13109,48.98887,0,0,0,0,0,0,0,0,0,0,0.5511388,0,0,0,0,3.15062,1.718131,0.5511388,0,0.5511388,3.533927,58.89867,0.1401527,0,0.440911,0,2.269269
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7620603,69.28241,52.84826,0.3896622,0.3896622,0,-1,0,0.3896622,195.5695,0,0,0,0.7620603,0.4101708,0.3896622,0,0,2.599481,2.214156,0.3518895,0,0.3518895,3.867759,64.46252,0.1400705,0.4286284,0.6096482,0,2.976216
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8468814,75.22388,56.14424,0,0,0,0,0,0,0,0,0,0,0.8468814,0,0,0,0,2.247592,2.530856,0.8468814,0,0.8468814,4.671182,77.85287,0.1398731,0,0.6775052,0,3.377738
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.8576375,79.17004,59.2618,0,0,0,0,0,0,0,0,0,0,0.8576375,0,0,0,0,1.40071,3.29305,0.8576375,0,0.8576375,5.484808,91.41328,0.1396738,0,0.68611,0,4.150687
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.839848,81.7952,61.90045,0,0,0,0,0,0,0,0.2967751,0,0,0.839848,0,0,0,0,0.5430729,4.064923,0.5430729,0,0.5430729,6.000012,100,0.1395478,0,0.6718784,0,4.904771
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.8237596,84.47759,64.5485,0.3085455,0.3085455,0,0,0,0.3085455,266.9816,0.4989749,0,0,0.8237596,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1395478,0.3394,0.6590077,0,5.377449
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.8509048,87.22511,66.1824,0.0285606,0.0285606,0,-1,0,0.0285606,2979.296,0.820841,0,0,0.8509048,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1395478,0.03141666,0.6807238,0,5.404593
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.7559661,85.21768,66.82094,1.090518,1.090518,0,-1,0,1.090518,69.32173,0,0,0,0.7559661,1.147914,1.090518,0,0,0,4.553689,0,0.3919479,-0.3919479,5.586863,93.11419,0.1395478,1.19957,0.6047729,0,5.309655
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.5719835,80.90629,67.45008,0.950156,0.950156,0,-1,0,0.950156,60.19891,0,1.110223E-16,0,0.5719835,1.000164,0.950156,0,0,0.4354976,4.161741,0,0.4281807,-0.4281807,5.13552,85.59184,0.1395478,1.045171,0.4575868,0,4.733725
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2825879,73.13626,66.86789,0.8444259,0.8444259,0,-1,0,0.8444259,33.4651,0,0,0,0.2825879,0.8888694,0.8444259,0,0,0.9112539,3.73356,0,0.6062815,-0.6062815,4.496444,74.94058,0.1395478,0.9288685,0.2260704,0,4.016149
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03541066,65.81927,65.07435,0.9906616,0.9906616,0,-1,0,0.9906616,3.574446,0,1.110223E-16,0,0.03541066,1.042802,0.9906616,0,0,1.5849,3.127279,0,1.007391,-1.007391,3.434561,57.24256,0.1395478,1.089728,0.02832853,0,3.16269
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,63.64704,63.64704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.704223,2.119888,0,0,0,3.434561,57.24256,0.1395478,0,0,0,2.119888
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,61.63752,61.63752,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.704223,2.119888,0,0.1600627,-0.1600627,3.26584,54.43055,0.1395478,0.1672655,0,0,2.119888
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,59.21484,59.21484,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.882071,1.959825,0,0.04395029,-0.04395029,3.219512,53.65842,0.1395478,0.04592805,0,0,1.959825
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,56.72643,56.72643,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.930904,1.915875,0,0.06736768,-0.06736768,3.1485,52.4749,0.1395478,0.07039922,0,0,1.915875
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,54.87655,54.87655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.005757,1.848507,0,0,0,3.1485,52.4749,0.1395478,0,0,0,1.848507
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,53.50558,53.50558,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,3.005757,1.848507,0,0.02769149,-0.02769149,3.119311,51.98841,0.1395478,0.02893761,0,0,1.848507
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,52.1346,52.1346,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,3.036526,1.820816,0,0.09200392,-0.09200392,3.02233,50.37207,0.1395478,0.0961441,0,0,1.820816
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,50.99838,50.99838,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.138752,1.728812,0,0.1084099,-0.1084099,2.908056,48.46751,0.1395478,0.1132883,0,0,1.728812
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,49.99363,49.99363,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.259208,1.620402,0,0.1025561,-0.1025561,2.799953,46.66578,0.1395478,0.1071711,0,0,1.620402
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,48.98887,48.98887,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.373159,1.517846,0,0.05951677,-0.05951677,2.737216,45.62018,0.1395478,0.06219503,0,0,1.517846
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,48.35973,48.35973,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.439289,1.458329,0,0.2628303,-0.2628303,2.460169,41.00273,0.1395478,0.2746577,0,0,1.458329
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01364295,48.37055,48.11558,0.07480323,0.07480323,0,0,0,0.07480323,18.23846,0,0,0,0.01364295,0.07874024,0.07480323,0,0,3.731322,1.195499,0,0.06509728,-0.06509728,2.39155,39.85909,0.1395478,0.08228355,0.01091436,0,1.209142
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.198869,51.43795,47.64607,0,0,0,0,0,0,0,0,0,0,0.198869,0,0,0,0,3.803653,1.130402,0.198869,0,0.198869,2.580214,43.00348,0.1395018,0,0.1590952,0,1.329271
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2744065,54.38056,49.04522,0,0,0,0,0,0,0,0,0,0,0.2744065,0,0,0,0,3.604784,1.309384,0.2744065,0,0.2744065,2.840539,47.34222,0.1394383,0,0.2195252,0,1.58379
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5689054,64.69303,52.82009,0,0,0,-1,0,0,0,0,0,0,0.5689054,0,0,0,0,3.330377,1.55635,0.5689054,0,0.5689054,3.38025,56.33739,0.1393068,0,0.4551243,0,2.125255
