Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7025403,71.49377,56.09728,0,0,0,0,0,0,0,0,0,0,0.7025403,0,0,0,0,2.761472,2.068364,0.7025403,0,0.7025403,4.046738,67.4455,0.1391448,0,0.5620322,0,2.770905
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.8658606,79.27359,59.1585,0.6077151,0.6077151,0,0,0,0.6077151,142.4781,0,0,0,0.8658606,0.6397001,0.6077151,0,0,2.058932,2.700651,0.2261605,0,0.2261605,4.261293,71.02141,0.1390927,0.6684866,0.6926885,0,3.566511
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.8713662,82.56255,61.79716,0.6978438,0.6978438,0,0,0,0.6978438,124.8655,0,0,0,0.8713662,0.7345725,0.6978438,0,0,1.832771,2.904195,0.1367937,0,0.1367937,4.391067,73.1843,0.1390612,0.7676283,0.697093,0,3.775561
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.7940818,83.51011,64.44521,0.359889,0.359889,0,0,0,0.359889,220.6463,0,0,0,0.7940818,0.3788305,0.359889,0,0,1.695977,3.027309,0.4152513,0,0.4152513,4.785009,79.74998,0.1389657,0.3958779,0.6352654,0,3.821391
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.8302488,86.48998,66.07911,0,0,0,-1,0,0,0,0,0,0,0.8302488,0,0,0,0,1.280726,3.401036,0.8302488,0,0.8302488,5.572652,92.87734,0.1387752,0,0.6641991,0,4.231285
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6102887,81.03273,66.6613,0.2132995,0.2132995,0,-1,0,0.2132995,286.1181,0,0,0,0.6102887,0.2245258,0.2132995,0,0,0.4504771,4.14826,0.3857628,0,0.3857628,5.938619,98.97678,0.1386869,0.2346295,0.4882309,0,4.758548
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3369201,74.92014,67.34679,0.7415158,0.7415158,0,-1,0,0.7415158,45.43667,0,0,0,0.3369201,0.7805429,0.7415158,0,0,0.0647143,4.495446,0,0.4436229,-0.4436229,5.470999,91.18314,0.1386869,0.8156674,0.269536,0,4.832366
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1135661,69.26981,66.82094,0.5932208,0.5932208,0,-1,0,0.5932208,19.14398,0,0,0,0.1135661,0.624443,0.5932208,0,0,0.5576286,4.051823,0,0.5108769,-0.5108769,4.932487,82.20796,0.1386869,0.6525429,0.09085286,0,4.165389
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03428223,65.73878,65.01801,0.7023742,0.7023742,0,-1,0,0.7023742,4.880908,0,1.110223E-16,0,0.03428223,0.7393412,0.7023742,0,0,1.12527,3.540946,0,0.7050589,-0.7050589,4.18929,69.82137,0.1386869,0.7726116,0.02742578,0,3.575228
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,63.59069,63.59069,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.908668,2.835887,0,1.152799,-1.152799,2.974133,49.56879,0.1386869,1.204675,0,0,2.835887
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,61.59057,61.59057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.189556,1.683088,0,0,0,2.974133,49.56879,0.1386869,0,0,0,1.683088
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,59.1585,59.1585,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.189556,1.683088,0,1.449239,-1.449239,1.446501,24.1083,0.1386869,1.514455,0,0,1.683088
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,56.72643,56.72643,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.799822,0.2338491,0,0.1018048,-0.1018048,1.339189,22.31978,0.1386869,0.106386,0,0,0.2338491
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,54.8296,54.8296,0.308536,0.1254421,0,-1,0,0.1254421,0,0,0.1830939,0.2139475,0,0.1320443,0.1254421,0,0,4.912939,0.1320443,0,0.1320443,-0.1320443,1.200002,20,0.1386869,0.3393896,0,0,0.1320443
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,53.50558,53.50558,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386869,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,52.1346,52.1346,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386869,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,50.99838,50.99838,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386869,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,49.99363,49.99363,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386869,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,49.01704,49.01704,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386869,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,48.37851,48.37851,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.139005,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04057928,48.90476,48.14375,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04057928,0,0,1.452632,1.38,3.679654,1.242,1.420579,0,1.420579,3.856865,64.28096,0.1391927,0,0.03246342,1.7,1.282579
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2677072,52.84517,47.69302,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,34.92741,0,0,0,0.2677072,0,0,0.9335326,0.886856,2.259075,2.520521,1.154563,0,1.154563,4.95218,82.53617,0.1395199,0.8431141,0.2141658,1.7,2.788229
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.626961,61.90497,49.07338,0.6374061,0.6374061,0,0,0,0.6374061,98.36131,0,0,0,0.626961,0.6709538,0.6374061,0,0,1.104512,3.559628,0,0.0439928,-0.0439928,4.905807,81.7633,0.1395199,0.7011467,0.5015688,0,4.186589
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6297012,66.06164,52.79192,0,0,0,-1,0,0,0,0,0,0,0.6297012,0,0,0,0,1.153393,3.515635,0.6297012,0,0.6297012,5.503194,91.71973,0.139376,0,0.503761,0,4.145337
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7393515,72.29253,55.99399,1.440441,1.440441,1.235564,0,0.3934089,1.440441,51.32815,2.220446E-16,0,0,0.7393515,0.2156599,0.2048769,0,0,0.5236916,4.082366,0.5236916,0,0.5236916,6.000012,100,0.1395035,1.584485,0.5914812,1.7,4.821718
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.6828536,74.39098,59.10216,0.3660146,0.3660146,0,0,0,0.3660146,186.5646,0.2975751,0,0,0.6828536,0.3852785,0.3660146,0,0,0,4.553689,0,0,0,6.000012,100,0.1395035,0.4026161,0.5462829,0,5.236543
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.018956,86.80798,61.69387,0,0,0,0,0,0,0,1.018956,0,0,1.018956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395035,0,0.815165,0,5.572645
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.9097696,86.81272,64.38886,0.201635,0.201635,0,0,0,0.201635,451.1963,0.6975222,0,0,0.9097696,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1395035,0.2217985,0.7278157,0,5.463459
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7198464,83.27319,66.02277,0,0,0,-1,0,0,0,0.7198464,0,0,0.7198464,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395035,0,0.5758771,0,5.273535
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8123527,86.59228,66.60496,0.3868346,0.3868346,0,-1,0,0.3868346,210,0.4051583,0,0,0.8123527,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1395035,0.4255181,0.6498821,0,5.366042
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5520157,80.15474,67.24349,0.4378429,0.4378429,0,-1,0,0.4378429,126.0762,0.09112844,0,0,0.5520157,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1395035,0.4816272,0.4416126,0,5.105705
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2104251,71.31374,66.70825,0.4827325,0.4827325,0,-1,0,0.4827325,43.59042,0,0,0,0.2104251,0.5081394,0.4827325,0,0,0,4.553689,0,0.2977143,-0.2977143,5.686193,94.76971,0.1395035,0.5310057,0.1683401,0,4.764114
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.01944845,65.37891,64.97106,0,0,0,-1,0,0,0,0,0,0,0.01944845,0,0,0,0,0.3307937,4.255975,0.01944845,0,0.01944845,5.704644,95.07721,0.1394991,0,0.01555876,0,4.275423
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,63.54374,63.54374,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.3113452,4.273478,0,1.089434,-1.089434,4.55628,75.93784,0.1394991,1.138459,0,0,4.273478
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,61.53423,61.53423,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.521828,3.184044,0,0.8310423,-0.8310423,3.680284,61.33794,0.1394991,0.8684392,0,0,3.184044
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,59.10216,59.10216,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.445208,2.353002,0,0.6226899,-0.6226899,3.023911,50.39842,0.1394991,0.6507109,0,0,2.353002
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,56.67948,56.67948,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.137086,1.730312,0,0.2128073,-0.2128073,2.799593,46.65979,0.1394991,0.2223836,0,0,1.730312
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,54.8296,54.8296,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.373538,1.517505,0,0.2018606,-0.2018606,2.586813,43.11346,0.1394991,0.2109443,0,0,1.517505
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,53.47741,53.47741,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.597828,1.315644,0,0.2541,-0.2541,2.318968,38.64939,0.1394991,0.2655345,0,0,1.315644
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,52.10643,52.10643,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.880161,1.061544,0,0.2168534,-0.2168534,2.090384,34.83967,0.1394991,0.2266118,0,0,1.061544
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,50.97021,50.97021,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.121109,0.8446906,0,0.06289284,-0.06289284,2.02409,33.73476,0.1394991,0.06572302,0,0,0.8446906
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,49.96546,49.96546,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.19099,0.7817977,0,0.08517215,-0.08517215,1.93431,32.23844,0.1394991,0.0890049,0,0,0.7817977
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,48.9607,48.9607,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.285626,0.6966255,0,0.2747957,-0.2747957,1.64465,27.41078,0.1394991,0.2871614,0,0,0.6966255
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,48.35973,48.35973,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.590954,0.4218299,0,0.1399868,-0.1399868,1.497091,24.95147,0.1394991,0.1462862,0,0,0.4218299
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02106041,48.50953,48.11558,0.1625541,0.1625541,0,0,0,0.1625541,12.95595,0,2.775558E-17,0,0.02106041,0.1711095,0.1625541,0,0,4.746495,0.2818432,0,0.1500491,-0.1500491,1.338925,22.31538,0.1394991,0.1788095,0.01684833,0,0.3029036
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3423651,54.32861,47.67424,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,152.2032,0,0,0,0.3423651,0,0,1.452632,1.38,4.913217,0.131794,1.722365,0,1.722365,2.972905,49.54831,0.139727,0.2474335,0.2738921,1.7,0.4741592
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6454364,62.29039,49.04522,0.106404,0.106404,1.559036,0,0.4817167,0.106404,606.5904,2.220446E-16,0,0,0.6454364,0,0,1.452632,1.38,3.190851,1.681923,2.025436,0,2.025436,4.894402,81.5732,0.1398262,0.1170444,0.5163491,1.7,2.327359
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8428441,71.17294,52.74497,0.8576053,0.8576053,0,-1,0,0.8576053,98.27879,0,0,0,0.8428441,0.9027424,0.8576053,0,0,1.165415,3.504815,0,0.05989831,-0.05989831,4.831264,80.5209,0.1398262,0.9433659,0.6742753,0,4.34766
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9421096,77.53585,55.93765,0.8079987,0.8079987,0,0,0,0.8079987,116.5979,0,0,0,0.9421096,0.850525,0.8079987,0,0,1.231969,3.444917,0.09158463,0,0.09158463,4.918149,81.96898,0.1398053,0.8887986,0.7536877,0,4.387027
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.18349,88.59203,58.99887,0.003299893,0.003299893,0,0,0,0.003299893,35864.5,0.03963251,0,0,1.18349,0.003473572,0.003299893,0,0,1.140384,3.527343,1.140384,0,1.140384,6.000012,100,0.1395466,0.003629882,0.9467921,0,4.710834
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.04293,87.42326,61.59057,0,0,0,0,0,0,0,1.04293,0,0,1.04293,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395466,0,0.8343437,0,5.596619
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.078373,91.94852,64.22923,0.630887,0.630887,0,0,0,0.630887,170.9296,0.4142813,0,0,1.078373,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1395466,0.6939757,0.8626983,0,5.632062
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,0.9573622,90.09852,65.86314,0,0,0,-1,0,0,0,0.9573622,0,0,0.9573622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395466,0,0.7658898,0,5.511051
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.7861496,85.70782,66.50167,0,0,0,-1,0,0,0,0.7861496,0,0,0.7861496,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395466,0,0.6289197,0,5.339839
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5535908,80.0705,67.13081,0.1072349,0.1072349,0,-1,0,0.1072349,516.2414,0.440712,0,0,0.5535908,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1395466,0.1179584,0.4428727,0,5.10728
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2773031,72.79705,66.6613,0.8625498,0.8625498,0,-1,0,0.8625498,32.14923,0,0,0,0.2773031,0.9079472,0.8625498,0,0,0,4.553689,0,0.6306441,-0.6306441,5.335255,88.92074,0.1395466,0.9488048,0.2218425,0,4.830992
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.03953003,65.68919,64.85838,0.05040459,0.05040459,0,-1,0,0.05040459,78.42546,0,0,0,0.03953003,0.05305746,0.05040459,0,0,0.7007157,3.923045,0,0.01352743,-0.01352743,5.320996,88.68308,0.1395466,0.05544505,0.03162402,0,3.962575
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,63.44045,63.44045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7157461,3.909518,0,0,0,5.320996,88.68308,0.1395466,0,0,0,3.909518
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,61.43094,61.43094,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.7157461,3.909518,0,0.5109267,-0.5109267,4.782432,79.70703,0.1395466,0.5339184,0,0,3.909518
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,59.05521,59.05521,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.283442,3.398591,0,0.631242,-0.631242,4.117044,68.61726,0.1395466,0.6596479,0,0,3.398591
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,56.62314,56.62314,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.984823,2.767349,0,0.1444913,-0.1444913,3.964737,66.07882,0.1395466,0.1509934,0,0,2.767349
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,54.77326,54.77326,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.145368,2.622858,0,0.118606,-0.118606,3.839715,63.99512,0.1395466,0.1239433,0,0,2.622858
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,53.43045,53.43045,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.277153,2.504251,0,0.1212797,-0.1212797,3.711875,61.86446,0.1395466,0.1267372,0,0,2.504251
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,52.05009,52.05009,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.411908,2.382972,0,0.1374762,-0.1374762,3.566962,59.44926,0.1395466,0.1436626,0,0,2.382972
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,50.91387,50.91387,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.564659,2.245496,0,0.13838,-0.13838,3.421097,57.01817,0.1395466,0.1446071,0,0,2.245496
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,49.91851,49.91851,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.718415,2.107116,0,0.01784544,-0.01784544,3.402287,56.70466,0.1395466,0.01864848,0,0,2.107116
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,48.94192,48.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.738243,2.08927,0,0,0,3.402287,56.70466,0.1395466,0,0,0,2.08927
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,48.33156,48.33156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.738243,2.08927,0,0,0,3.402287,56.70466,0.1395466,0,0,0,2.08927
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03796022,48.82711,48.11558,0.1233145,0.1233145,0,0,0,0.1233145,30.78325,0,1.387779E-17,0,0.03796022,0.1298047,0.1233145,0,0,2.738243,2.08927,0,0.09184452,-0.09184452,3.305474,55.09112,0.1395466,0.135646,0.03036817,0,2.12723
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3619103,54.69772,47.64607,0.478976,0.478976,0,0,0,0.478976,75.55917,0,0,0,0.3619103,0.5041853,0.478976,0,0,2.840292,1.997426,0,0.142275,-0.142275,3.155503,52.59161,0.1395466,0.5268736,0.2895283,0,2.359336
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5403528,59.92578,49.01704,0.7288923,0.7288923,0,0,0,0.7288923,74.13342,0,1.110223E-16,0,0.5403528,0.7672551,0.7288923,0,0,2.998376,1.855151,0,0.2269023,-0.2269023,2.916327,48.60535,0.1395466,0.8017815,0.4322822,0,2.395504
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8177822,70.47822,52.68863,1.156414,1.156414,0,-1,0,1.156414,70.71706,0,0,0,0.8177822,1.217278,1.156414,0,0,3.250489,1.628248,0,0.399496,-0.399496,2.495221,41.58694,0.1395466,1.272056,0.6542258,0,2.446031
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.942927,77.43472,55.83435,0.8758118,0.8758118,0,0,0,0.8758118,107.6632,0,0,0,0.942927,0.9219071,0.8758118,0,0,3.694374,1.228752,0.02101985,0,0.02101985,2.515162,41.91929,0.1395418,0.963393,0.7543416,0,2.171679
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.8997944,79.89981,58.89557,0,0,0,0,0,0,0,0,0,0,0.8997944,0,0,0,0,3.673354,1.24767,0.8997944,0,0.8997944,3.368782,56.14626,0.1393383,0,0.7198355,0,2.147465
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.9271402,83.85413,61.53423,0.9079554,0.9079554,0,0,0,0.9079554,102.113,0,0,0,0.9271402,0.9557425,0.9079554,0,0,2.77356,2.057485,0,0.02860229,-0.02860229,3.338633,55.64377,0.1393383,0.9987509,0.7417122,0,2.984625
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.9234971,86.96255,64.17289,0.03141399,0.03141399,0,0,0,0.03141399,2939.763,0,0,0,0.9234971,0.03306736,0.03141399,0,0,2.80534,2.028883,0.8904297,0,0.8904297,4.183369,69.72267,0.1391376,0.03455539,0.7387977,0,2.95238
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.9144787,88.70345,65.81618,0.7017008,0.7017008,0,-1,0,0.7017008,130.3232,0,0,0,0.9144787,0.7386324,0.7017008,0,0,1.91491,2.83027,0.1758462,0,0.1758462,4.350191,72.50304,0.139098,0.7718709,0.7315829,0,3.744748
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7496402,84.59866,66.44533,0.09742894,0.09742894,0,-1,0,0.09742894,769.4225,0,0,0,0.7496402,0.1025568,0.09742894,0,0,1.739064,2.988531,0.6470834,0,0.6470834,4.964068,82.73431,0.1389525,0.1071718,0.5997122,0,3.738171
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3685309,75.3974,67.08386,0.4150651,0.4150651,0,-1,0,0.4150651,88.7887,0,0,0,0.3685309,0.4369106,0.4150651,0,0,1.091981,3.570906,0,0.06837969,-0.06837969,4.89199,81.533,0.1389525,0.4565715,0.2948247,0,3.939437
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.202316,71.02358,66.60496,0.7086201,0.7086201,0,-1,0,0.7086201,28.5507,0,0,0,0.202316,0.7459159,0.7086201,0,0,1.167958,3.502527,0,0.5435999,-0.5435999,4.318985,71.98294,0.1389525,0.7794822,0.1618528,0,3.704843
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03793654,65.60829,64.81142,0.4691333,0.4691333,0,-1,0,0.4691333,8.086515,0,5.551115E-17,0,0.03793654,0.4938245,0.4691333,0,0,1.771958,2.958927,0,0.455888,-0.455888,3.838437,63.97382,0.1389525,0.5160466,0.03034923,0,2.996863
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,63.38411,63.38411,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,2.2785,2.503039,0,0.4736407,-0.4736407,3.339176,55.65282,0.1389525,0.4949545,0,0,2.503039
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,61.32764,61.32764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.804768,2.029398,0,0,0,3.339176,55.65282,0.1389525,0,0,0,2.029398
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,58.99887,58.99887,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.804768,2.029398,0,0.4933753,-0.4933753,2.819113,46.98512,0.1389525,0.5155772,0,0,2.029398
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,56.5668,56.5668,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,3.352962,1.536023,0,0.05205664,-0.05205664,2.76424,46.07058,0.1389525,0.05439918,0,0,1.536023
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,54.71692,54.71692,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,3.410803,1.483966,0,0.1199909,-0.1199909,2.637758,43.96255,0.1389525,0.1253905,0,0,1.483966
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,53.40229,53.40229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.544126,1.363975,0,0,0,2.637758,43.96255,0.1389525,0,0,0,1.363975
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,52.03131,52.03131,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.544126,1.363975,0,0.1405415,-0.1405415,2.489615,41.4935,0.1389525,0.1468659,0,0,1.363975
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,50.91387,50.91387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.700284,1.223434,0,0,0,2.489615,41.4935,0.1389525,0,0,0,1.223434
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.700284,1.223434,0,0,0,2.489615,41.4935,0.1389525,0,0,0,1.223434
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,48.94192,48.94192,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.700284,1.223434,0,0.3177927,-0.3177927,2.154632,35.91046,0.1389525,0.3320933,0,0,1.223434
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,48.30339,48.30339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.053387,0.905641,0,0,0,2.154632,35.91046,0.1389525,0,0,0,0.905641
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02019484,48.47447,48.0968,0.04401629,0.04401629,0,0,0,0.04401629,45.88037,0,6.938894E-18,0,0.02019484,0.04633294,0.04401629,0,0,4.053387,0.905641,0,0.0261381,-0.0261381,2.12708,35.45126,0.1389525,0.04841793,0.01615587,0,0.9258358
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2060228,51.57798,47.64607,0.4375407,0.4375407,0,0,0,0.4375407,47.08654,0,5.551115E-17,0,0.2060228,0.4605691,0.4375407,0,0,4.082429,0.8795029,0,0.2545464,-0.2545464,1.858764,30.97935,0.1389525,0.4812948,0.1648182,0,1.085526
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5155181,59.35556,48.98887,1.257966,1.257966,1.7,0,0.5202,1.257966,40.98028,0,0,0,0.5155181,0,0,0.4420337,0.419932,4.365258,0.6249565,0.9354501,0,0.9354501,2.74621,45.77008,0.1391989,1.383763,0.4124145,1.7,1.140475
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4520214,61.85192,52.60411,0.6276143,0.6276143,0,-1,0,0.6276143,72.02216,0,1.110223E-16,0,0.4520214,0.6606466,0.6276143,0,0,3.429808,1.466862,0,0.2086252,-0.2086252,2.5263,42.10492,0.1391989,0.6903757,0.3616171,0,1.918883
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.764189,72.60679,55.72168,0.1181897,0.1181897,0,0,0,0.1181897,646.5784,0,0,0,0.764189,0.1244102,0.1181897,0,0,3.661614,1.258236,0.6397788,0,0.6397788,3.133248,52.22069,0.1390553,0.1300087,0.6113512,0,2.022425
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9067859,79.9714,58.79228,0,0,0,0,0,0,0,0,0,0,0.9067859,0,0,0,0,3.021835,1.834037,0.9067859,0,0.9067859,3.9935,66.5582,0.1388523,0,0.7254287,0,2.740823
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8323108,80.96387,61.3746,0,0,0,0,0,0,0,0,0,0,0.8323108,0,0,0,0,2.115049,2.650145,0.8323108,0,0.8323108,4.7831,79.71816,0.1386666,0,0.6658486,0,3.482455
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7404402,81.51497,64.01325,0,0,0,0,0,0,0,0,0,0,0.7404402,0,0,0,0,1.282738,3.399224,0.7404402,0,0.7404402,5.485543,91.42553,0.1385017,0,0.5923522,0,4.139665
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6142824,80.00791,65.65655,0.6546577,0.6546577,0,-1,0,0.6546577,93.83261,0,0,0,0.6142824,0.6891134,0.6546577,0,0,0.5422982,4.06562,0,0.07483093,-0.07483093,5.406664,90.11089,0.1385017,0.7201235,0.491426,0,4.679903
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5642592,79.40767,66.28569,0.23,0.23,0,-1,0,0.23,245.3301,0,0,0,0.5642592,0.2421052,0.23,0,0,0.6254437,3.99079,0.322154,0,0.322154,5.712286,95.20458,0.1384301,0.253,0.4514074,0,4.555049
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.2977003,73.59737,66.97118,0.862841,0.862841,0,-1,0,0.862841,34.50233,0,1.110223E-16,0,0.2977003,0.9082537,0.862841,0,0,0.3032897,4.280728,0,0.6105534,-0.6105534,5.068707,84.47827,0.1384301,0.9491251,0.2381602,0,4.578429
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2329122,71.55187,66.44533,0.7679412,0.7679412,0,-1,0,0.7679412,30.32943,0,0,0,0.2329122,0.8083591,0.7679412,0,0,0.9816824,3.670175,0,0.575447,-0.575447,4.462132,74.36872,0.1384301,0.8447353,0.1863298,0,3.903087
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03688872,65.4823,64.70813,0.2422998,0.2422998,0,-1,0,0.2422998,15.22441,0,2.775558E-17,0,0.03688872,0.2550524,0.2422998,0,0,1.621068,3.094728,0,0.2181637,-0.2181637,4.232167,70.53598,0.1384301,0.2665297,0.02951097,0,3.131617
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,63.28082,63.28082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.863472,2.876564,0,0,0,4.232167,70.53598,0.1384301,0,0,0,2.876564
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,61.21497,61.21497,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,1.863472,2.876564,0,0.4735859,-0.4735859,3.732964,62.21594,0.1384301,0.4948973,0,0,2.876564
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,58.89557,58.89557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389678,2.402978,0,0,0,3.732964,62.21594,0.1384301,0,0,0,2.402978
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,56.4635,56.4635,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,2.389678,2.402978,0,0.08723713,-0.08723713,3.641008,60.68334,0.1384301,0.0911628,0,0,2.402978
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,54.66997,54.66997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.486609,2.315741,0,0,0,3.641008,60.68334,0.1384301,0,0,0,2.315741
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.486609,2.315741,0,0,0,3.641008,60.68334,0.1384301,0,0,0,2.315741
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,51.97497,51.97497,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.486609,2.315741,0,0.1397466,-0.1397466,3.493702,58.22825,0.1384301,0.1460352,0,0,2.315741
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,50.86692,50.86692,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.641883,2.175995,0,0.3332707,-0.3332707,3.142404,52.37329,0.1384301,0.3482679,0,0,2.175995
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,49.89034,49.89034,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,3.012183,1.842724,0,0.1250118,-0.1250118,3.01063,50.17706,0.1384301,0.1306373,0,0,1.842724
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,48.91375,48.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.151085,1.717712,0,0,0,3.01063,50.17706,0.1384301,0,0,0,1.717712
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,48.30339,48.30339,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,3.151085,1.717712,0,0.0185491,-0.0185491,2.991077,49.85119,0.1384301,0.01938381,0,0,1.717712
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02721013,48.6061,48.0968,0.1547313,0.1547313,0,0,0,0.1547313,17.58541,0,2.775558E-17,0,0.02721013,0.1628751,0.1547313,0,0,3.171695,1.699163,0,0.1356649,-0.1356649,2.848074,47.4678,0.1384301,0.1702045,0.02176811,0,1.726373
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3069403,53.55296,47.6179,0,0,0,0,0,0,0,0,0,0,0.3069403,0,0,0,0,3.322434,1.563498,0.3069403,0,0.3069403,3.139263,52.32095,0.138362,0,0.2455523,0,1.870438
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.5816252,60.77129,48.9607,0.7862792,0.7862792,0,0,0,0.7862792,73.97184,0,0,0,0.5816252,0.8276623,0.7862792,0,0,3.015494,1.839744,0,0.2460371,-0.2460371,2.879917,47.99852,0.138362,0.8649071,0.4653002,0,2.42137
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8415471,70.92323,52.55716,1.229506,1.229506,0,-1,0,1.229506,68.44596,0,0,0,0.8415471,1.294217,1.229506,0,0,3.288869,1.593707,0,0.4526695,-0.4526695,2.402762,40.04595,0.138362,1.352456,0.6732376,0,2.435254
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.025126,79.53816,55.67472,0,0,0,0,0,0,0,0,0,0,1.025126,0,0,0,0,3.791835,1.141038,1.025126,0,1.025126,3.375282,56.25458,0.1381348,0,0.8201008,0,2.166164
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.109197,85.79739,58.6796,0.3808335,0.3808335,0,0,0,0.3808335,291.255,0,0,0,1.109197,0.4008774,0.3808335,0,0,2.766709,2.063651,0.7083194,0,0.7083194,4.047253,67.45407,0.1379783,0.4189169,0.8873575,0,3.172848
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.204322,92.32537,61.27131,0.2833139,0.2833139,0,0,0,0.2833139,425.0841,0,0,0,1.204322,0.2982252,0.2833139,0,0,2.058389,2.701139,0.9060974,0,0.9060974,4.906852,81.7807,0.1377787,0.3116453,0.963458,0,3.905461
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.171885,94.74963,63.90996,1.098594,1.098594,0,0,0,1.098594,106.6713,0,0,0,1.171885,1.156414,1.098594,0,0,1.152292,3.516626,0.01547029,0,0.01547029,4.921528,82.02531,0.1377753,1.208453,0.9375077,0,4.688511
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.023325,91.83209,65.55325,0.2929834,0.2929834,0,-1,0,0.2929834,349.2773,0,0,0,1.023325,0.3084036,0.2929834,0,0,1.136822,3.53055,0.714921,0,0.714921,5.599762,93.32918,0.1376181,0.3222817,0.8186597,0,4.553874
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8156471,86.18542,66.1824,0,0,0,-1,0,0,0,0.3937465,0,0,0.8156471,0,0,0,0,0.4219006,4.173978,0.4219006,0,0.4219006,6.000012,100,0.1375256,0,0.6525177,0,4.989625
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5411993,79.45852,66.86789,0.511425,0.511425,0,-1,0,0.511425,105.8218,0.002857192,0,0,0.5411993,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1375256,0.5625675,0.4329594,0,5.094888
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2726738,72.41471,66.39838,0.2628646,0.2628646,0,-1,0,0.2628646,103.7317,0,5.551115E-17,0,0.2726738,0.2766996,0.2628646,0,0,0,4.553689,0,0.004025731,-0.004025731,5.995769,99.92928,0.1375256,0.289151,0.2181391,0,4.826363
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.02837913,65.1898,64.59545,0,0,0,-1,0,0,0,0.02390609,0,0,0.02837913,0,0,0,0,0.004473034,4.549663,0.004473034,0,0.004473034,6.000012,100,0.1375246,0,0.0227033,0,4.578043
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,63.17752,63.17752,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1375246,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,61.16801,61.16801,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1375246,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,58.83923,58.83923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1375246,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,56.4635,56.4635,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1375246,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,54.61363,54.61363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1375246,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,53.31778,53.31778,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1375246,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,51.9468,51.9468,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1375246,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,50.89509,50.89509,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1375246,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,49.91851,49.91851,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1375246,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,48.9607,48.9607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1375246,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,48.33156,48.33156,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1375246,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04032328,48.87163,48.11558,0.1582568,0.1582568,0,0,0,0.1582568,25.47966,0,0,0,0.04032328,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1262628,-0.1262628,3.771467,62.85765,0.1375246,0.1740825,0.03225863,0,2.606091
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2454048,52.38272,47.67424,0.6744571,0.6744571,0,0,0,0.6744571,36.38553,0,1.110223E-16,0,0.2454048,0.7099549,0.6744571,0,0,2.349093,2.439505,0,0.46455,-0.46455,3.281788,54.69635,0.1375246,0.7419028,0.1963239,0,2.68491
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.2937107,54.74154,49.01704,0,0,0,0,0,0,0,0,0,0,0.2937107,0,0,0,0,2.86526,1.974955,0.2937107,0,0.2937107,3.560426,59.34032,0.1374602,0,0.2349686,0,2.268666
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6331285,65.85098,52.52899,0.3984617,0.3984617,0,-1,0,0.3984617,158.8932,0,0,0,0.6331285,0.4194334,0.3984617,0,0,2.571549,2.239295,0.2136951,0,0.2136951,3.763155,62.71913,0.1374134,0.4383079,0.5065028,0,2.872423
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9586945,77.55264,55.57143,0.184314,0.184314,0,0,0,0.184314,520.1422,0,0,0,0.9586945,0.1940147,0.184314,0,0,2.357854,2.43162,0.7646798,0,0.7646798,4.488595,74.80975,0.1372463,0.2027453,0.7669556,0,3.390315
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6271204,72.35033,58.51997,0.06765381,0.06765381,0,0,0,0.06765381,926.955,0,0,0,0.6271204,0.07121454,0.06765381,0,0,1.593174,3.119832,0.5559059,0,0.5559059,5.015973,83.59938,0.137125,0.07441919,0.5016963,0,3.746953
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6431462,75.71062,61.16801,0.7654581,0.7654581,0,0,0,0.7654581,84.02109,0,0,0,0.6431462,0.8057454,0.7654581,0,0,1.037268,3.620147,0,0.1625991,-0.1625991,4.844578,80.74281,0.137125,0.8420039,0.5145169,0,4.263294
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.8875383,85.37621,63.75033,0.7880353,0.7880353,0,0,0,0.7880353,112.6267,0,0,0,0.8875383,0.8295109,0.7880353,0,0,1.217934,3.457548,0.05802738,0,0.05802738,4.899628,81.6603,0.1371123,0.8668389,0.7100306,0,4.345087
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.7948357,84.64912,65.39362,0.689593,0.689593,0,-1,0,0.689593,115.2616,0,0,0,0.7948357,0.7258874,0.689593,0,0,1.159907,3.509773,0.0689483,0,0.0689483,4.965038,82.75047,0.1370973,0.7585523,0.6358685,0,4.304609
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6390778,81.07734,66.02277,0.4798864,0.4798864,0,-1,0,0.4798864,133.1727,0,0,0,0.6390778,0.5051436,0.4798864,0,0,1.090958,3.571826,0.1339342,0,0.1339342,5.092099,84.86815,0.1370681,0.5278751,0.5112622,0,4.210904
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.3989344,75.79058,66.7646,0,0,0,-1,0,0,0,0,0,0,0.3989344,0,0,0,0,0.9570241,3.692367,0.3989344,0,0.3989344,5.470562,91.17584,0.1369813,0,0.3191475,0,4.091301
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1607846,69.76523,66.28569,0,0,0,-1,0,0,0,0,0,0,0.1607846,0,0,0,0,0.5580897,4.051408,0.1607846,0,0.1607846,5.623095,93.71806,0.1369463,0,0.1286277,0,4.212193
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04104108,65.35268,64.49216,0.456986,0.456986,0,-1,0,0.456986,8.980819,0,5.551115E-17,0,0.04104108,0.4810379,0.456986,0,0,0.3973052,4.196114,0,0.4399968,-0.4399968,5.159298,85.98813,0.1369463,0.5026847,0.03283287,0,4.237155
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,63.12118,63.12118,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.8861905,3.756117,0,0.6188226,-0.6188226,4.507001,75.11655,0.1369463,0.6466696,0,0,3.756117
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,61.06472,61.06472,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.573771,3.137295,0,0.3191133,-0.3191133,4.170627,69.51031,0.1369463,0.3334734,0,0,3.137295
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,58.79228,58.79228,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.928342,2.818182,0,0.9134077,-0.9134077,3.20781,53.4634,0.1369463,0.9545111,0,0,2.818182
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,56.40716,56.40716,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.943239,1.904774,0,0.1862308,-0.1862308,3.011506,50.19166,0.1369463,0.1946112,0,0,1.904774
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,54.56667,54.56667,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,3.150162,1.718543,0,0.03371383,-0.03371383,2.975968,49.59937,0.1369463,0.03523095,0,0,1.718543
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,53.29899,53.29899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.187622,1.684829,0,0,0,2.975968,49.59937,0.1369463,0,0,0,1.684829
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,51.9468,51.9468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.187622,1.684829,0,0,0,2.975968,49.59937,0.1369463,0,0,0,1.684829
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,50.89509,50.89509,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,3.187622,1.684829,0,0.1287294,-0.1287294,2.840276,47.33783,0.1369463,0.1345222,0,0,1.684829
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.330655,1.5561,0,0,0,2.840276,47.33783,0.1369463,0,0,0,1.5561
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,48.9607,48.9607,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,3.330655,1.5561,0,0.08046078,-0.08046078,2.755463,45.92428,0.1369463,0.08408152,0,0,1.5561
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,48.33156,48.33156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.420055,1.475639,0,0,0,2.755463,45.92428,0.1369463,0,0,0,1.475639
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03257557,48.72578,48.11558,0,0,0,0,0,0,0,0,0,0,0.03257557,0,0,0,0,3.420055,1.475639,0.03257557,0,0.03257557,2.786366,46.43935,0.1369392,0,0.02606045,0,1.508215
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3686858,54.83642,47.64607,0.6632155,0.6632155,0,0,0,0.6632155,55.59065,0,1.110223E-16,0,0.3686858,0.6981216,0.6632155,0,0,3.38748,1.504957,0,0.3294358,-0.3294358,2.439111,40.65176,0.1369392,0.7295371,0.2949487,0,1.873643
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.478752,58.56423,48.98887,1.558118,1.558118,0.425,0,0.172125,1.558118,30.72631,0,0,0,0.478752,1.192755,1.133118,0,0,3.75352,1.175521,0,0.7140033,-0.7140033,1.686485,28.10803,0.1369392,1.713929,0.3830017,1.7,1.654273
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.8492323,71.05207,52.50082,0.2810153,0.2810153,0,-1,0,0.2810153,302.2014,0,0,0,0.8492323,0.2958056,0.2810153,0,0,4.546856,0.4615181,0.5534267,0,0.5534267,2.211512,36.85846,0.136819,0.3091168,0.6793858,0,1.31075
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.015755,79.07685,55.51509,0.8414186,0.8414186,0,0,0,0.8414186,120.7193,0,0,0,1.015755,0.8857038,0.8414186,0,0,3.99343,0.9596021,0.1300508,0,0.1300508,2.334889,38.91474,0.1367908,0.9255605,0.8126037,0,1.975357
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.004995,82.32143,58.41667,0.1457123,0.1457123,0,0,0,0.1457123,689.7119,0,0,0,1.004995,0.1533813,0.1457123,0,0,3.863379,1.076648,0.8516134,0,0.8516134,3.1428,52.3799,0.1366064,0.1602835,0.8039958,0,2.081642
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.054958,87.13461,61.06472,1.049446,1.049446,0,0,0,1.049446,100.5253,2.220446E-16,0,0,1.054958,1.10468,1.049446,0,0,3.011766,1.8431,0,0.04972136,-0.04972136,3.090389,51.50639,0.1366064,1.15439,0.8439668,0,2.898058
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.7746075,82.0957,63.70338,1.027173,1.027173,0,0,0,1.027173,75.41162,0,0,0,0.7746075,1.081234,1.027173,0,0,3.067012,1.793378,0,0.3066268,-0.3066268,2.767176,46.11951,0.1366064,1.12989,0.619686,0,2.567986
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6666769,81.0371,65.33728,0.666266,0.666266,0,-1,0,0.666266,100.0617,0,0,0,0.6666769,0.7013326,0.666266,0,0,3.407708,1.486752,0,0.03465572,-0.03465572,2.730646,45.51067,0.1366064,0.7328925,0.5333415,0,2.153429
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7206333,83.24068,65.97581,0.6962638,0.6962638,0,-1,0,0.6962638,103.5,0,1.110223E-16,0,0.7206333,0.7329092,0.6962638,0,0,3.446214,1.452096,0,0.01227599,-0.01227599,2.717706,45.29501,0.1366064,0.7658901,0.5765066,0,2.172729
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3137319,73.6964,66.70825,1.420862,1.38,0,-1,0,1.38,22.7342,2.220446E-16,0.04086173,0.1829479,0.3137319,1.452632,1.38,0,0,3.459854,1.43982,0,1.1389,-1.1389,1.5172,25.28662,0.1366064,1.562948,0.2509855,0,1.753552
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2122201,70.86842,66.23874,0.5621039,0.4874834,0,-1,0,0.4874834,43.53381,0,0.07462051,0.2921182,0.2122201,0.5131404,0.4874834,0,0,4.725298,0.3009203,0,0.3009203,-0.3009203,1.200002,20,0.1366064,0.6183143,0.1697761,0,0.5131404
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04063046,65.29678,64.44521,0.1980387,0.03859894,0,-1,0,0.03859894,105.2632,0,0.1594397,0.2101227,0.04063046,0.04063046,0.03859894,0,0,5.059654,0,0,0,0,1.200002,20,0.1366064,0.2178425,0.03250436,0,0.04063046
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,63.06484,63.06484,0.2252074,0,0,-1,0,0,0,0,0.2252074,0.2477282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366064,0.2477282,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,61.00838,61.00838,1.156987,0,0,-1,0,0,0,0,1.156987,1.272686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366064,1.272686,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,58.73594,58.73594,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366064,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,56.36021,56.36021,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366064,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,54.56667,54.56667,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366064,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,53.27082,53.27082,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366064,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,51.91863,51.91863,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366064,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,50.86692,50.86692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366064,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,49.89034,49.89034,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366064,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,48.94192,48.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366064,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,48.35973,48.35973,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1368572,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02841903,48.67592,48.14375,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02841903,0,0,1.452632,1.38,3.679654,1.242,1.408419,0,1.408419,3.845329,64.08868,0.1370447,0,0.02273522,1.7,1.270419
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3850618,55.20242,47.67424,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3850618,0,0,1.452632,1.38,2.271235,2.509577,1.765062,0,1.765062,5.519814,91.99671,0.1371545,0,0.3080494,1.7,2.894639
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7175371,63.87807,48.98887,1.054721,1.054721,0,0,0,1.054721,68.03099,0,0,0,0.7175371,1.110233,1.054721,0,0,0.5061736,4.098133,0,0.3926955,-0.3926955,5.105876,85.09776,0.1371545,1.160193,0.5740297,0,4.81567
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,0.9777619,74.33672,52.45387,0.627203,0.627203,0,-1,0,0.627203,155.8924,0,0,0,0.9777619,0.6602137,0.627203,0,0,0.9425019,3.705437,0.3175482,0,0.3175482,5.407129,90.11864,0.1370861,0.6899233,0.7822096,0,4.683199
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.138039,82.52406,55.4118,0.2841302,0.2841302,0,0,0,0.2841302,400.5343,0.2140009,0,0,1.138039,0.2990845,0.2841302,0,0,0.6249537,3.991231,0.6249537,0,0.6249537,6.000012,100,0.1369516,0.3125433,0.9104312,0,5.12927
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.200245,88.23974,58.31338,0.6567575,0.6567575,0,0,0,0.6567575,182.7531,0.5089213,0,0,1.200245,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1369516,0.7224333,0.960196,0,5.753934
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.19279,91.49789,60.95204,0,0,0,0,0,0,0,1.19279,0,0,1.19279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369516,0,0.9542319,0,5.746479
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.090387,91.51901,63.59069,0,0,0,0,0,0,0,1.090387,0,0,1.090387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369516,0,0.8723092,0,5.644075
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.018755,91.27486,65.23399,0.4084345,0.4084345,0,-1,0,0.4084345,249.4292,0.5888236,0,0,1.018755,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1369516,0.4492779,0.8150036,0,5.572443
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.7659776,84.44602,65.91947,0.3760906,0.3760906,0,-1,0,0.3760906,203.6684,0.3700927,0,0,0.7659776,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1369516,0.4136997,0.6127821,0,5.319666
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.4852819,77.80973,66.6613,1.117877,1.117877,0,-1,0,1.117877,43.41101,0,2.220446E-16,0,0.4852819,1.176713,1.117877,0,0,0,4.553689,0,0.6914311,-0.6914311,5.27118,87.85282,0.1369516,1.229665,0.3882255,0,5.038971
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.2857445,72.49065,66.1824,0.5951229,0.5951229,0,-1,0,0.5951229,48.01437,0,0,0,0.2857445,0.6264452,0.5951229,0,0,0.7682568,3.862258,0,0.3407007,-0.3407007,4.91205,81.86733,0.1369516,0.6546352,0.2285956,0,4.148002
