Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04083704,65.24445,64.38886,0,0,0,-1,0,0,0,0,0,0,0.04083704,0,0,0,0,1.146813,3.521557,0.04083704,0,0.04083704,4.950791,82.51302,0.1369428,0,0.03266963,0,3.562394
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,62.96155,62.96155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.105976,3.558311,0,0,0,4.950791,82.51302,0.1369428,0,0,0,3.558311
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,60.90509,60.90509,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.105976,3.558311,0,0.6640462,-0.6640462,4.250825,70.84694,0.1369428,0.6939282,0,0,3.558311
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,58.63265,58.63265,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.843805,2.894264,0,0.92551,-0.92551,3.275252,54.58742,0.1369428,0.967158,0,0,2.894264
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,56.25692,56.25692,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.87215,1.968754,0,0.01296398,-0.01296398,3.261586,54.35966,0.1369428,0.01354736,0,0,1.968754
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,54.51033,54.51033,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.886554,1.95579,0,0.2040155,-0.2040155,3.046535,50.77549,0.1369428,0.2131962,0,0,1.95579
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,53.24265,53.24265,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.113238,1.751775,0,0.04090955,-0.04090955,3.003413,50.05678,0.1369428,0.04275049,0,0,1.751775
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,51.91863,51.91863,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.158693,1.710865,0,0.09260201,-0.09260201,2.905802,48.42993,0.1369428,0.0967691,0,0,1.710865
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,50.86692,50.86692,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.261584,1.618263,0,0.04699511,-0.04699511,2.856264,47.60431,0.1369428,0.04910989,0,0,1.618263
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.313801,1.571268,0,0,0,2.856264,47.60431,0.1369428,0,0,0,1.571268
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,48.98887,48.98887,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.313801,1.571268,0,0.2028882,-0.2028882,2.642401,44.03994,0.1369428,0.2120182,0,0,1.571268
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,48.37851,48.37851,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.539232,1.36838,0,0.01743305,-0.01743305,2.624025,43.73367,0.1369428,0.01821754,0,0,1.36838
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04037002,48.92913,48.17192,0,0,0,0,0,0,0,0,0,0,0.04037002,0,0,0,0,3.558602,1.350947,0.04037002,0,0.04037002,2.662324,44.37197,0.1369341,0,0.03229602,0,1.391317
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.1987444,51.48367,47.69302,0.1375129,0.1375129,0,0,0,0.1375129,144.5278,0,0,0,0.1987444,0.1447504,0.1375129,0,0,3.518232,1.38728,0.05399398,0,0.05399398,2.713547,45.22569,0.1369225,0.1512642,0.1589955,0,1.586024
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4864964,58.76034,49.01704,0,0,0,0,0,0,0,0,0,0,0.4864964,0,0,0,0,3.464238,1.435874,0.4864964,0,0.4864964,3.175078,52.91786,0.136818,0,0.3891972,0,1.922371
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.5846643,64.59054,52.39753,0.3866002,0.3866002,0,-1,0,0.3866002,151.2323,0,0,0,0.5846643,0.4069476,0.3866002,0,0,2.977742,1.873721,0.1777167,0,0.1777167,3.343675,55.7278,0.1367799,0.4252602,0.4677314,0,2.458385
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.6939326,70.44751,55.35545,0,0,0,0,0,0,0,0,0,0,0.6939326,0,0,0,0,2.800025,2.033666,0.6939326,0,0.6939326,4.001997,66.69982,0.1366312,0,0.5551461,0,2.727599
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9695255,81.04282,58.21009,0.6626381,0.6626381,0,0,0,0.6626381,146.313,0,0,0,0.9695255,0.6975138,0.6626381,0,0,2.106093,2.658206,0.2720117,0,0.2720117,4.26005,71.00069,0.1365731,0.7289019,0.7756203,0,3.627731
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,0.9887424,84.83762,60.84874,0.5729981,0.5729981,0,0,0,0.5729981,172.556,0,0,0,0.9887424,0.6031559,0.5729981,0,0,1.834081,2.903016,0.3855865,0,0.3855865,4.62585,77.09734,0.1364907,0.6302979,0.7909939,0,3.891759
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7589678,81.41281,63.4874,0,0,0,0,0,0,0,0,0,0,0.7589678,0,0,0,0,1.448494,3.250044,0.7589678,0,0.7589678,5.34587,89.09765,0.1363288,0,0.6071742,0,4.009012
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7723155,83.7009,65.13069,0.3337084,0.3337084,0,-1,0,0.3337084,231.4342,0,0,0,0.7723155,0.351272,0.3337084,0,0,0.6895266,3.933115,0.4210435,0,0.4210435,5.745306,95.75492,0.1362391,0.3670793,0.6178524,0,4.705431
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.6824868,82.01041,65.81618,1.007995,1.007995,0,-1,0,1.007995,67.70737,0,0,0,0.6824868,1.061047,1.007995,0,0,0.2684831,4.312054,0,0.3785604,-0.3785604,5.346269,89.1043,0.1362391,1.108794,0.5459895,0,4.994541
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2045797,71.02615,66.55801,0.05565253,0.05565253,0,-1,0,0.05565253,367.6018,0,0,0,0.2045797,0.05858161,0.05565253,0,0,0.6891057,3.933494,0.1459981,0,0.1459981,5.484775,91.41273,0.1362081,0.06121778,0.1636637,0,4.138073
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07192986,67.61176,66.07911,0.9504607,0.9504607,0,-1,0,0.9504607,7.567894,0,0,0,0.07192986,1.000485,0.9504607,0,0,0.5431077,4.064892,0,0.9285551,-0.9285551,4.505992,75.09972,0.1362081,1.045507,0.05754389,0,4.136822
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04267962,65.17935,64.28557,0,0,0,-1,0,0,0,0,0,0,0.04267962,0,0,0,0,1.574836,3.136337,0.04267962,0,0.04267962,4.546481,75.77454,0.136199,0,0.0341437,0,3.179017
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,62.85825,62.85825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.532156,3.174749,0,0,0,4.546481,75.77454,0.136199,0,0,0,3.174749
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,60.7924,60.7924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.532156,3.174749,0,0,0,4.546481,75.77454,0.136199,0,0,0,3.174749
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,58.51997,58.51997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.532156,3.174749,0,0,0,4.546481,75.77454,0.136199,0,0,0,3.174749
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,56.20058,56.20058,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.532156,3.174749,0,0.1469316,-0.1469316,4.391602,73.19321,0.136199,0.1535435,0,0,3.174749
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,54.45399,54.45399,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.695413,3.027817,0,0.1583191,-0.1583191,4.224719,70.41184,0.136199,0.1654435,0,0,3.027817
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,53.21448,53.21448,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.871323,2.869498,0,0.006205497,-0.006205497,4.218178,70.30282,0.136199,0.006484745,0,0,2.869498
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,51.89985,51.89985,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.878218,2.863292,0,0.3255743,-0.3255743,3.874992,64.58308,0.136199,0.3402252,0,0,2.863292
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,50.83875,50.83875,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,2.239968,2.537718,0,0.2187519,-0.2187519,3.644408,60.74,0.136199,0.2285957,0,0,2.537718
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,49.91851,49.91851,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.483025,2.318966,0,0.2262436,-0.2262436,3.405926,56.76532,0.136199,0.2364245,0,0,2.318966
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,48.98887,48.98887,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.734407,2.092723,0,0.2195012,-0.2195012,3.174551,52.90908,0.136199,0.2293788,0,0,2.092723
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,48.37851,48.37851,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.978297,1.873221,0,0.1309863,-0.1309863,3.036479,50.60789,0.136199,0.1368807,0,0,1.873221
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02177117,48.55111,48.14375,0.02885198,0.02885198,0,0,0,0.02885198,75.45815,0,0,0,0.02177117,0.0303705,0.02885198,0,0,3.123837,1.742235,0,0.008599333,-0.008599333,3.027415,50.45681,0.136199,0.03173717,0.01741693,0,1.764006
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3232217,53.95987,47.69302,0.8136236,0.8136236,0,0,0,0.8136236,39.72619,0,1.110223E-16,0,0.3232217,0.8564459,0.8136236,0,0,3.133392,1.733636,0,0.5332243,-0.5332243,2.465347,41.08904,0.136199,0.894986,0.2585773,0,2.056857
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6282115,61.84027,48.98887,0.5736503,0.5736503,0,0,0,0.5736503,109.5112,0,0,0,0.6282115,0.6038424,0.5736503,0,0,3.725864,1.200412,0.02436908,0,0.02436908,2.488466,41.47435,0.1361938,0.6310154,0.5025692,0,1.828623
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9385188,73.16366,52.34119,0.6304966,0.6304966,0,-1,0,0.6304966,148.8539,0,0,0,0.9385188,0.6636806,0.6304966,0,0,3.701495,1.222344,0.2748382,0,0.2748382,2.7492,45.81991,0.1361354,0.6935462,0.750815,0,2.160862
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.097422,81.11046,55.25216,0.2585692,0.2585692,0,0,0,0.2585692,424.421,0,0,0,1.097422,0.2721781,0.2585692,0,0,3.426656,1.469698,0.8252437,0,0.8252437,3.532095,58.86813,0.1359603,0.2844261,0.8779374,0,2.56712
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.112234,85.16132,58.10679,1.30792,1.30792,1.7,0,0.5202,1.30792,85.03835,0,0,0,1.112234,0,0,0.3920799,0.372476,2.601413,2.212417,1.48471,0,1.48471,4.940614,82.34341,0.1362478,1.438712,0.8897868,1.7,3.324651
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,0.9854984,84.54359,60.68911,0.5771192,0.5771192,0,0,0,0.5771192,170.7617,0,0,0,0.9854984,0.6074939,0.5771192,0,0,1.116703,3.548656,0.3780044,0,0.3780044,5.299221,88.32017,0.1361677,0.6348312,0.7883987,0,4.534154
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.098909,91.4608,63.32777,0,0,0,0,0,0,0,0.3602102,0,0,1.098909,0,0,0,0,0.7386989,3.88886,0.7386989,0,0.7386989,6.000012,100,0.1360116,0,0.8791273,0,4.987769
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,0.998692,90.29317,64.97106,0.8430873,0.8430873,0,-1,0,0.8430873,118.4565,0.1112317,0,0,0.998692,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1360116,0.927396,0.7989537,0,5.552381
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8356122,86.19825,65.7035,0.1292862,0.1292862,0,-1,0,0.1292862,646.3276,0.6995215,0,0,0.8356122,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1360116,0.1422148,0.6684898,0,5.389301
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5096089,78.18622,66.44533,0.05600188,0.05600188,0,-1,0,0.05600188,909.9854,0.4506596,0,0,0.5096089,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1360116,0.06160207,0.4076871,0,5.063298
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2650574,71.79762,65.97581,0,0,0,-1,0,0,0,0.2650574,0,0,0.2650574,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360116,0,0.2120459,0,4.818746
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04312256,65.07528,64.17289,0.6382946,0.6382946,0,-1,0,0.6382946,6.755903,0,1.110223E-16,0,0.04312256,0.6718891,0.6382946,0,0,0,4.553689,0,0.6287665,-0.6287665,5.337234,88.95372,0.1360116,0.7021241,0.03449805,0,4.596811
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,62.74557,62.74557,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6986294,3.924922,0,0.2354884,-0.2354884,5.089007,84.81662,0.1360116,0.2460854,0,0,3.924922
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,60.68911,60.68911,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9602833,3.689434,0,0.06048292,-0.06048292,5.025253,83.75404,0.1360116,0.06320465,0,0,3.689434
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,58.47301,58.47301,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.027487,3.628951,0,1.192607,-1.192607,3.768135,62.80212,0.1360116,1.246274,0,0,3.628951
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,56.09728,56.09728,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.352605,2.436344,0,0.2923824,-0.2923824,3.459937,57.6655,0.1360116,0.3055395,0,0,2.436344
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,54.40704,54.40704,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.677474,2.143962,0,0.0275614,-0.0275614,3.430884,57.18129,0.1360116,0.02880166,0,0,2.143962
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,53.16753,53.16753,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.708098,2.1164,0,0.1305264,-0.1305264,3.293298,54.88818,0.1360116,0.1364001,0,0,2.1164
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,51.87168,51.87168,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.853127,1.985874,0,0.105316,-0.105316,3.182285,53.03797,0.1360116,0.1100552,0,0,1.985874
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,50.81058,50.81058,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.970145,1.880558,0,0.1256389,-0.1256389,3.04985,50.83073,0.1360116,0.1312927,0,0,1.880558
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,49.89034,49.89034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.109744,1.754919,0,0,0,3.04985,50.83073,0.1360116,0,0,0,1.754919
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,48.9607,48.9607,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.109744,1.754919,0,0.08390868,-0.08390868,2.961402,49.3566,0.1360116,0.08768456,0,0,1.754919
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,48.33156,48.33156,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.202976,1.67101,0,0.128538,-0.128538,2.825911,47.09843,0.1360116,0.1343222,0,0,1.67101
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04017787,48.86889,48.11558,0.02138299,0.02138299,0,0,0,0.02138299,187.8964,0,0,0,0.04017787,0.02250841,0.02138299,0,0,3.345796,1.542472,0.01766947,0,0.01766947,2.842674,47.3778,0.1360079,0.02352129,0.0321423,0,1.58265
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3101222,53.64638,47.64607,0.5750988,0.5750988,0,0,0,0.5750988,53.92503,0,0,0,0.3101222,0.6053671,0.5750988,0,0,3.328126,1.558375,0,0.2952449,-0.2952449,2.531458,42.19089,0.1360079,0.6326087,0.2480978,0,1.868497
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6370438,61.98733,48.94192,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,34.81492,2.220446E-16,2.220446E-16,0,0.6370438,1.452632,1.38,0,0,3.656177,1.26313,0,0.8155878,-0.8155878,1.671753,27.8625,0.1360079,2.012781,0.509635,1.7,1.900174
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7718391,68.82841,52.2379,0.5012866,0.5012866,0,-1,0,0.5012866,153.9716,0,0,0,0.7718391,0.5276701,0.5012866,0,0,4.562385,0.4475423,0.244169,0,0.244169,1.903393,31.72314,0.1359564,0.5514153,0.6174713,0,1.219381
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.114395,81.41238,55.09253,0.2361709,0.2361709,0,0,0,0.2361709,471.8595,0,0,0,1.114395,0.2486009,0.2361709,0,0,4.318216,0.6672944,0.8657939,0,0.8657939,2.724757,45.41252,0.135774,0.259788,0.8915159,0,1.781689
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.211121,88.11389,57.94716,0.8360305,0.8360305,0,0,0,0.8360305,144.8656,0,0,0,1.211121,0.8800322,0.8360305,0,0,3.452422,1.446509,0.3310888,0,0.3310888,3.038855,50.64748,0.1357043,0.9196336,0.9688968,0,2.65763
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.207434,91.43398,60.52948,0.6571943,0.6571943,0,0,0,0.6571943,183.7256,0,0,0,1.207434,0.6917835,0.6571943,0,0,3.121333,1.744489,0.5156506,0,0.5156506,3.528044,58.80062,0.1355961,0.7229137,0.9659473,0,2.951923
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.002053,88.14258,63.17752,0.4257069,0.4257069,0,0,0,0.4257069,235.3857,0,0,0,1.002053,0.4481125,0.4257069,0,0,2.605683,2.208575,0.5539406,0,0.5539406,4.053558,67.55917,0.1354799,0.4682775,0.8016425,0,3.210628
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8333185,85.06615,64.81142,0,0,0,-1,0,0,0,0,0,0,0.8333185,0,0,0,0,2.051742,2.707121,0.8333185,0,0.8333185,4.844114,80.73507,0.1353056,0,0.6666548,0,3.54044
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5544131,78.27909,65.49691,0.2674266,0.2674266,0,-1,0,0.2674266,207.3142,0,0,0,0.5544131,0.2815016,0.2674266,0,0,1.218424,3.457108,0.2729115,0,0.2729115,5.103021,85.05017,0.1352486,0.2941692,0.4435305,0,4.011521
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.2964737,72.84809,66.28569,0,0,0,-1,0,0,0,0,0,0,0.2964737,0,0,0,0,0.9455121,3.702728,0.2964737,0,0.2964737,5.38428,89.73782,0.1351867,0,0.2371789,0,3.999202
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2593467,71.50014,65.81618,0.7854137,0.7854137,0,-1,0,0.7854137,33.02039,0,1.110223E-16,0,0.2593467,0.8267514,0.7854137,0,0,0.6490384,3.969554,0,0.5674046,-0.5674046,4.786183,79.76956,0.1351867,0.8639551,0.2074773,0,4.228901
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04343381,64.97787,64.0696,0.5581976,0.5581976,0,-1,0,0.5581976,7.781081,0,1.110223E-16,0,0.04343381,0.5875764,0.5581976,0,0,1.279488,3.40215,0,0.5441427,-0.5441427,4.212606,70.20997,0.1351867,0.6140174,0.03474705,0,3.445584
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,62.64228,62.64228,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.884091,2.858007,0,0.3890271,-0.3890271,3.802536,63.37547,0.1351867,0.4065333,0,0,2.858007
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,60.52948,60.52948,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,2.316343,2.46898,0,0.4721575,-0.4721575,3.304838,55.08052,0.1351867,0.4934046,0,0,2.46898
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,58.31338,58.31338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.840963,1.996822,0,0,0,3.304838,55.08052,0.1351867,0,0,0,1.996822
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,55.99399,55.99399,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.840963,1.996822,0,0.05693126,-0.05693126,3.244827,54.08035,0.1351867,0.05949317,0,0,1.996822
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,54.3507,54.3507,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.90422,1.939891,0,0.1537205,-0.1537205,3.082792,51.37976,0.1351867,0.1606379,0,0,1.939891
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,53.08302,53.08302,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,3.07502,1.786171,0,0.02195592,-0.02195592,3.059648,50.99403,0.1351867,0.02294394,0,0,1.786171
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,51.78717,51.78717,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,3.099416,1.764215,0,0.007672672,-0.007672672,3.05156,50.85924,0.1351867,0.008017942,0,0,1.764215
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,50.78241,50.78241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.107941,1.756542,0,0,0,3.05156,50.85924,0.1351867,0,0,0,1.756542
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,49.834,49.834,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,3.107941,1.756542,0,0.02262847,-0.02262847,3.027708,50.4617,0.1351867,0.02364675,0,0,1.756542
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,48.94192,48.94192,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,3.133084,1.733914,0,0.2478826,-0.2478826,2.766417,46.10685,0.1351867,0.2590373,0,0,1.733914
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,48.30339,48.30339,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,3.408509,1.486031,0,0.2194873,-0.2194873,2.535057,42.25086,0.1351867,0.2293642,0,0,1.486031
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.03951169,48.80916,48.06863,0,0,0,0,0,0,0,0,0,0,0.03951169,0,0,0,0,3.652384,1.266544,0.03951169,0,0.03951169,2.572541,42.8756,0.1351785,0,0.03160935,0,1.306055
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.282862,53.06983,47.6179,0.03727082,0.03727082,0,0,0,0.03727082,758.937,0,0,0,0.282862,0.03923244,0.03727082,0,0,3.612872,1.302104,0.2436296,0,0.2436296,2.803668,46.72771,0.1351277,0.0409979,0.2262896,0,1.584966
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4656856,58.1749,48.88558,0.5112977,0.5112977,0,0,0,0.5112977,91.07915,0,0,0,0.4656856,0.5382081,0.5112977,0,0,3.369242,1.521371,0,0.07252252,-0.07252252,2.727223,45.45362,0.1351277,0.5624275,0.3725485,0,1.987056
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3341462,58.8299,52.1346,0.1572648,0.1572648,0,-1,0,0.1572648,212.4737,0,0,0,0.3341462,0.1655419,0.1572648,0,0,3.449823,1.448848,0.1686044,0,0.1686044,2.887175,48.11948,0.1350926,0.1729912,0.267317,0,1.782995
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6117126,68.00367,54.9329,0.7245617,0.7245617,0,0,0,0.7245617,84.42519,0,1.110223E-16,0,0.6117126,0.7626965,0.7245617,0,0,3.281219,1.600592,0,0.1509839,-0.1509839,2.728024,45.46697,0.1350926,0.7970179,0.48937,0,2.212305
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4799173,67.98441,57.73119,0.7362379,0.7362379,0,0,0,0.7362379,65.18509,0,0,0,0.4799173,0.7749873,0.7362379,0,0,3.448978,1.449608,0,0.29507,-0.29507,2.416993,40.28313,0.1350926,0.8098617,0.3839339,0,1.929526
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7564617,77.68465,60.32289,0.2319158,0.2319158,0,0,0,0.2319158,326.1795,0,0,0,0.7564617,0.2441219,0.2319158,0,0,3.776834,1.154538,0.5123399,0,0.5123399,2.903041,48.38392,0.1349859,0.2551074,0.6051694,0,1.911
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.7965164,81.8358,62.96155,0.5161378,0.5161378,0,0,0,0.5161378,154.3224,0,0,0,0.7965164,0.543303,0.5161378,0,0,3.264494,1.615644,0.2532134,0,0.2532134,3.14326,52.38757,0.1349333,0.5677516,0.6372132,0,2.412161
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.5935795,78.2808,64.59545,1.439303,1.38,0,-1,0,1.38,43.01301,2.220446E-16,0.05930286,0.2032331,0.5935795,1.452632,1.38,0,0,3.011281,1.843536,0,0.859052,-0.859052,2.23774,37.29559,0.1349333,1.583233,0.4748636,0,2.437116
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1930403,69.50705,65.33728,0.511663,0.511663,0,-1,0,0.511663,37.72801,0,0,0,0.1930403,0.5385926,0.511663,0,0,3.965783,0.9844844,0,0.3455524,-0.3455524,1.873496,31.22487,0.1349333,0.5628293,0.1544322,0,1.177525
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.2980849,72.71778,66.12606,0,0,0,-1,0,0,0,0,0,0,0.2980849,0,0,0,0,4.34973,0.638932,0.2980849,0,0.2980849,2.156284,35.938,0.1348714,0,0.2384679,0,0.9370169
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.203905,70.07933,65.65655,0.5399942,0.5399942,0,-1,0,0.5399942,37.76059,0,0,0,0.203905,0.5684149,0.5399942,0,0,4.051645,0.9072084,0,0.3645099,-0.3645099,1.772057,29.53422,0.1348714,0.5939936,0.163124,0,1.111113
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01765167,64.27728,63.90996,0,0,0,-1,0,0,0,0,0,0,0.01765167,0,0,0,0,4.456656,0.5426985,0.01765167,0,0.01765167,1.788803,29.81332,0.1348677,0,0.01412133,0,0.5603501
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,62.48265,62.48265,1.262839,0.5306557,0,-1,0,0.5306557,0,0,0.7321832,0.858467,0,0.558585,0.5306557,0,0,4.439004,0.558585,0,0.558585,-0.558585,1.200002,20,0.1348677,1.389123,0,0,0.558585
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,60.36984,60.36984,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348677,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,58.21009,58.21009,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348677,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,55.88131,55.88131,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348677,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,54.24741,54.24741,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348677,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,53.0079,53.0079,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348677,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,51.68387,51.68387,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348677,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,50.67912,50.67912,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348677,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,49.75887,49.75887,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348677,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,48.85741,48.85741,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348677,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,48.24705,48.24705,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1350912,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01248803,48.24548,48.01229,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.191293,2.220446E-16,0,0,0.01248803,0,0,1.452632,1.38,3.679654,1.242,1.392488,0,1.392488,3.830215,63.8368,0.1353613,0.1910204,0.009990426,1.7,1.254488
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3505186,54.35691,47.54277,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,41.46484,0,0,0,0.3505186,0,0,0.8546607,0.8119277,2.287166,2.495239,1.162446,0,1.162446,4.933009,82.21665,0.1356718,0.9298732,0.2804149,1.7,2.845758
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.5933404,60.85666,48.80107,0.1084972,0.1084972,0,0,0,0.1084972,546.8714,0,0,0,0.5933404,0.1142076,0.1084972,0,0,1.12472,3.541441,0.4791328,0,0.4791328,5.387554,89.79239,0.1355724,0.119347,0.4746723,0,4.134781
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9364713,72.71079,52.00314,0.903409,0.903409,0,-1,0,0.903409,103.6597,0,0,0,0.9364713,0.9509569,0.903409,0,0,0.6455873,3.97266,0,0.01448551,-0.01448551,5.372285,89.5379,0.1355724,0.9937499,0.7491771,0,4.909132
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,0.9965321,77.6366,54.77326,0,0,0,0,0,0,0,0.3348497,0,0,0.9965321,0,0,0,0,0.6616823,3.958175,0.6616823,0,0.6616823,6.000012,100,0.1354354,0,0.7972257,0,4.954707
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.167872,86.15972,57.5246,0.3960833,0.3960833,0,0,0,0.3960833,294.8551,0.7509419,0,0,1.167872,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1354354,0.4356916,0.9342973,0,5.72156
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.109305,87.62949,60.10691,0.9492246,0.9492246,0,0,0,0.9492246,116.8644,0.1101215,0,0,1.109305,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1354354,1.044147,0.8874442,0,5.662994
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.9422902,85.77953,62.74557,0.602832,0.602832,0,0,0,0.602832,156.3106,0.3077303,0,0,0.9422902,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1354354,0.6631151,0.7538322,0,5.495979
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.7935947,83.43007,64.38886,0.4039501,0.4039501,0,-1,0,0.4039501,196.4586,0.368384,0,0,0.7935947,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1354354,0.4443451,0.6348757,0,5.347283
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6384972,80.05296,65.13069,0.2436837,0.2436837,0,-1,0,0.2436837,262.0188,0.381988,0,0,0.6384972,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1354354,0.2680521,0.5107978,0,5.192186
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.5812058,79.43877,65.91947,0,0,0,-1,0,0,0,0.5812058,0,0,0.5812058,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354354,0,0.4649647,0,5.134895
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.2873541,71.7499,65.44057,0.6580229,0.6580229,0,-1,0,0.6580229,43.66931,0,0,0,0.2873541,0.6926557,0.6580229,0,0,0,4.553689,0,0.4053016,-0.4053016,5.572786,92.87959,0.1354354,0.7238252,0.2298833,0,4.841043
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04439684,64.62952,63.70338,0.4818113,0.4818113,0,-1,0,0.4818113,9.214569,0,1.110223E-16,0,0.04439684,0.5071698,0.4818113,0,0,0.4503351,4.148387,0,0.462773,-0.462773,5.084981,84.74951,0.1354354,0.5299925,0.03551747,0,4.192784
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,62.3324,62.3324,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9645274,3.685614,0,0.2545692,-0.2545692,4.816641,80.2772,0.1354354,0.2660248,0,0,3.685614
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,60.26655,60.26655,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.247382,3.431045,0,0.8945882,-0.8945882,3.873663,64.56092,0.1354354,0.9348447,0,0,3.431045
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,58.05045,58.05045,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.241369,2.536457,0,0.414461,-0.414461,3.436783,57.27959,0.1354354,0.4331118,0,0,2.536457
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,55.77802,55.77802,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.701881,2.121996,0,0.1225642,-0.1225642,3.307588,55.12637,0.1354354,0.1280796,0,0,2.121996
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,54.14411,54.14411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.838064,1.999432,0,0,0,3.307588,55.12637,0.1354354,0,0,0,1.999432
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,52.92339,52.92339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.838064,1.999432,0,0,0,3.307588,55.12637,0.1354354,0,0,0,1.999432
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,51.60875,51.60875,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.838064,1.999432,0,0.03668814,-0.03668814,3.268916,54.48182,0.1354354,0.0383391,0,0,1.999432
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,50.63216,50.63216,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.878828,1.962744,0,0.05335078,-0.05335078,3.212679,53.54454,0.1354354,0.05575157,0,0,1.962744
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,49.70253,49.70253,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.938107,1.909393,0,0.01344495,-0.01344495,3.198507,53.30834,0.1354354,0.01404997,0,0,1.909393
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,48.82924,48.82924,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.953046,1.895948,0,0.1232776,-0.1232776,3.068561,51.14258,0.1354354,0.1288251,0,0,1.895948
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,48.20009,48.20009,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.090021,1.77267,0,0.1038494,-0.1038494,2.959094,49.31813,0.1354354,0.1085227,0,0,1.77267
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03871594,48.70926,47.98412,0,0,0,0,0,0,0,0,0,0,0.03871594,0,0,0,0,3.205409,1.668821,0.03871594,0,0.03871594,2.995823,49.93029,0.1354274,0,0.03097275,0,1.707537
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1473971,50.30421,47.51461,0.9995694,0.9995694,0,0,0,0.9995694,14.74606,0,0,0,0.1473971,1.052178,0.9995694,0,0,3.166693,1.703665,0,0.9047812,-0.9047812,2.0421,34.03493,0.1354274,1.099526,0.1179177,0,1.851062
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3505133,55.6264,48.75412,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,41.19629,5.551115E-17,0,0,0.3505133,0.4482496,0.4258371,0,0,4.172006,0.798884,0,0.09773624,-0.09773624,1.939077,32.31789,0.1354274,0.9359208,0.2804107,1.7,1.149397
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4766319,61.63658,51.89985,0.7384681,0.7384681,0,-1,0,0.7384681,64.54333,0,0,0.05566449,0.4766319,0.7773349,0.7384681,0,0,4.280602,0.7011477,0,0.3007029,-0.3007029,1.622108,27.03508,0.1354274,0.8123149,0.3813055,0,1.17778
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6139019,67.76507,54.66997,0.2615213,0.2615213,0,0,0,0.2615213,234.7427,0,0,0,0.6139019,0.2752855,0.2615213,0,0,4.614716,0.4004448,0.3386164,0,0.3386164,1.943348,32.38907,0.1353574,0.2876734,0.4911216,0,1.014347
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.695601,72.75095,57.36496,0.3567966,0.3567966,0,0,0,0.3567966,194.9573,0,0,0,0.695601,0.3755754,0.3567966,0,0,4.276099,0.7051996,0.3200256,0,0.3200256,2.246951,37.44911,0.1352913,0.3924763,0.5564808,0,1.400801
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7122108,76.09858,59.94728,0.5721319,0.5721319,0,0,0,0.5721319,124.4837,0,0,0,0.7122108,0.6022441,0.5721319,0,0,3.956074,0.9932227,0.1099667,0,0.1099667,2.351275,39.18783,0.1352686,0.6293451,0.5697687,0,1.705433
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7480769,80.01746,62.53899,0.6594081,0.6594081,0,0,0,0.6594081,113.4467,0,0,0,0.7480769,0.6941138,0.6594081,0,0,3.846107,1.092193,0.05396309,0,0.05396309,2.402468,40.04106,0.1352575,0.7253489,0.5984615,0,1.84027
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5530986,76.78056,64.17289,0.4840571,0.4840571,0,-1,0,0.4840571,114.2631,0,0,0,0.5530986,0.5095338,0.4840571,0,0,3.792144,1.140759,0.04356483,0,0.04356483,2.443798,40.72988,0.1352485,0.5324628,0.4424789,0,1.693858
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2315257,69.93121,64.91472,0.2035998,0.2035998,0,-1,0,0.2035998,113.7161,0,0,0,0.2315257,0.2143155,0.2035998,0,0,3.748579,1.179968,0.01721015,0,0.01721015,2.460125,41.002,0.1352449,0.2239597,0.1852206,0,1.411494
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2582654,71.41664,65.75984,0.4688316,0.4688316,0,-1,0,0.4688316,55.08703,0,0,0,0.2582654,0.493507,0.4688316,0,0,3.731369,1.195457,0,0.2352416,-0.2352416,2.212158,36.86923,0.1352449,0.5157148,0.2066123,0,1.453722
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1807911,69.23477,65.33728,0,0,0,-1,0,0,0,0,0,0,0.1807911,0,0,0,0,3.992748,0.9602154,0.1807911,0,0.1807911,2.383672,39.72778,0.1352077,0,0.1446328,0,1.141006
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03500866,64.3194,63.59069,0.477629,0.477629,0,-1,0,0.477629,7.329676,0,1.110223E-16,0,0.03500866,0.5027674,0.477629,0,0,3.811957,1.122927,0,0.4677587,-0.4677587,1.890611,31.51012,0.1352077,0.5253919,0.02800693,0,1.157936
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,62.17277,62.17277,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,4.331689,0.6551687,0,0.5889177,-0.5889177,1.269837,21.16391,0.1352077,0.615419,0,0,0.6551687
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,60.10691,60.10691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.986042,0.06625104,0,0,0,1.269837,21.16391,0.1352077,0,0,0,0.06625104
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,57.94716,57.94716,0.1540456,0.06293849,0,-1,0,0.06293849,0,0,0.09110709,0.1065116,0,0.06625104,0.06293849,0,0,4.986042,0.06625104,0,0.06625104,-0.06625104,1.200002,20,0.1352077,0.1694501,0,0,0.06625104
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,55.67472,55.67472,0.1218245,0,0,-1,0,0,0,0,0.1218245,0.134007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352077,0.134007,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,54.0596,54.0596,0.219775,0,0,-1,0,0,0,0,0.219775,0.2417525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352077,0.2417525,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,52.84826,52.84826,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352077,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,51.55241,51.55241,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352077,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,50.57582,50.57582,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352077,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,49.67436,49.67436,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352077,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,48.80107,48.80107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352077,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,48.14375,48.14375,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1354334,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02632568,48.42934,47.93716,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02632568,0,0,1.452632,1.38,3.679654,1.242,1.406326,0,1.406326,3.843343,64.05559,0.1356175,0,0.02106054,1.7,1.268326
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3256422,53.7932,47.48643,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,112.2071,0,0,0,0.3256422,0,0,1.409785,1.339295,2.273329,2.507693,1.664937,0,1.664937,5.422842,90.38051,0.1358613,0.319237,0.2605138,1.7,2.833335
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.5977649,60.84203,48.69778,0,0,0,0,0,0,0,0,0,0,0.5977649,0,0,0,0,0.6083912,4.006137,0.5977649,0,0.5977649,5.989931,99.83199,0.1357384,0,0.4782119,0,4.603902
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7116838,66.90282,51.81533,0.4265065,0.4265065,0,-1,0,0.4265065,166.8635,0.2521033,0,0,0.7116838,0.4489542,0.4265065,0,0,0.01062627,4.544125,0.01062627,0,0.01062627,6.000012,100,0.1357362,0.4691571,0.569347,0,5.255809
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.9674793,76.52037,54.51033,0.2247696,0.2247696,0,0,0,0.2247696,430.4316,0.7308798,0,0,0.9674793,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1357362,0.2472465,0.7739835,0,5.521168
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.114739,84.0919,57.20533,0.6937476,0.6937476,0,0,0,0.6937476,160.6837,0.3844786,0,0,1.114739,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1357362,0.7631224,0.8917914,0,5.668428
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9335387,81.93533,59.79704,0.9967396,0.9967396,0,0,0,0.9967396,93.65923,0,0,0,0.9335387,1.0492,0.9967396,0,0,0,4.553689,0,0.1156609,-0.1156609,5.878095,97.96805,0.1357362,1.096414,0.7468309,0,5.487227
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.060133,88.9696,62.37935,1.313772,1.313772,0.428732,0,0.1731438,1.313772,80.69385,0,0,0,1.060133,0.931621,0.8850399,0,0,0.1285121,4.438028,0.1285121,0,0.1285121,6.000012,100,0.1357115,1.445149,0.8481065,1.7,5.498161
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8289741,83.99157,64.01325,0.3544031,0.3544031,0,-1,0,0.3544031,233.9071,0.4559182,0,0,0.8289741,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1357115,0.3898434,0.6631793,0,5.382663
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.633078,79.48636,64.75508,0.6927476,0.6927476,0,-1,0,0.6927476,91.38653,0,0,0,0.633078,0.729208,0.6927476,0,0,0,4.553689,0,0.09613001,-0.09613001,5.898682,98.31117,0.1357115,0.7620224,0.5064624,0,5.186767
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.354101,73.47459,65.6002,0.03392516,0.03392516,0,-1,0,0.03392516,1043.771,0.2115792,0,0,0.354101,0.0357107,0.03392516,0,0,0.1068111,4.457559,0.1068111,0,0.1068111,6.000012,100,0.1356896,0.03731768,0.2832808,0,4.81166
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2114231,69.75263,65.17764,0.5630051,0.5630051,0,-1,0,0.5630051,37.5526,0,0,0,0.2114231,0.5926369,0.5630051,0,0,0,4.553689,0,0.3812139,-0.3812139,5.598177,93.30276,0.1356896,0.6193056,0.1691385,0,4.765112
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04437923,64.36449,63.44045,0.6282872,0.6282872,0,-1,0,0.6282872,7.063526,0,1.110223E-16,0,0.04437923,0.6613549,0.6282872,0,0,0.423571,4.172475,0,0.6169757,-0.6169757,4.947828,82.46363,0.1356896,0.6911159,0.03550338,0,4.216854
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,62.01313,62.01313,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.1091,3.555499,0,0.2198348,-0.2198348,4.716102,78.60153,0.1356896,0.2297274,0,0,3.555499
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,59.94728,59.94728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.35336,3.335665,0,0,0,4.716102,78.60153,0.1356896,0,0,0,3.335665
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,57.78753,57.78753,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.35336,3.335665,0,0.08872141,-0.08872141,4.622581,77.04286,0.1356896,0.09271387,0,0,3.335665
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,55.57143,55.57143,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.45194,3.246943,0,0.04527057,-0.04527057,4.574862,76.24754,0.1356896,0.04730775,0,0,3.246943
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,53.98448,53.98448,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.50224,3.201673,0,0.06358101,-0.06358101,4.507842,75.13054,0.1356896,0.06644215,0,0,3.201673
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,52.79192,52.79192,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.572886,3.138092,0,0.1529873,-0.1529873,4.346579,72.44283,0.1356896,0.1598717,0,0,3.138092
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,51.49607,51.49607,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.742872,2.985104,0,0.1702472,-0.1702472,4.167122,69.4519,0.1356896,0.1779084,0,0,2.985104
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,50.51948,50.51948,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.932035,2.814857,0,0.09136122,-0.09136122,4.070819,67.84685,0.1356896,0.09547248,0,0,2.814857
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,49.62741,49.62741,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.033548,2.723496,0,0.1369583,-0.1369583,3.926452,65.44074,0.1356896,0.1431215,0,0,2.723496
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,48.75412,48.75412,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.185724,2.586538,0,0.05562001,-0.05562001,3.867824,64.4636,0.1356896,0.05812291,0,0,2.586538
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,48.11558,48.11558,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.247524,2.530917,0,0.23043,-0.23043,3.624929,60.41536,0.1356896,0.2407994,0,0,2.530917
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02874693,48.41823,47.88083,0.1519572,0.1519572,0,0,0,0.1519572,18.91779,0,0,0,0.02874693,0.1599549,0.1519572,0,0,2.503557,2.300488,0,0.131208,-0.131208,3.486624,58.11028,0.1356896,0.1671529,0.02299754,0,2.329234
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1087801,49.47775,47.4301,0.2618986,0.2618986,0,0,0,0.2618986,41.5352,0,5.551115E-17,0,0.1087801,0.2756827,0.2618986,0,0,2.649344,2.16928,0,0.1669026,-0.1669026,3.310693,55.1781,0.1356896,0.2880885,0.08702409,0,2.27806
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2565894,53.61431,48.65083,1.587463,1.587463,0.425,0,0.172125,1.587463,16.16349,0,0,0,0.2565894,1.223645,1.162463,0,0,2.834791,2.002377,0,0.967056,-0.967056,2.291327,38.1887,0.1356896,1.746209,0.2052715,1.7,2.258966
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.4947611,61.83291,51.71204,1.013499,1.013499,0,-1,0,1.013499,48.81713,0,0,0.0372894,0.4947611,1.066841,1.013499,0,0,3.909298,1.035321,0,0.5720799,-0.5720799,1.688301,28.1383,0.1356896,1.114849,0.3958089,0,1.530082
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.5894163,66.8406,54.3507,1.170706,1.170706,0.425,0,0.172125,1.170706,50.34707,1.110223E-16,0,0,0.5894163,0.7849539,0.7457062,0,0,4.544942,0.463241,0,0.1955376,-0.1955376,1.482187,24.70306,0.1356896,1.287777,0.471533,1.7,1.052657
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4769655,67.17706,57.0457,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,129.8337,0,0,0,0.4769655,0,0,1.332633,1.266002,4.762206,0.2677034,1.742967,0,1.742967,3.13571,52.26174,0.1359163,0.4041032,0.3815724,1.7,0.7446689
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.905871,80.95683,59.6374,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,90.98888,0,0,0,0.905871,0,0,0.7044156,0.6691948,3.019239,1.836374,1.575066,0,1.575066,4.629949,77.16566,0.1361761,1.095143,0.7246968,1.7,2.742245
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7571683,79.89376,62.21972,0.3345869,0.3345869,1.05775,0,0.3448657,0.3345869,226.2994,-1.110223E-16,0,0,0.7571683,0,0,0.7231629,0.6870047,1.444173,3.253933,1.444173,0,1.444173,6.000012,100,0.136169,0.3680456,0.6057346,1.7,4.011101
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8154055,83.42708,63.86301,1.136043,1.136043,0,-1,0,1.136043,71.77593,0,2.220446E-16,0,0.8154055,1.195835,1.136043,0,0,0,4.553689,0,0.3804293,-0.3804293,5.599004,93.31655,0.136169,1.249647,0.6523244,0,5.369094
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3540386,72.40656,64.59545,0.7016387,0.7016387,0,-1,0,0.7016387,50.45882,0,0,0,0.3540386,0.7385671,0.7016387,0,0,0.4226992,4.17326,0,0.3845285,-0.3845285,5.193676,86.56109,0.136169,0.7718026,0.2832309,0,4.527298
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2880805,71.76663,65.44057,0.6153206,0.6153206,0,-1,0,0.6153206,46.81796,0,1.110223E-16,0,0.2880805,0.6477059,0.6153206,0,0,0.8499531,3.788731,0,0.3596254,-0.3596254,4.814597,80.24313,0.136169,0.6768527,0.2304644,0,4.076812
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.181772,68.92797,65.01801,0.981975,0.981975,0,-1,0,0.981975,18.51086,0,1.110223E-16,0,0.181772,1.033658,0.981975,0,0,1.249537,3.429106,0,0.8518858,-0.8518858,3.916631,65.27705,0.136169,1.080172,0.1454176,0,3.610878
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04663235,64.251,63.28082,0.7916459,0.7916459,0,-1,0,0.7916459,5.890556,0,1.110223E-16,0,0.04663235,0.8333115,0.7916459,0,0,2.196077,2.57722,0,0.7866791,-0.7866791,3.087398,51.45653,0.136169,0.8708105,0.03730588,0,2.623852
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,61.79716,61.79716,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,3.070165,1.790541,0,1.452632,-1.452632,1.55619,25.93645,0.136169,1.810222,0,0,1.790541
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,59.7407,59.7407,1.370306,0.3210137,0,-1,0,0.3210137,0,0,1.049292,1.186322,0,0.3379092,0.3210137,0,0,4.6842,0.3379092,0,0.3379092,-0.3379092,1.200002,20,0.136169,1.507336,0,0,0.3379092
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,57.62789,57.62789,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136169,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,55.45875,55.45875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136169,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,53.88119,53.88119,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136169,0.06863695,0,0,0
