Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,52.68863,52.68863,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136169,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,51.42094,51.42094,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136169,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,50.44436,50.44436,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136169,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,49.5429,49.5429,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136169,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,48.66961,48.66961,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136169,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,48.04046,48.04046,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1363894,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03373059,48.45521,47.82449,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,30.33139,0,0,0,0.03373059,0,0,1.452632,1.38,3.679654,1.242,1.413731,0,1.413731,3.850368,64.17267,0.1366176,0.1223276,0.02698447,1.7,1.275731
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2685407,52.54092,47.38314,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,30200.44,0,0,0,0.2685407,0,0,1.452632,1.38,2.265924,2.514358,1.648541,0,1.648541,5.414311,90.23833,0.1367471,0.0009781143,0.2148326,1.7,2.782898
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4852746,58.25143,48.56631,0.586334,0.586334,0,0,0,0.586334,82.7642,0,0,0,0.4852746,0.6171937,0.586334,0,0,0.6173831,3.998044,0,0.1319191,-0.1319191,5.275256,87.92076,0.1367471,0.6449674,0.3882197,0,4.483319
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.8947325,71.13805,51.58058,0.02690363,0.02690363,0,-1,0,0.02690363,3325.695,0.1024531,0,0,0.8947325,0.0283196,0.02690363,0,0,0.7639598,3.866125,0.7639598,0,0.7639598,6.000012,100,0.1365914,0.02959399,0.715786,0,4.760858
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.026815,77.84238,54.24741,0.8018638,0.8018638,0,0,0,0.8018638,128.0535,0.1827478,0,0,1.026815,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1365914,0.8820502,0.821452,0,5.580504
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.0213,80.91413,56.88606,0.4492972,0.4492972,0,0,0,0.4492972,227.3106,0.5483556,0,0,1.0213,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1365914,0.494227,0.81704,0,5.574989
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9171057,81.08266,59.47777,0,0,0,0,0,0,0,0.9171057,0,0,0.9171057,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365914,0,0.7336846,0,5.470795
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9105331,84.00658,62.06009,0.622886,0.622886,0,0,0,0.622886,146.1797,0.2548636,0,0,0.9105331,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1365914,0.6851746,0.7284265,0,5.464222
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7291124,80.84843,63.70338,1.608927,1.38,0,-1,0,1.38,52.83423,2.220446E-16,0.2289265,0.3898192,0.7291124,1.452632,1.38,0,0,0,4.553689,0,0.7235192,-0.7235192,5.237356,87.28909,0.1365914,1.769819,0.5832899,0,5.282801
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.6907741,80.71949,64.49216,0.1475738,0.1475738,0,-1,0,0.1475738,468.0874,0,0,0,0.6907741,0.1553408,0.1475738,0,0,0.8039102,3.83017,0.5354334,0,0.5354334,5.745313,95.75501,0.1364825,0.1623311,0.5526193,0,4.520944
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.353661,73.18503,65.33728,0.2459023,0.2459023,0,-1,0,0.2459023,143.8218,0,0,0,0.353661,0.2588445,0.2459023,0,0,0.2684769,4.31206,0.09481651,0,0.09481651,5.835263,97.2542,0.1364633,0.2704925,0.2829288,0,4.665721
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2683879,70.70646,64.85838,1.178465,1.178465,0,-1,0,1.178465,22.77436,0,2.220446E-16,0,0.2683879,1.240489,1.178465,0,0,0.1736604,4.397395,0,0.9721016,-0.9721016,4.810578,80.17615,0.1364633,1.296311,0.2147103,0,4.665782
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04522568,64.06084,63.12118,0.3702996,0.3702996,0,-1,0,0.3702996,12.21327,0,5.551115E-17,0,0.04522568,0.3897891,0.3702996,0,0,1.253773,3.425293,0,0.3445634,-0.3445634,4.447377,74.1228,0.1364633,0.4073296,0.03618054,0,3.470519
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,61.63752,61.63752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.636621,3.08073,0,0,0,4.447377,74.1228,0.1364633,0,0,0,3.08073
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,59.58106,59.58106,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.636621,3.08073,0,1.112079,-1.112079,3.275143,54.5856,0.1364633,1.162122,0,0,3.08073
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,57.5246,57.5246,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.872264,1.968651,0,1.015315,-1.015315,2.204906,36.74836,0.1364633,1.061005,0,0,1.968651
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,55.35545,55.35545,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,4.000393,0.9533355,0,0.09883739,-0.09883739,2.100723,35.01197,0.1364633,0.1032851,0,0,0.9533355
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,53.79668,53.79668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.110212,0.8544981,0,0,0,2.100723,35.01197,0.1364633,0,0,0,0.8544981
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,52.60411,52.60411,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.110212,0.8544981,0,0.2200367,-0.2200367,1.868783,31.14633,0.1364633,0.2299383,0,0,0.8544981
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,51.34582,51.34582,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.354697,0.6344614,0,0.04297622,-0.04297622,1.823483,30.39132,0.1364633,0.04491015,0,0,0.6344614
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,50.38802,50.38802,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.402449,0.5914852,0,0.1691194,-0.1691194,1.645215,27.4202,0.1364633,0.1767298,0,0,0.5914852
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,49.49594,49.49594,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.590359,0.4223658,0,0.1240908,-0.1240908,1.514412,25.24015,0.1364633,0.1296749,0,0,0.4223658
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,48.65083,48.65083,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.728238,0.298275,0,0.1413089,-0.1413089,1.365459,22.75761,0.1364633,0.1476678,0,0,0.298275
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,48.01229,48.01229,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.885248,0.1569661,0,0.1208621,-0.1208621,1.238059,20.63428,0.1364633,0.1263009,0,0,0.1569661
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.0376942,48.4825,47.77753,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.51501,2.220446E-16,0,0,0.0376942,0,0,1.452632,1.38,5.019539,0.03610407,1.417694,0,1.417694,2.583002,43.04995,0.1367484,0.2672484,0.03015536,1.7,0.07379827
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2164257,51.45388,47.3268,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,21.98662,0,0,0,0.2164257,0,0,0.7156483,0.6798659,3.601845,1.312029,0.8962916,0,0.8962916,3.433299,57.22154,0.1369811,1.082787,0.1731406,1.7,1.528455
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4429423,57.30275,48.51936,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,60.98754,0,0,0,0.4429423,0,0,0.9737169,0.925031,2.705553,2.118691,1.367973,0,1.367973,4.731072,78.85105,0.1372763,0.7989115,0.3543538,1.7,2.561634
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7218309,66.7859,51.49607,0.3766129,0.3766129,0,-1,0,0.3766129,191.6639,0,0,0,0.7218309,0.3964346,0.3766129,0,0,1.33758,3.349867,0.3253963,0,0.3253963,5.039771,83.99601,0.1372102,0.4142742,0.5774648,0,4.071698
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.042641,78.10345,54.09716,0.08275567,0.08275567,0,0,0,0.08275567,1259.903,0,0,0,1.042641,0.08711123,0.08275567,0,0,1.012183,3.642724,0.9555299,0,0.9555299,5.946266,99.10423,0.1370165,0.09103124,0.8341129,0,4.685365
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.048874,81.51942,56.72643,1.377329,1.377329,0.4347193,0,0.1747784,1.377329,76.15277,0,0,0,1.048874,0.9922208,0.9426097,0,0,0.05665348,4.502701,0.05665348,0,0.05665348,6.000012,100,0.1370093,1.515062,0.8390994,1.7,5.551575
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.031201,84.2138,59.31813,0.1464316,0.1464316,0,0,0,0.1464316,704.2203,0.8770624,0,0,1.031201,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1370093,0.1610748,0.8249608,0,5.58489
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.00462,86.6248,61.90045,0.3918157,0.3918157,0,0,0,0.3918157,256.4011,0.5921821,0,0,1.00462,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1370093,0.4309972,0.8036957,0,5.558309
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7417982,81.00879,63.54374,0.9586416,0.9586416,0,-1,0,0.9586416,77.38013,0,0,0,0.7417982,1.009096,0.9586416,0,0,0,4.553689,0,0.2672983,-0.2672983,5.718255,95.30405,0.1370093,1.054506,0.5934385,0,5.295487
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8213212,84.15141,64.33253,0,0,0,-1,0,0,0,0.5243231,0,0,0.8213212,0,0,0,0,0.2969981,4.286391,0.2969981,0,0.2969981,6.000012,100,0.1369492,0,0.657057,0,5.107712
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.4939208,76.40446,65.17764,0,0,0,-1,0,0,0,0.4939208,0,0,0.4939208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369492,0,0.3951366,0,5.04761
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1630737,68.24563,64.75508,1.131268,1.131268,0,-1,0,1.131268,14.41512,0,0,0,0.1630737,1.190809,1.131268,0,0,0,4.553689,0,1.027735,-1.027735,4.916684,81.94457,0.1369492,1.244395,0.1304589,0,4.716763
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.0438874,63.87219,62.96155,0.3018571,0.3018571,0,-1,0,0.3018571,14.53913,0,0,0,0.0438874,0.3177443,0.3018571,0,0,1.141928,3.525954,0,0.2738569,-0.2738569,4.628014,77.13341,0.1369492,0.3320428,0.03510992,0,3.569841
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,61.43094,61.43094,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.446213,3.252097,0,1.452632,-1.452632,3.096806,51.61332,0.1369492,1.521649,0,0,3.252097
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,59.42143,59.42143,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.060248,1.799466,0,1.042399,-1.042399,1.998021,33.30028,0.1369492,1.089307,0,0,1.799466
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,57.36496,57.36496,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.218469,0.7570665,0,0.577168,-0.577168,1.389632,23.16049,0.1369492,0.6031406,0,0,0.7570665
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,55.19582,55.19582,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.859767,0.1798985,0,0.1508172,-0.1508172,1.230657,20.5109,0.1369492,0.157604,0,0,0.1798985
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,53.69338,53.69338,0.2255115,0.02762722,0,-1,0,0.02762722,0,0,0.1978842,0.2204354,0,0.02908129,0.02762722,0,0,5.027342,0.02908129,0,0.02908129,-0.02908129,1.200002,20,0.1369492,0.2480626,0,0,0.02908129
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,52.50082,52.50082,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369492,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,51.23314,51.23314,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369492,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,50.28473,50.28473,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369492,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,49.41143,49.41143,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369492,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,48.56631,48.56631,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369492,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,47.93716,47.93716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369492,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03164461,48.31236,47.72119,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,33.4123,0,0,0,0.03164461,0,0,1.452632,1.38,5.059654,0,1.411645,0,1.411645,2.539206,42.32001,0.1371661,0.1041804,0.02531569,1.7,0.03164461
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.2996324,53.04466,47.27046,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,50.80182,0,0,0,0.2996324,0,0,1.110193,1.054684,3.64801,1.27048,1.354316,0,1.354316,3.824023,63.73359,0.1374617,0.6487871,0.239706,1.7,1.570113
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.5990334,60.61388,48.46302,1.402181,1.402181,1.7,0,0.5202,1.402181,42.72154,0,0,0,0.5990334,0,0,0.2978188,0.2829279,2.293694,2.489365,0.8819613,0,0.8819613,4.660725,77.6786,0.1376699,1.542399,0.4792267,1.7,3.088398
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8623739,70.10095,51.39278,0,0,0,-1,0,0,0,0,0,0,0.8623739,0,0,0,0,1.411732,3.28313,0.8623739,0,0.8623739,5.478845,91.3139,0.1374957,0,0.6898991,0,4.145504
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.8966532,74.00217,53.98448,0.5415144,0.5415144,0,0,0,0.5415144,165.5825,0,0,0,0.8966532,0.5700152,0.5415144,0,0,0.5493583,4.059267,0.3266381,0,0.3266381,5.788721,96.47849,0.1374299,0.5956659,0.7173226,0,4.95592
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.145457,84.22287,56.5668,0.954014,0.954014,0,0,0,0.954014,120.0672,0,0,0,1.145457,1.004225,0.954014,0,0,0.2227203,4.35324,0.1412322,0,0.1412322,5.922706,98.71156,0.1374014,1.049415,0.9163659,0,5.498698
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.062943,84.976,59.1585,0,0,0,0,0,0,0,0.981455,0,0,1.062943,0,0,0,0,0.08148809,4.48035,0.08148809,0,0.08148809,6.000012,100,0.137385,0,0.8503545,0,5.543293
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7656909,79.58012,61.75021,0,0,0,0,0,0,0,0.7656909,0,0,0.7656909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137385,0,0.6125527,0,5.31938
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6407539,78.14141,63.38411,0,0,0,-1,0,0,0,0.6407539,0,0,0.6407539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137385,0,0.5126032,0,5.194443
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5800228,77.41053,64.12594,0.5480316,0.5480316,0,-1,0,0.5480316,105.8375,0.003147392,0,0,0.5800228,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.137385,0.6028347,0.4640182,0,5.133712
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5134625,76.71653,65.01801,0.5186543,0.5186543,0,-1,0,0.5186543,98.99899,0,0,0,0.5134625,0.545952,0.5186543,0,0,0,4.553689,0,0.0324894,-0.0324894,5.965765,99.42922,0.137385,0.5705197,0.41077,0,5.067152
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.2927646,70.93856,64.5485,0.7281616,0.7281616,0,-1,0,0.7281616,40.206,0,0,0,0.2927646,0.7664859,0.7281616,0,0,0.03609934,4.5212,0,0.4737212,-0.4737212,5.466419,91.1068,0.137385,0.8009777,0.2342117,0,4.813964
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04756335,63.73152,62.74557,0,0,0,-1,0,0,0,0,0,0,0.04756335,0,0,0,0,0.5624563,4.047478,0.04756335,0,0.04756335,5.511542,91.85884,0.1373754,0,0.03805068,0,4.095042
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,61.27131,61.27131,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.5148929,4.090285,0,0.553708,-0.553708,4.927882,82.1312,0.1373754,0.5786249,0,0,4.090285
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,59.2618,59.2618,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.130124,3.536577,0,1.176025,-1.176025,3.688243,61.4706,0.1373754,1.228946,0,0,3.536577
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,57.20533,57.20533,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.436818,2.360553,0,0.5547956,-0.5547956,3.103437,51.72385,0.1373754,0.5797614,0,0,2.360553
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,55.09253,55.09253,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.053258,1.805757,0,0.1334264,-0.1334264,2.962794,49.3798,0.1373754,0.1394305,0,0,1.805757
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,53.56192,53.56192,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.201509,1.67233,0,0.1539595,-0.1539595,2.800506,46.67501,0.1373754,0.1608876,0,0,1.67233
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,52.39753,52.39753,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.372576,1.518371,0,0.06806666,-0.06806666,2.728757,45.4792,0.1373754,0.07112966,0,0,1.518371
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,51.12985,51.12985,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.448205,1.450304,0,0.06255774,-0.06255774,2.662816,44.38018,0.1373754,0.06537284,0,0,1.450304
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,50.18143,50.18143,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.517714,1.387747,0,0.2037536,-0.2037536,2.448041,40.8006,0.1373754,0.2129225,0,0,1.387747
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,49.30814,49.30814,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.744107,1.183993,0,0.08282235,-0.08282235,2.360738,39.34556,0.1373754,0.08654936,0,0,1.183993
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,48.49119,48.49119,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.836131,1.101171,0,0.2053891,-0.2053891,2.144239,35.73725,0.1373754,0.2146316,0,0,1.101171
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,47.85265,47.85265,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.064342,0.8957816,0,0.04654794,-0.04654794,2.095173,34.91948,0.1373754,0.04864259,0,0,0.8957816
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03426815,48.28614,47.64607,0.2596134,0.2596134,0,0,0,0.2596134,13.19969,0,0,0,0.03426815,0.2732773,0.2596134,0,0,4.116061,0.8492337,0,0.2390091,-0.2390091,1.843236,30.72053,0.1373754,0.2855747,0.02741452,0,0.8835018
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.241466,51.81076,47.19534,0.5404267,0.5404267,0,0,0,0.5404267,44.68063,0,0,0,0.241466,0.5688702,0.5404267,0,0,4.381627,0.6102245,0,0.3274041,-0.3274041,1.498121,24.96864,0.1373754,0.5944693,0.1931728,0,0.8516906
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2719935,53.6701,48.40668,0.2818194,0.2818194,0,0,0,0.2818194,96.51341,0,0,0,0.2719935,0.296652,0.2818194,0,0,4.745409,0.2828204,0,0.02465848,-0.02465848,1.472129,24.53543,0.1373754,0.3100013,0.2175948,0,0.554814
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4301501,59.97645,51.28948,0.6420525,0.6420525,0,-1,0,0.6420525,66.99609,0,0,0.3792754,0.4301501,0.6758448,0.6420525,0,0,4.772808,0.258162,0,0.2456947,-0.2456947,1.213144,20.21903,0.1373754,0.7062578,0.3441201,0,0.6883121
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5366181,65.08302,53.85302,0.03302534,0.03302534,0,0,0,0.03302534,1624.867,0,0,0,0.5366181,0.03476352,0.03302534,0,0,5.045802,0.01246723,0.5018545,0,0.5018545,1.689245,28.15403,0.1372744,0.03632788,0.4292944,0,0.5490853
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5059494,67.15228,56.40716,1.257745,1.257745,0.425,0,0.172125,1.257745,40.22671,0,2.220446E-16,0,0.5059494,0.8765735,0.8327448,0,0,4.543947,0.4641363,0,0.3706241,-0.3706241,1.298573,21.64284,0.1372744,1.383519,0.4047595,1.7,0.9700857
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9090752,80.21502,58.94253,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,210.5487,0,0,0,0.9090752,0,0,1.268235,1.204823,4.955752,0.0935122,2.113899,0,2.113899,3.303993,55.06644,0.1374154,0.4749413,0.7272602,1.7,1.002587
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6534209,76.38422,61.53423,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,90.95643,0,0,0,0.6534209,0,0,0.9816112,0.9325306,2.841853,1.996021,1.585951,0,1.585951,4.808559,80.14249,0.1376614,0.7902277,0.5227367,1.7,2.649442
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6482709,78.04009,63.12118,0.9490669,0.9490669,0,-1,0,0.9490669,68.30613,0,0,0,0.6482709,0.9990178,0.9490669,0,0,1.255902,3.423377,0,0.3507469,-0.3507469,4.438839,73.98051,0.1376614,1.043974,0.5186167,0,4.071648
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5442352,76.26768,63.90996,0,0,0,-1,0,0,0,0,0,0,0.5442352,0,0,0,0,1.645621,3.07263,0.5442352,0,0.5442352,4.955146,82.5856,0.1375523,0,0.4353881,0,3.616866
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3701008,73.01357,64.81142,0.5618567,0.5618567,0,-1,0,0.5618567,65.87103,0,0,0,0.3701008,0.5914282,0.5618567,0,0,1.101385,3.562442,0,0.2213274,-0.2213274,4.721847,78.69728,0.1375523,0.6180424,0.2960806,0,3.932543
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1346274,67.1925,64.33253,0,0,0,-1,0,0,0,0,0,0,0.1346274,0,0,0,0,1.347305,3.341115,0.1346274,0,0.1346274,4.849565,80.82593,0.1375254,0,0.1077019,0,3.475742
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01521231,62.85239,62.53899,0.9897448,0.9897448,0,-1,0,0.9897448,1.536993,0,1.110223E-16,0,0.01521231,1.041837,0.9897448,0,0,1.212677,3.462279,0,1.026624,-1.026624,3.767408,62.79001,0.1375254,1.088719,0.01216985,0,3.477492
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,61.06472,61.06472,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,2.353371,2.435655,0,0.3835622,-0.3835622,3.363098,56.05153,0.1375254,0.4008225,0,0,2.435655
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,58.99887,58.99887,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.779551,2.052093,0,0.3505823,-0.3505823,2.993552,49.89243,0.1375254,0.3663585,0,0,2.052093
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,56.98936,56.98936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.169087,1.701511,0,0,0,2.993552,49.89243,0.1375254,0,0,0,1.701511
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,54.87655,54.87655,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,3.169087,1.701511,0,0.3301314,-0.3301314,2.645563,44.09263,0.1375254,0.3449873,0,0,1.701511
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,53.40229,53.40229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.5359,1.371379,0,0,0,2.645563,44.09263,0.1375254,0,0,0,1.371379
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,52.2379,52.2379,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,3.5359,1.371379,0,0.200967,-0.200967,2.433725,40.562,0.1375254,0.2100106,0,0,1.371379
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,50.97021,50.97021,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.759197,1.170412,0,0.07285052,-0.07285052,2.356934,39.28215,0.1375254,0.07612879,0,0,1.170412
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,50.06875,50.06875,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.840142,1.097562,0,0.0386535,-0.0386535,2.31619,38.60308,0.1375254,0.04039291,0,0,1.097562
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,49.20485,49.20485,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.88309,1.058908,0,0.1494284,-0.1494284,2.158678,35.9779,0.1375254,0.1561527,0,0,1.058908
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,48.40668,48.40668,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,4.049121,0.9094796,0,0.1361294,-0.1361294,2.015185,33.58635,0.1375254,0.1422552,0,0,0.9094796
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,47.77753,47.77753,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,4.200377,0.7733503,0,0.07636528,-0.07636528,1.934689,32.24475,0.1375254,0.07980172,0,0,0.7733503
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01701046,47.85963,47.54277,0.09882484,0.09882484,0,0,0,0.09882484,17.21273,0,0,0,0.01701046,0.1040262,0.09882484,0,0,4.285227,0.696985,0,0.0870157,-0.0870157,1.842967,30.71605,0.1375254,0.1087073,0.01360836,0,0.7139955
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2754429,52.37664,47.09204,0.5117729,0.5117729,0,0,0,0.5117729,53.82131,1.110223E-16,0,0,0.2754429,0.5387083,0.5117729,0,0,4.381911,0.6099693,0,0.2632654,-0.2632654,1.56546,26.09095,0.1375254,0.5629501,0.2203543,0,0.8854122
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4760703,57.74385,48.27522,0.4320377,0.4320377,1.7,0,0.5202,0.4320377,110.1918,0,0,0,0.4760703,0,0,1.267962,1.204564,4.674428,0.3467039,1.680634,0,1.680634,3.15985,52.66407,0.1377513,0.4752415,0.3808562,1.7,0.8227742
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6724256,65.21509,51.12985,0.437801,0.437801,0,-1,0,0.437801,153.5916,0,0,0,0.6724256,0.4608432,0.437801,0,0,2.993793,1.859275,0.2115824,0,0.2115824,3.360575,56.00947,0.137709,0.4815811,0.5379405,0,2.531701
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9797789,75.80762,53.63704,0.3300647,0.3300647,0,0,0,0.3300647,296.8445,0,0,0,0.9797789,0.3474365,0.3300647,0,0,2.782211,2.049699,0.6323425,0,0.6323425,3.960468,66.00766,0.1375827,0.3630711,0.7838232,0,3.029478
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,0.99568,79.34404,56.20058,1.189358,1.189358,0,0,0,1.189358,83.71575,0,0,0,0.99568,1.251956,1.189358,0,0,2.149868,2.618807,0,0.2562758,-0.2562758,3.690329,61.50536,0.1375827,1.308294,0.796544,0,3.614487
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9837755,82.09456,58.73594,0,0,0,0,0,0,0,0,0,0,0.9837755,0,0,0,0,2.434619,2.362531,0.9837755,0,0.9837755,4.623621,77.06019,0.1373867,0,0.7870204,0,3.346307
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.708252,77.50436,61.27131,0,0,0,0,0,0,0,0,0,0,0.708252,0,0,0,0,1.450844,3.247929,0.708252,0,0.708252,5.295527,88.25861,0.137246,0,0.5666016,0,3.956182
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8382415,82.94044,62.90521,0.4535477,0.4535477,0,-1,0,0.4535477,184.8188,0,0,0,0.8382415,0.4774187,0.4535477,0,0,0.7425919,3.885356,0.3608228,0,0.3608228,5.637834,93.96371,0.1371744,0.4989025,0.6705932,0,4.723598
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.617039,77.88701,63.70338,0.102108,0.102108,0,-1,0,0.102108,604.3001,0.1277878,0,0,0.617039,0.1074822,0.102108,0,0,0.3817691,4.210097,0.3817691,0,0.3817691,6.000012,100,0.1370987,0.1123189,0.4936312,0,4.827136
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5124985,76.1777,64.5485,0.9949999,0.9949999,0,-1,0,0.9949999,51.50739,0,0,0,0.5124985,1.047368,0.9949999,0,0,0,4.553689,0,0.5348698,-0.5348698,5.43621,90.60331,0.1370987,1.0945,0.4099988,0,5.066187
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3002924,70.60818,64.0696,0.0417146,0.0417146,0,-1,0,0.0417146,719.8736,0,0,0,0.3002924,0.0439101,0.0417146,0,0,0.5942999,4.018819,0.2563823,0,0.2563823,5.679435,94.65707,0.1370479,0.04588606,0.2402339,0,4.319111
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.0487695,63.28384,62.27606,1.123721,1.123721,0,-1,0,1.123721,4.34,0,0,0,0.0487695,1.182864,1.123721,0,0,0.3379176,4.249563,0,1.134095,-1.134095,4.483994,74.73309,0.1370479,1.236093,0.0390156,0,4.298333
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,60.74545,60.74545,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.598023,3.115468,0,0.9415166,-0.9415166,3.491549,58.19236,0.1370479,0.9838848,0,0,3.115468
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,58.73594,58.73594,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.644152,2.173952,0,0.0301256,-0.0301256,3.459794,57.66311,0.1370479,0.03148125,0,0,2.173952
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,56.72643,56.72643,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.677625,2.143826,0,0.4936483,-0.4936483,2.939443,48.99061,0.1370479,0.5158625,0,0,2.143826
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,54.66997,54.66997,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.226123,1.650178,0,0.1023053,-0.1023053,2.831604,47.19329,0.1370479,0.106909,0,0,1.650178
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,53.24265,53.24265,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.339796,1.547873,0,0.1318301,-0.1318301,2.692642,44.87728,0.1370479,0.1377625,0,0,1.547873
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,52.10643,52.10643,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.486274,1.416042,0,0.06640256,-0.06640256,2.622648,43.71071,0.1370479,0.06939068,0,0,1.416042
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,50.86692,50.86692,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.560055,1.34964,0,0.21388,-0.21388,2.397198,39.95323,0.1370479,0.2235046,0,0,1.34964
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,49.93729,49.93729,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.797699,1.13576,0,0.06229517,-0.06229517,2.331534,38.85881,0.1370479,0.06509846,0,0,1.13576
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,49.09217,49.09217,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.866916,1.073465,0,0.02501667,-0.02501667,2.305164,38.41932,0.1370479,0.02614242,0,0,1.073465
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,48.30339,48.30339,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.894712,1.048448,0,0.1607358,-0.1607358,2.135733,35.59549,0.1370479,0.1679689,0,0,1.048448
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,47.67424,47.67424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.073308,0.8877123,0,0,0,2.135733,35.59549,0.1370479,0,0,0,0.8877123
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008404067,47.61456,47.45826,0.1356197,0.1356197,0,0,0,0.1356197,6.196789,0,0,0,0.008404067,0.1427576,0.1356197,0,0,4.073308,0.8877123,0,0.1343535,-0.1343535,1.994112,33.23514,0.1370479,0.1491817,0.006723254,0,0.8961164
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3011148,52.80093,47.00753,0.01040101,0.01040101,0,0,0,0.01040101,2895.054,0,0,0,0.3011148,0.01094843,0.01040101,0,0,4.222589,0.7533588,0.2901664,0,0.2901664,2.269388,37.82306,0.1369905,0.01144111,0.2408919,0,1.054474
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4772714,57.65897,48.17192,0.6239859,0.6239859,0,0,0,0.6239859,76.48753,0,0,0,0.4772714,0.6568273,0.6239859,0,0,3.932423,1.014508,0,0.1795559,-0.1795559,2.08012,34.66859,0.1369905,0.6863845,0.3818171,0,1.49178
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7552911,67.02422,50.99838,0,0,0,-1,0,0,0,0,0,0,0.7552911,0,0,0,0,4.131929,0.8349527,0.7552911,0,0.7552911,2.796652,46.61077,0.1368413,0,0.6042329,0,1.590244
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.014425,76.59695,53.50558,0.01335773,0.01335773,0,0,0,0.01335773,7594.292,0,0,0,1.014425,0.01406076,0.01335773,0,0,3.376638,1.514715,1.000364,0,1.000364,3.74568,62.42788,0.1366441,0.0146935,0.8115398,0,2.529139
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9709626,78.45725,56.04094,1.172854,1.172854,0,0,0,1.172854,82.78631,0,0,0,0.9709626,1.234583,1.172854,0,0,2.376274,2.415042,0,0.2636207,-0.2636207,3.4678,57.79655,0.1366441,1.29014,0.7767701,0,3.386005
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.013791,82.70674,58.51997,0,0,0,0,0,0,0,0,0,0,1.013791,0,0,0,0,2.669186,2.151422,1.013791,0,1.013791,4.429566,73.82596,0.1364449,0,0.8110327,0,3.165212
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9167213,83.03977,61.11167,0,0,0,0,0,0,0,0,0,0,0.9167213,0,0,0,0,1.655395,3.063833,0.9167213,0,0.9167213,5.299244,88.32056,0.1362652,0,0.733377,0,3.980555
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9015899,84.51756,62.69862,0.3450726,0.3450726,0,-1,0,0.3450726,261.2755,0,0,0,0.9015899,0.3632343,0.3450726,0,0,0.7386739,3.888882,0.5383556,0,0.5383556,5.809973,96.8327,0.13616,0.3795798,0.7212719,0,4.790473
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.8648869,84.39836,63.4874,1.007319,1.007319,0,-1,0,1.007319,85.86028,0,2.220446E-16,0,0.8648869,1.060336,1.007319,0,0,0.2003183,4.373403,0,0.1954488,-0.1954488,5.603952,93.39902,0.13616,1.108051,0.6919096,0,5.238289
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6038987,78.31585,64.38886,0.6538505,0.6538505,0,-1,0,0.6538505,92.36037,0,0,0,0.6038987,0.6882637,0.6538505,0,0,0.4174837,4.177954,0,0.08436495,-0.08436495,5.515024,91.91688,0.13616,0.7192355,0.483119,0,4.781852
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2951439,70.38222,63.9663,0.3714872,0.3714872,0,-1,0,0.3714872,79.4493,0,5.551115E-17,0,0.2951439,0.3910391,0.3714872,0,0,0.5112225,4.093589,0,0.09589518,-0.09589518,5.413941,90.23218,0.13616,0.4086359,0.2361151,0,4.388732
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04853826,63.11827,62.11643,0,0,0,-1,0,0,0,0,0,0,0.04853826,0,0,0,0,0.6177727,3.997694,0.04853826,0,0.04853826,5.459989,90.99963,0.1361505,0,0.0388306,0,4.046232
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,60.63277,60.63277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5692344,4.041378,0,0,0,5.459989,90.99963,0.1361505,0,0,0,4.041378
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,58.57631,58.57631,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.5692344,4.041378,0,0.3408063,-0.3408063,5.100748,85.01228,0.1361505,0.3561426,0,0,4.041378
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,56.62314,56.62314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9479081,3.700572,0,0,0,5.100748,85.01228,0.1361505,0,0,0,3.700572
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,54.56667,54.56667,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.9479081,3.700572,0,0.108546,-0.108546,4.98633,83.10533,0.1361505,0.1134306,0,0,3.700572
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,53.13936,53.13936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.068515,3.592026,0,0,0,4.98633,83.10533,0.1361505,0,0,0,3.592026
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,52.03131,52.03131,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,1.068515,3.592026,0,0.2318393,-0.2318393,4.74195,79.03234,0.1361505,0.242272,0,0,3.592026
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,50.76363,50.76363,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.326114,3.360186,0,0.1592613,-0.1592613,4.574074,76.23441,0.1361505,0.166428,0,0,3.360186
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,49.86217,49.86217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.503071,3.200925,0,0,0,4.574074,76.23441,0.1361505,0,0,0,3.200925
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,49.01704,49.01704,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.503071,3.200925,0,0.1888435,-0.1888435,4.375015,72.91677,0.1361505,0.1973414,0,0,3.200925
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,48.22826,48.22826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.712897,3.012082,0,0,0,4.375015,72.91677,0.1361505,0,0,0,3.012082
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,47.58973,47.58973,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.712897,3.012082,0,0.2059488,-0.2059488,4.157926,69.29863,0.1361505,0.2152165,0,0,3.012082
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.00555603,47.48639,47.38314,0.01817098,0.01817098,0,0,0,0.01817098,30.57639,0,0,0,0.00555603,0.01912734,0.01817098,0,0,1.941729,2.806133,0,0.01357132,-0.01357132,4.14362,69.0602,0.1361505,0.01998808,0.004444824,0,2.811689
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3413365,53.53162,46.93241,0.776385,0.776385,0,0,0,0.776385,43.96486,0,0,0,0.3413365,0.8172474,0.776385,0,0,1.956808,2.792562,0,0.4759108,-0.4759108,3.641967,60.69932,0.1361505,0.8540235,0.2730692,0,3.133898
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6916899,62.29124,48.0968,0.9121993,0.9121993,0,0,0,0.9121993,75.82662,0,0,0,0.6916899,0.9602098,0.9121993,0,0,2.485598,2.316651,0,0.2685199,-0.2685199,3.358922,55.98192,0.1361505,1.003419,0.5533519,0,3.008341
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9339213,71.33924,50.89509,0.2891286,0.2891286,0,-1,0,0.2891286,323.0125,0,0,0,0.9339213,0.3043459,0.2891286,0,0,2.783953,2.048131,0.6295754,0,0.6295754,3.956189,65.93636,0.1360276,0.3180414,0.7471371,0,2.982052
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.150772,80.28969,53.34594,0.9793019,0.9793019,0,0,0,0.9793019,117.5094,0,0,0,1.150772,1.030844,0.9793019,0,0,2.154378,2.614749,0.1199278,0,0.1199278,4.069963,67.83258,0.1360042,1.077232,0.9206175,0,3.765521
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.175646,84.27883,55.88131,0.9595458,0.9595458,0,0,0,0.9595458,122.5211,0,0,0,1.175646,1.010048,0.9595458,0,0,2.03445,2.722684,0.165598,0,0.165598,4.227063,70.45091,0.1359719,1.0555,0.9405169,0,3.89833
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.238583,89.65804,58.41667,0.4626811,0.4626811,0,0,0,0.4626811,267.697,0,0,0,1.238583,0.4870327,0.4626811,0,0,1.868852,2.871722,0.7515507,0,0.7515507,4.940047,82.33395,0.1358256,0.5089492,0.9908667,0,4.110305
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.162502,90.4707,60.95204,0.2050949,0.2050949,0,0,0,0.2050949,566.812,0,0,0,1.162502,0.2158893,0.2050949,0,0,1.117302,3.548117,0.9466129,0,0.9466129,5.838082,97.30118,0.1356418,0.2256044,0.9300018,0,4.71062
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9518401,85.88173,62.59533,1.177023,1.177023,0,-1,0,1.177023,80.86842,0,0,0,0.9518401,1.238972,1.177023,0,0,0.1706888,4.400069,0,0.2871318,-0.2871318,5.535419,92.2568,0.1356418,1.294726,0.7614721,0,5.351909
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8103806,82.71998,63.38411,0.7245128,0.7245128,0,-1,0,0.7245128,111.8518,0,0,0,0.8103806,0.7626451,0.7245128,0,0,0.489724,4.112937,0.04773553,0,0.04773553,5.580705,93.01156,0.1356325,0.7969641,0.6483045,0,4.923318
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5434493,76.66222,64.28557,0.5864778,0.5864778,0,-1,0,0.5864778,92.66323,0,0,0,0.5434493,0.6173451,0.5864778,0,0,0.4419885,4.1559,0,0.07389577,-0.07389577,5.502812,91.71335,0.1356325,0.6451256,0.4347595,0,4.699348
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.305012,70.49908,63.86301,0.05905031,0.05905031,0,-1,0,0.05905031,516.529,0,0,0,0.305012,0.06215822,0.05905031,0,0,0.5240949,4.082004,0.2428538,0,0.2428538,5.733203,95.55319,0.1355855,0.06495534,0.2440096,0,4.387015
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04616991,62.96507,62.01313,0.9410412,0.9410412,0,-1,0,0.9410412,4.906258,0,1.110223E-16,0,0.04616991,0.9905698,0.9410412,0,0,0.2812411,4.300572,0,0.9443998,-0.9443998,4.737719,78.96181,0.1355855,1.035145,0.03693593,0,4.346742
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,60.52948,60.52948,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.330574,3.356172,0,0.1663671,-0.1663671,4.562352,76.03905,0.1355855,0.1738537,0,0,3.356172
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,58.47301,58.47301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.515427,3.189805,0,0,0,4.562352,76.03905,0.1355855,0,0,0,3.189805
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,56.4635,56.4635,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.515427,3.189805,0,1.039541,-1.039541,3.466579,57.77621,0.1355855,1.086321,0,0,3.189805
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,54.45399,54.45399,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.670472,2.150264,0,0.04268441,-0.04268441,3.421586,57.02632,0.1355855,0.04460521,0,0,2.150264
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,53.02668,53.02668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.7179,2.107579,0,0,0,3.421586,57.02632,0.1355855,0,0,0,2.107579
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,51.91863,51.91863,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.7179,2.107579,0,0.1325031,-0.1325031,3.281915,54.69848,0.1355855,0.1384657,0,0,2.107579
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,50.67912,50.67912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.865125,1.975076,0,0,0,3.281915,54.69848,0.1355855,0,0,0,1.975076
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,49.78704,49.78704,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.865125,1.975076,0,0.08823932,-0.08823932,3.188903,53.14828,0.1355855,0.09221009,0,0,1.975076
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,48.94192,48.94192,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.963169,1.886837,0,0.08634114,-0.08634114,3.097892,51.63142,0.1355855,0.09022649,0,0,1.886837
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,48.17192,48.17192,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,3.059103,1.800496,0,0.1082436,-0.1082436,2.983793,49.72978,0.1355855,0.1131145,0,0,1.800496
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,47.51461,47.51461,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,3.179374,1.692252,0,0.1729997,-0.1729997,2.801435,46.69049,0.1355855,0.1807847,0,0,1.692252
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.005885742,47.40794,47.29863,0,0,0,0,0,0,0,0,0,0,0.005885742,0,0,0,0,3.371596,1.519253,0.005885742,0,0.005885742,2.807019,46.78355,0.1355843,0,0.004708594,0,1.525138
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3379979,53.37579,46.8479,0.6633728,0.6633728,0,0,0,0.6633728,50.95142,0,1.110223E-16,0,0.3379979,0.6982872,0.6633728,0,0,3.36571,1.52455,0,0.3602893,-0.3602893,2.427241,40.45393,0.1355843,0.7297101,0.2703983,0,1.862548
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5707532,59.50119,48.01229,0.6048071,0.6048071,0,0,0,0.6048071,94.36946,0,1.110223E-16,0,0.5707532,0.636639,0.6048071,0,0,3.766032,1.16426,0,0.06588583,-0.06588583,2.357791,39.29644,0.1355843,0.6652877,0.4566025,0,1.735013
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9032119,70.4224,50.78241,0.5231551,0.5231551,0,-1,0,0.5231551,172.6471,0,0,0,0.9032119,0.5506896,0.5231551,0,0,3.839238,1.098374,0.3525223,0,0.3525223,2.692223,44.87029,0.1355161,0.5754706,0.7225695,0,2.001586
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.041269,76.98686,53.21448,0.2961383,0.2961383,0,0,0,0.2961383,351.6159,0,0,0,1.041269,0.3117245,0.2961383,0,0,3.486716,1.415645,0.7295449,0,0.7295449,3.38433,56.40538,0.135375,0.3257522,0.8330156,0,2.456914
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9794139,78.30724,55.72168,0.2449369,0.2449369,0,0,0,0.2449369,399.8637,0,0,0,0.9794139,0.2578284,0.2449369,0,0,2.757171,2.072235,0.7215856,0,0.7215856,4.068886,67.81463,0.1352357,0.2694306,0.7835311,0,3.051649
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.179218,87.41711,58.21009,0.3537049,0.3537049,0,0,0,0.3537049,333.3904,0,0,0,1.179218,0.372321,0.3537049,0,0,2.035585,2.721662,0.8068972,0,0.8068972,4.834376,80.57277,0.1350804,0.3890754,0.9433746,0,3.90088
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.08629,87.71582,60.74545,0.3344319,0.3344319,0,0,0,0.3344319,324.8166,0,0,0,1.08629,0.3520336,0.3344319,0,0,1.228688,3.44787,0.7342566,0,0.7342566,5.530953,92.18237,0.1349393,0.3678751,0.8690321,0,4.53416
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.023687,87.81603,62.37935,0.6784114,0.6784114,0,-1,0,0.6784114,150.8948,0,0,0,1.023687,0.7141173,0.6784114,0,0,0.4944316,4.1087,0.30957,0,0.30957,5.824637,97.07709,0.1348799,0.7462526,0.8189499,0,5.132388
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7306865,80.28492,63.17752,0.8333265,0.8333265,0,-1,0,0.8333265,87.68311,0,0,0,0.7306865,0.8771857,0.8333265,0,0,0.1848616,4.387313,0,0.1464992,-0.1464992,5.670213,94.50336,0.1348799,0.9166591,0.5845492,0,5.118
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5260039,75.98826,64.0696,0.4781151,0.4781151,0,-1,0,0.4781151,110.0162,0,0,0,0.5260039,0.503279,0.4781151,0,0,0.3476385,4.240814,0.02272486,0,0.02272486,5.691772,94.86268,0.1348756,0.5259266,0.4208031,0,4.766818
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.293562,70.01137,63.64704,0.9799876,0.9799876,0,-1,0,0.9799876,29.95568,0,1.110223E-16,0,0.293562,1.031566,0.9799876,0,0,0.3249136,4.261267,0,0.7380039,-0.7380039,4.913847,81.89729,0.1348756,1.077986,0.2348496,0,4.554829
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05070262,62.84165,61.79716,0.02916942,0.02916942,0,-1,0,0.02916942,173.8212,0,0,0,0.05070262,0.03070465,0.02916942,0,0,1.144918,3.523263,0.01999797,0,0.01999797,4.932819,82.21349,0.1348717,0.03208636,0.0405621,0,3.573965
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,60.26655,60.26655,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,1.12492,3.541261,0,0.8401217,-0.8401217,4.047253,67.45409,0.1348717,0.8779272,0,0,3.541261
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,58.25704,58.25704,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,2.058389,2.701139,0,0.1593692,-0.1593692,3.879263,64.65426,0.1348717,0.1665408,0,0,2.701139
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,56.30387,56.30387,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,2.235466,2.54177,0,0.1932333,-0.1932333,3.675577,61.2595,0.1348717,0.2019288,0,0,2.54177
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,54.29436,54.29436,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.450169,2.348537,0,0.2605452,-0.2605452,3.400939,56.6822,0.1348717,0.2722697,0,0,2.348537
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,52.89521,52.89521,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.739664,2.087991,0,0.1942517,-0.1942517,3.196179,53.26955,0.1348717,0.2029931,0,0,2.087991
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,51.78717,51.78717,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.955499,1.89374,0,0.2961615,-0.2961615,2.883998,48.06653,0.1348717,0.3094888,0,0,1.89374
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,50.57582,50.57582,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,3.284568,1.597578,0,0.307826,-0.307826,2.55952,42.65859,0.1348717,0.3216782,0,0,1.597578
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626596,1.289752,0,0,0,2.55952,42.65859,0.1348717,0,0,0,1.289752
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,48.80107,48.80107,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.626596,1.289752,0,0.1420971,-0.1420971,2.409737,40.1622,0.1348717,0.1484914,0,0,1.289752
