Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,48.04046,48.04046,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.784482,1.147655,0,0.2406359,-0.2406359,2.156085,35.93467,0.1348717,0.2514645,0,0,1.147655
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,47.40192,47.40192,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,4.051855,0.9070192,0,0.04509452,-0.04509452,2.108551,35.14244,0.1348717,0.04712377,0,0,0.9070192
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03540319,47.82648,47.16717,0.1642913,0.1642913,0,0,0,0.1642913,21.54903,0,2.775558E-17,0,0.03540319,0.1729382,0.1642913,0,0,4.10196,0.8619246,0,0.137535,-0.137535,1.963576,32.7262,0.1348717,0.1807204,0.02832255,0,0.8973278
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.186195,50.26765,46.74461,0.3549822,0.3549822,0,0,0,0.3549822,52.45193,0,5.551115E-17,0,0.186195,0.3736655,0.3549822,0,0,4.254777,0.7243896,0,0.1874704,-0.1874704,1.765965,29.43269,0.1348717,0.3904804,0.148956,0,0.9105846
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3070787,53.82951,47.88083,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,41.09111,0,0,0,0.3070787,0.3392754,0.3223116,0,0,4.463078,0.5369192,0,0.03219673,-0.03219673,1.732027,28.86705,0.1348717,0.8220428,0.2456629,1.7,0.8439979
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3738877,58.0858,50.63216,0.2832032,0.2832032,0,-1,0,0.2832032,132.021,0,0,0,0.3738877,0.2981086,0.2832032,0,0,4.498852,0.5047225,0.07577911,0,0.07577911,1.803917,30.06522,0.1348572,0.3115235,0.2991102,0,0.8786102
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4681844,62.65915,53.02668,0.2937896,0.2937896,0,0,0,0.2937896,159.3604,0,0,0,0.4681844,0.3092522,0.2937896,0,0,4.423072,0.5729237,0.1589322,0,0.1589322,1.954693,32.57816,0.1348267,0.3231685,0.3745475,0,1.041108
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8156683,73.68149,55.51509,0.4343983,0.4343983,0,0,0,0.4343983,187.7697,0,0,0,0.8156683,0.4572614,0.4343983,0,0,4.26414,0.7159626,0.3584069,0,0.3584069,2.294708,38.24506,0.1347581,0.4778381,0.6525347,0,1.531631
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9560705,80.3979,57.99411,0,0,0,0,0,0,0,0,0,0,0.9560705,0,0,0,0,3.905733,1.038529,0.9560705,0,0.9560705,3.201716,53.36183,0.1345754,0,0.7648564,0,1.994599
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.8868452,81.48723,60.52948,0.3012821,0.3012821,0,0,0,0.3012821,294.3571,0,0,0,0.8868452,0.317139,0.3012821,0,0,2.949663,1.898992,0.5697061,0,0.5697061,3.742187,62.36966,0.1344667,0.3314103,0.7094761,0,2.785838
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.953819,85.42216,62.17277,0.3393134,0.3393134,0,-1,0,0.3393134,281.1027,0,0,0,0.953819,0.357172,0.3393134,0,0,2.379957,2.411728,0.596647,0,0.596647,4.308216,71.80345,0.1343531,0.3732448,0.7630553,0,3.365547
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8258751,82.65748,62.96155,0,0,0,-1,0,0,0,0,0,0,0.8258751,0,0,0,0,1.78331,2.94871,0.8258751,0,0.8258751,5.09171,84.86166,0.1341961,0,0.6607001,0,3.774585
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4090243,72.92162,63.86301,0.8225959,0.8225959,0,-1,0,0.8225959,49.72361,0,0,0,0.4090243,0.8658904,0.8225959,0,0,0.9574346,3.691998,0,0.4568661,-0.4568661,4.610131,76.83536,0.1341961,0.9048554,0.3272195,0,4.101022
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2332762,68.44067,63.44045,0.1617052,0.1617052,0,-1,0,0.1617052,144.2601,0,0,0,0.2332762,0.170216,0.1617052,0,0,1.465064,3.235132,0.06306016,0,0.06306016,4.669955,77.83243,0.1341842,0.1778757,0.1866209,0,3.468408
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03560947,62.32148,61.59057,1.027385,1.027385,0,-1,0,1.027385,3.466028,0,2.220446E-16,0,0.03560947,1.081458,1.027385,0,0,1.402003,3.291886,0,1.045849,-1.045849,3.567533,59.45877,0.1341842,1.130124,0.02848757,0,3.327495
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,60.05996,60.05996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.564058,2.246037,0,0,0,3.567533,59.45877,0.1341842,0,0,0,2.246037
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,58.05045,58.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.564058,2.246037,0,0,0,3.567533,59.45877,0.1341842,0,0,0,2.246037
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,56.09728,56.09728,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.564058,2.246037,0,0.5977386,-0.5977386,2.937462,48.9576,0.1341842,0.6246368,0,0,2.246037
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,54.14411,54.14411,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,3.228212,1.648299,0,0.06045977,-0.06045977,2.873731,47.89543,0.1341842,0.06318046,0,0,1.648299
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,52.76375,52.76375,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,3.295389,1.587839,0,0.04908545,-0.04908545,2.821991,47.03308,0.1341842,0.05129429,0,0,1.587839
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,51.68387,51.68387,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,3.349929,1.538753,0,0.03142149,-0.03142149,2.78887,46.48107,0.1341842,0.03283546,0,0,1.538753
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,50.47253,50.47253,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,3.384841,1.507332,0,0.1371506,-0.1371506,2.6443,44.07158,0.1341842,0.1433223,0,0,1.507332
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,49.57107,49.57107,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.537231,1.370181,0,0.1147616,-0.1147616,2.523331,42.05543,0.1341842,0.1199258,0,0,1.370181
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,48.72595,48.72595,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.664744,1.25542,0,0.1841735,-0.1841735,2.329195,38.81984,0.1341842,0.1924613,0,0,1.25542
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,47.95595,47.95595,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.869381,1.071246,0,0.1953343,-0.1953343,2.123295,35.38817,0.1341842,0.2041244,0,0,1.071246
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,47.3268,47.3268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.086419,0.8759118,0,0,0,2.123295,35.38817,0.1341842,0,0,0,0.8759118
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008315559,47.24633,47.09204,0.1881688,0.1881688,0,0,0,0.1881688,4.419202,0,0,0,0.008315559,0.1980724,0.1881688,0,0,4.086419,0.8759118,0,0.1897569,-0.1897569,1.923273,32.05449,0.1341842,0.2069857,0.006652447,0,0.8842273
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01884354,46.99035,46.64131,0.03815639,0.03815639,0,0,0,0.03815639,49.38501,0,6.938894E-18,0,0.01884354,0.04016462,0.03815639,0,0,4.29726,0.686155,0,0.02132108,-0.02132108,1.900799,31.67992,0.1341842,0.04197203,0.01507483,0,0.7049985
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.06847502,49.06301,47.77753,0.6549767,0.6549767,0.425,0,0.172125,0.6549767,10.45457,0,0,0,0.06847502,0.2420808,0.2299767,0,0,4.32095,0.6648338,0,0.1736057,-0.1736057,1.717802,28.62998,0.1341842,0.7204744,0.05478001,1.7,0.7333089
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06153845,51.66645,50.49131,1.11861,0.5251282,0,-1,0,0.5251282,11.71875,0,0.5934815,0.7521117,0.06153845,0.5527666,0.5251282,0,0,4.513845,0.4912281,0,0.4912281,-0.4912281,1.200002,20,0.1341842,1.230471,0.04923076,0,0.5527666
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.106901,54.96305,52.87643,1.107748,1.107748,1.7,0,0.5202,1.107748,9.650301,0,0,0,0.106901,0,0,0.5922521,0.5626395,5.059654,0,0.6695405,0,0.6695405,1.835184,30.58634,0.1343546,1.218523,0.0855208,1.7,0.106901
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2691184,60.82214,55.35545,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,49.36026,0,0,0,0.2691184,0,0,1.154787,1.097048,4.390114,0.6025865,1.366166,0,1.366166,3.131243,52.18729,0.1346412,0.5997339,0.2152947,1.7,0.8717049
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3009162,64.08783,57.83448,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,53.64457,0,0,0,0.3009162,0,0,1.139055,1.082103,3.023947,1.832136,1.383019,0,1.383019,4.443291,74.0547,0.1349234,0.6170389,0.240733,1.7,2.133052
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2140167,64.79251,60.32289,1.078573,1.078573,1.7,0,0.5202,1.078573,19.84257,0,0,0,0.2140167,0,0,0.6214265,0.5903552,1.640929,3.076853,0.8043719,0,0.8043719,5.206385,86.7729,0.1351226,1.186431,0.1712134,1.7,3.29087
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1000923,64.03606,61.95679,0.5399969,0.5399969,0,-1,0,0.5399969,18.53572,0,0,0,0.1000923,0.5684177,0.5399969,0,0,0.8365566,3.800788,0,0.4683254,-0.4683254,4.712726,78.54528,0.1351226,0.5939965,0.08007385,0,3.90088
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1571558,66.05722,62.74557,0.4741654,0.4741654,0,-1,0,0.4741654,33.14367,0,5.551115E-17,0,0.1571558,0.4991215,0.4741654,0,0,1.356918,3.332463,0,0.3419657,-0.3419657,4.352263,72.53757,0.1351226,0.5215819,0.1257246,0,3.489618
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02749852,64.27558,63.70338,0.3875606,0.3875606,0,-1,0,0.3875606,7.095284,0,0,0,0.02749852,0.4079585,0.3875606,0,0,1.73688,2.990497,0,0.38046,-0.38046,3.951223,65.85358,0.1351226,0.4263166,0.02199882,0,3.017995
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00374825,63.30194,63.22448,0,0,0,-1,0,0,0,0,0,0,0.00374825,0,0,0,0,2.159613,2.610037,0.00374825,0,0.00374825,3.954779,65.91285,0.1351219,0,0.0029986,0,2.613785
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05346911,62.53003,61.43094,0.445391,0.445391,0,-1,0,0.445391,12.00498,0,0,0,0.05346911,0.4688326,0.445391,0,0,2.155865,2.61341,0,0.4153635,-0.4153635,3.516947,58.61567,0.1351219,0.4899301,0.04277528,0,2.666879
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,59.90033,59.90033,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.61738,2.198047,0,1.452632,-1.452632,1.985739,33.09558,0.1351219,1.774757,0,0,2.198047
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,57.83448,57.83448,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.231415,0.7454153,0,0.567632,-0.567632,1.387402,23.12333,0.1351219,0.5931754,0,0,0.7454153
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,55.93765,55.93765,1.154584,0.1688941,0,-1,0,0.1688941,0,0,0.9856897,1.101148,0,0.1777833,0.1688941,0,0,4.862117,0.1777833,0,0.1777833,-0.1777833,1.200002,20,0.1351219,1.270042,0,0,0.1777833
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,53.98448,53.98448,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351219,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,52.60411,52.60411,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351219,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,51.52424,51.52424,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351219,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,50.34107,50.34107,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351219,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,49.46777,49.46777,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351219,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,48.65083,48.65083,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351219,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,47.88083,47.88083,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351219,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,47.25168,47.25168,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1354137,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01362645,47.26037,47.00753,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,25.58792,2.220446E-16,0,0,0.01362645,0,0,1.452632,1.38,3.736741,1.190622,1.393626,0,1.393626,3.777138,62.95218,0.1356086,0.05857881,0.01090116,1.7,1.204249
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03170215,47.14459,46.5568,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.188121,0,0,0,0.03170215,0,0,1.088947,1.0345,2.343114,2.444886,1.066202,0,1.066202,4.788627,79.81029,0.1358811,0.6721579,0.02536172,1.7,2.476588
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2314417,52.10671,47.67424,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,24.58052,0,0,0,0.2314417,0,0,0.7584344,0.7205126,1.276912,3.404468,0.9519544,0,0.9519544,5.69173,94.86198,0.1361149,1.035722,0.1851534,1.7,3.63591
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.355183,57.40804,50.35985,0.3918376,0.3918376,0,-1,0,0.3918376,90.64546,0,0,0,0.355183,0.4124606,0.3918376,0,0,0.3249579,4.261227,0,0.05727763,-0.05727763,5.631354,93.85571,0.1361149,0.4310214,0.2841464,0,4.61641
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2604746,57.93223,52.74497,0.7814251,0.7814251,0,0,0,0.7814251,33.33328,0,1.110223E-16,0,0.2604746,0.8225527,0.7814251,0,0,0.3885997,4.203949,0,0.5620781,-0.5620781,5.038872,83.98103,0.1361149,0.8595675,0.2083797,0,4.464424
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3174414,61.68266,55.19582,0.6046009,0.6046009,0,0,0,0.6046009,52.50429,0,0,0,0.3174414,0.636422,0.6046009,0,0,1.013131,3.641871,0,0.3189806,-0.3189806,4.702637,78.37712,0.1361149,0.665061,0.2539531,0,3.959312
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2823595,63.52898,57.68423,0.04225181,0.04225181,0,0,0,0.04225181,668.278,0,0,0,0.2823595,0.04447559,0.04225181,0,0,1.367554,3.322891,0.237884,0,0.237884,4.928313,82.13839,0.1360697,0.04647699,0.2258876,0,3.60525
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4733834,70.45959,60.16326,0.399541,0.399541,0,0,0,0.399541,118.4818,0,0,0,0.4733834,0.4205695,0.399541,0,0,1.12967,3.536986,0.05281396,0,0.05281396,4.978417,82.97345,0.1360597,0.4394951,0.3787068,0,4.010369
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1343886,64.55208,61.75021,0.08232041,0.08232041,0,-1,0,0.08232041,163.2506,0,0,0,0.1343886,0.08665306,0.08232041,0,0,1.076856,3.584519,0.0477355,0,0.0477355,5.023703,83.72821,0.1360506,0.09055245,0.1075109,0,3.718907
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2481379,67.89321,62.59533,0.1393089,0.1393089,0,-1,0,0.1393089,178.1207,0,0,0,0.2481379,0.1466409,0.1393089,0,0,1.02912,3.627481,0.101497,0,0.101497,5.119991,85.33302,0.1360314,0.1532398,0.1985103,0,3.875618
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3401904,70.91113,63.4874,0.4979927,0.4979927,0,-1,0,0.4979927,68.31234,0,5.551115E-17,0,0.3401904,0.5242028,0.4979927,0,0,0.9276233,3.718828,0,0.1840124,-0.1840124,4.926025,82.10026,0.1360314,0.547792,0.2721524,0,4.059018
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1501511,66.23283,63.06484,0.735614,0.735614,0,-1,0,0.735614,20.41167,0,0,0,0.1501511,0.7743306,0.735614,0,0,1.132082,3.534816,0,0.6241794,-0.6241794,4.268082,71.13456,0.1360314,0.8091754,0.1201209,0,3.684967
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.04808377,62.20109,61.21497,0.4756802,0.4756802,0,-1,0,0.4756802,10.10842,0,5.551115E-17,0,0.04808377,0.500716,0.4756802,0,0,1.825614,2.910636,0,0.4526323,-0.4526323,3.790966,63.18264,0.1360314,0.5232483,0.03846702,0,2.95872
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,59.68436,59.68436,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.328539,2.458004,0,0.8195179,-0.8195179,2.927118,48.78521,0.1360314,0.8563962,0,0,2.458004
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,57.68423,57.68423,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.239114,1.638486,0,0.5354168,-0.5354168,2.36274,39.37891,0.1360314,0.5595106,0,0,1.638486
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,55.83435,55.83435,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.834022,1.103069,0,0.7210048,-0.7210048,1.602734,26.71218,0.1360314,0.75345,0,0,1.103069
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,53.88119,53.88119,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.635139,0.3820645,0,0.2193598,-0.2193598,1.371508,22.85842,0.1360314,0.229231,0,0,0.3820645
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,52.50082,52.50082,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.878871,0.1627046,0,0.01695822,-0.01695822,1.353633,22.5605,0.1360314,0.01772134,0,0,0.1627046
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,51.42094,51.42094,0.1737139,0.1384591,0,-1,0,0.1384591,0,0,0.03525481,0.0526262,0,0.1457464,0.1384591,0,0,4.897714,0.1457464,0,0.1457464,-0.1457464,1.200002,20,0.1360314,0.1910853,0,0,0.1457464
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,50.22839,50.22839,0.0989833,0,0,-1,0,0,0,0,0.0989833,0.1088816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360314,0.1088816,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,49.36448,49.36448,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360314,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,48.53814,48.53814,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360314,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,47.8057,47.8057,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360314,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,47.16717,47.16717,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1362378,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03382587,47.56127,46.93241,0.139495,0.139495,1.592127,0,0.4907506,0.139495,24.2488,2.220446E-16,0,0,0.03382587,0,0,1.452632,1.38,3.679654,1.242,1.413826,0,1.413826,3.850458,64.17418,0.1364623,0.1534445,0.0270607,1.7,1.275826
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.2986878,52.20577,46.48168,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,45.08875,0,0,0,0.2986878,0,0,1.037556,0.985678,2.265829,2.514443,1.284366,0,1.284366,5.068915,84.48174,0.1367558,0.7286886,0.2389502,1.7,2.813131
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5581237,58.73764,47.56156,0.9788716,0.9788716,0,0,0,0.9788716,57.01704,0,0,0,0.5581237,1.030391,0.9788716,0,0,0.9814627,3.670372,0,0.4722675,-0.4722675,4.571101,76.18487,0.1367558,1.076759,0.446499,0,4.228496
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.7981526,67.21494,50.25656,0.1661921,0.1661921,0,-1,0,0.1661921,480.259,0,0,0,0.7981526,0.1749391,0.1661921,0,0,1.506204,3.198105,0.6232135,0,0.6232135,5.162333,86.03872,0.1366376,0.1828113,0.6385221,0,3.996258
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7781327,69.39905,52.60411,0,0,0,0,0,0,0,0,0,0,0.7781327,0,0,0,0,0.8829909,3.758997,0.7781327,0,0.7781327,5.900535,98.34205,0.1364903,0,0.6225061,0,4.53713
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8223948,73.36595,55.09253,0.3626323,0.3626323,0,0,0,0.3626323,226.7848,0.3358185,0,0,0.8223948,0.3817182,0.3626323,0,0,0.1048582,4.459317,0.1048582,0,0.1048582,6.000012,100,0.1364705,0.3988955,0.6579159,0,5.281712
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6336325,71.45383,57.57155,0.9650734,0.9650734,0,0,0,0.9650734,65.65641,0,0,0,0.6336325,1.015867,0.9650734,0,0,0,4.553689,0,0.3822342,-0.3822342,5.597102,93.28484,0.1364705,1.061581,0.506906,0,5.187322
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5706087,72.67409,60.05996,0.6103369,0.6103369,0,0,0,0.6103369,93.49078,1.110223E-16,0,0,0.5706087,0.6424599,0.6103369,0,0,0.4247047,4.171455,0,0.07185118,-0.07185118,5.521364,92.02255,0.1364705,0.6713706,0.456487,0,4.742064
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3322992,68.7776,61.63752,0.1982079,0.1982079,0,-1,0,0.1982079,167.6519,0,0,0,0.3322992,0.2086399,0.1982079,0,0,0.5045393,4.099604,0.1236593,0,0.1236593,5.638678,93.97777,0.1364471,0.2180287,0.2658393,0,4.431903
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2887475,68.63354,62.4357,0.8147445,0.8147445,0,-1,0,0.8147445,35.44025,0,1.110223E-16,0,0.2887475,0.8576258,0.8147445,0,0,0.38088,4.210897,0,0.5688783,-0.5688783,5.039027,83.98362,0.1364471,0.8962189,0.230998,0,4.499644
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09658366,65.41003,63.38411,1.416043,1.38,0,-1,0,1.38,6.998816,2.220446E-16,0.03604264,0.1776469,0.09658366,1.452632,1.38,0,0,1.012967,3.642019,0,1.356048,-1.356048,3.609627,60.16033,0.1364471,1.557647,0.07726692,0,3.738602
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06596769,64.27792,62.90521,0,0,0,-1,0,0,0,0,0,0,0.06596769,0,0,0,0,2.519687,2.285971,0.06596769,0,0.06596769,3.67221,61.20337,0.1364346,0,0.05277415,0,2.351938
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04206648,61.92579,61.06472,0.3670161,0.3670161,0,-1,0,0.3670161,11.46175,0,0,0,0.04206648,0.3863328,0.3670161,0,0,2.453719,2.345342,0,0.3442663,-0.3442663,3.309321,55.15524,0.1364346,0.4037177,0.03365318,0,2.387408
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,59.52472,59.52472,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.836237,2.001075,0,1.0484,-1.0484,2.204211,36.73677,0.1364346,1.095578,0,0,2.001075
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,57.5246,57.5246,1.248258,0.905042,0,-1,0,0.905042,0,0,0.3432155,0.4680413,0,0.9526758,0.905042,0,0,4.001126,0.9526758,0,0.9526758,-0.9526758,1.200002,20,0.1364346,1.373083,0,0,0.9526758
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,55.67472,55.67472,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364346,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,53.74033,53.74033,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364346,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,52.36936,52.36936,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364346,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,51.31765,51.31765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364346,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,50.09692,50.09692,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364346,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,49.23302,49.23302,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364346,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,48.40668,48.40668,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364346,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,47.67424,47.67424,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364346,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,47.06387,47.06387,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1366833,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.02966729,47.39886,46.8479,0.109431,0.109431,1.562063,0,0.4825431,0.109431,27.11049,2.220446E-16,0,0,0.02966729,0,0,1.452632,1.38,3.679654,1.242,1.409667,0,1.409667,3.846513,64.10842,0.1368932,0.1203741,0.02373383,1.7,1.271667
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2826776,51.80967,46.40656,0.690195,0.690195,1.7,0,0.5202,0.690195,40.9562,0,0,0,0.2826776,0,0,1.009805,0.9593148,2.269987,2.5107,1.241992,0,1.241992,5.024771,83.74601,0.1371917,0.7592145,0.2261421,1.7,2.793378
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.4986626,57.34972,47.45826,0.697156,0.697156,0,0,0,0.697156,71.52813,0,0,0,0.4986626,0.7338484,0.697156,0,0,1.027995,3.628494,0,0.2351858,-0.2351858,4.776863,79.61423,0.1371917,0.7668716,0.3989301,0,4.127156
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5716206,61.81691,50.12509,0.5685195,0.5685195,0,-1,0,0.5685195,100.5455,0,0,0,0.5716206,0.5984415,0.5685195,0,0,1.289312,3.393308,0,0.02682093,-0.02682093,4.748591,79.14303,0.1371917,0.6253714,0.4572965,0,3.964928
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7614213,68.84069,52.47265,1.002802,1.002802,0,0,0,1.002802,75.92935,0,2.220446E-16,0,0.7614213,1.055581,1.002802,0,0,1.319113,3.366487,0,0.2941601,-0.2941601,4.438519,73.97517,0.1371917,1.103083,0.6091371,0,4.127908
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.144574,82.11352,54.9329,0.519654,0.519654,0,0,0,0.519654,220.257,0,0,0,1.144574,0.5470042,0.519654,0,0,1.645958,3.072327,0.59757,0,0.59757,5.005424,83.42357,0.1370789,0.5716194,0.9156594,0,4.216901
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.085508,83.40513,57.36496,0,0,0,0,0,0,0,0.03712053,0,0,1.085508,0,0,0,0,1.048388,3.61014,1.048388,0,1.048388,6.000012,100,0.1368814,0,0.8684067,0,4.695648
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.010965,84.26003,59.84399,0,0,0,0,0,0,0,1.010965,0,0,1.010965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368814,0,0.8087717,0,5.564653
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,0.9961815,85.7829,61.43094,0.3913302,0.3913302,0,-1,0,0.3913302,254.5629,0.584255,0,0,0.9961815,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1368814,0.4304632,0.7969452,0,5.54987
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8031327,81.21552,62.27606,0,0,0,-1,0,0,0,0.8031327,0,0,0.8031327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368814,0,0.6425061,0,5.356822
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4225793,72.5078,63.17752,0.39899,0.39899,0,-1,0,0.39899,105.9122,0.002589797,0,0,0.4225793,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1368814,0.438889,0.3380634,0,4.976268
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.2924504,68.99222,62.69862,0.2633221,0.2633221,0,-1,0,0.2633221,111.0618,0.01526921,0,0,0.2924504,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1368814,0.2896543,0.2339603,0,4.846139
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.0511055,61.89461,60.84874,0.58679,0.58679,0,-1,0,0.58679,8.709334,0,1.110223E-16,0,0.0511055,0.6176737,0.58679,0,0,0,4.553689,0,0.5665682,-0.5665682,5.402797,90.04643,0.1368814,0.645469,0.0408844,0,4.604795
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,59.31813,59.31813,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6295202,3.987121,0,1.176669,-1.176669,4.162478,69.3745,0.1368814,1.229619,0,0,3.987121
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,57.30862,57.30862,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.93693,2.810452,0,0.3864273,-0.3864273,3.755148,62.58568,0.1368814,0.4038166,0,0,2.810452
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,55.45875,55.45875,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.366294,2.424024,0,0.8542586,-0.8542586,2.854681,47.57792,0.1368814,0.8927003,0,0,2.424024
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,53.56192,53.56192,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.31547,1.569766,0,0.04246974,-0.04246974,2.809914,46.8318,0.1368814,0.04438087,0,0,1.569766
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,52.20972,52.20972,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.362659,1.527296,0,0.1333515,-0.1333515,2.669349,44.48906,0.1368814,0.1393523,0,0,1.527296
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,51.15802,51.15802,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.510827,1.393945,0,0.1487435,-0.1487435,2.512559,41.87591,0.1368814,0.155437,0,0,1.393945
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,49.96546,49.96546,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.676098,1.245201,0,0.1331754,-0.1331754,2.37218,39.53626,0.1368814,0.1391683,0,0,1.245201
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,49.12034,49.12034,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.82407,1.112026,0,0.1395888,-0.1395888,2.225041,37.08394,0.1368814,0.1458703,0,0,1.112026
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,48.30339,48.30339,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.979169,0.9724368,0,0.2157701,-0.2157701,1.997599,33.29325,0.1368814,0.2254798,0,0,0.9724368
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,47.58973,47.58973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.218914,0.7566667,0,0,0,1.997599,33.29325,0.1368814,0,0,0,0.7566667
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,46.97936,46.97936,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.218914,0.7566667,0,0.1037969,-0.1037969,1.888188,31.46973,0.1368814,0.1084677,0,0,0.7566667
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03147294,47.32884,46.74461,0.1756581,0.1756581,0,0,0,0.1756581,17.91716,0,0,0,0.03147294,0.1849033,0.1756581,0,0,4.334243,0.6528698,0,0.1534303,-0.1534303,1.726458,28.77424,0.1368814,0.1932239,0.02517835,0,0.6843428
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2420545,50.89267,46.29388,0.300098,0.300098,0,0,0,0.300098,80.65849,0,0,0,0.2420545,0.3158926,0.300098,0,0,4.504722,0.4994395,0,0.07383813,-0.07383813,1.648626,27.47704,0.1368814,0.3301078,0.1936436,0,0.741494
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3168064,53.47773,47.35497,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,63.75269,0,0,0,0.3168064,0,0,1.20307,1.142916,4.586764,0.4256014,1.459723,0,1.459723,3.03344,50.55724,0.1371377,0.5466233,0.2534451,1.7,0.7424077
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5232903,60.57726,49.96546,0.3758224,0.3758224,0,-1,0,0.3758224,139.2387,0,0,0,0.5232903,0.3956025,0.3758224,0,0,3.127041,1.739352,0.1276877,0,0.1276877,3.154575,52.57615,0.1371137,0.4134046,0.4186322,0,2.262642
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.5888606,64.6041,52.32241,0.3833491,0.3833491,0,0,0,0.3833491,153.6095,0,0,0,0.5888606,0.4035254,0.3833491,0,0,2.999354,1.854271,0.1853352,0,0.1853352,3.3304,55.50655,0.1370789,0.421684,0.4710884,0,2.443131
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.4950015,65.07544,54.71692,1.24699,1.24699,0,0,0,1.24699,39.6957,0,0,0,0.4950015,1.312621,1.24699,0,0,2.814018,2.021072,0,0.8176198,-0.8176198,2.468553,41.14246,0.1370789,1.371689,0.3960012,0,2.516074
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9107968,78.1227,57.14899,0.9924808,0.9924808,0,0,0,0.9924808,91.76972,0,0,0,0.9107968,1.044717,0.9924808,0,0,3.722485,1.203453,0,0.1339198,-0.1339198,2.327389,38.78974,0.1370789,1.091729,0.7286375,0,2.114249
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.008965,83.94445,59.6374,0.2116282,0.2116282,0,0,0,0.2116282,476.7628,0,0,0,1.008965,0.2227665,0.2116282,0,0,3.871284,1.069533,0.7861982,0,0.7861982,3.073242,51.2206,0.1369314,0.2327911,0.8071718,0,2.078498
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7556024,78.69041,61.21497,1.094898,1.094898,0,-1,0,1.094898,69.0112,0,0,0,0.7556024,1.152524,1.094898,0,0,3.085086,1.777111,0,0.3969221,-0.3969221,2.65485,44.2474,0.1369314,1.204388,0.6044819,0,2.532714
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.63414,76.4299,62.01313,0,0,0,-1,0,0,0,0,0,0,0.63414,0,0,0,0,3.526111,1.380189,0.63414,0,0.63414,3.256448,54.27402,0.1368126,0,0.507312,0,2.014329
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5320717,74.92168,62.96155,0.6536628,0.6536628,0,-1,0,0.6536628,81.39849,0,0,0,0.5320717,0.6880661,0.6536628,0,0,2.891971,1.950915,0,0.1559944,-0.1559944,3.092015,51.53348,0.1368126,0.7190291,0.4256573,0,2.482987
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2572724,67.97894,62.48265,0.6012199,0.6012199,0,-1,0,0.6012199,42.79174,0,0,0,0.2572724,0.632863,0.6012199,0,0,3.065298,1.794921,0,0.3755906,-0.3755906,2.696108,44.93504,0.1368126,0.6613419,0.2058179,0,2.052193
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05384031,61.73337,60.63277,0.05662462,0.05662462,0,-1,0,0.05662462,95.08287,0,0,0,0.05384031,0.05960486,0.05662462,0,0,3.482621,1.41933,0,0.005764551,-0.005764551,2.690031,44.83376,0.1368126,0.06228708,0.04307225,0,1.47317
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,59.05521,59.05521,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.489026,1.413566,0,0.7102221,-0.7102221,1.941391,32.35646,0.1368126,0.7421821,0,0,1.413566
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,57.10204,57.10204,1.695174,0.6681762,0,-1,0,0.6681762,0,0,1.026998,1.196515,0,0.7033434,0.6681762,0,0,4.278162,0.7033434,0,0.7033434,-0.7033434,1.200002,20,0.1368126,1.864691,0,0,0.7033434
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,55.25216,55.25216,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368126,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,53.34594,53.34594,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368126,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,52.03131,52.03131,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368126,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,50.97021,50.97021,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368126,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,49.78704,49.78704,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368126,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,48.9607,48.9607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368126,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,48.17192,48.17192,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368126,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,47.45826,47.45826,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368126,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,46.8479,46.8479,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1370064,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03324115,47.22981,46.61314,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,19.30967,2.220446E-16,0,0,0.03324115,0,0,1.452632,1.38,3.679654,1.242,1.413241,0,1.413241,3.849904,64.16493,0.1372385,0.1893625,0.02659292,1.7,1.275241
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2116691,50.16476,46.16241,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,35.54231,0,0,0,0.2116691,0,0,1.104459,1.049236,2.266413,2.513917,1.260905,0,1.260905,5.046103,84.10155,0.1375291,0.6550953,0.1693353,1.7,2.725586
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4234804,55.49067,47.19534,1.17888,1.17888,0,0,0,1.17888,35.92228,0,2.220446E-16,0,0.4234804,1.240926,1.17888,0,0,1.005508,3.648731,0,0.8174455,-0.8174455,4.18444,69.74052,0.1375291,1.296768,0.3387843,0,4.072212
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7094448,64.60233,49.80582,1.035598,1.035598,0,-1,0,1.035598,68.50579,0,0,0,0.7094448,1.090104,1.035598,0,0,1.913781,2.831286,0,0.3806587,-0.3806587,3.78319,63.05305,0.1375291,1.139158,0.5675558,0,3.540731
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.7841269,68.97946,52.10643,0.5509477,0.5509477,0,0,0,0.5509477,142.3233,0,0,0,0.7841269,0.5799449,0.5509477,0,0,2.336735,2.450627,0.204182,0,0.204182,3.976894,66.28144,0.137491,0.6060424,0.6273015,0,3.234754
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.063719,79.20987,54.51033,1.217868,1.217868,0,0,0,1.217868,87.34275,0,0,0,1.063719,1.281966,1.217868,0,0,2.132553,2.634391,0,0.2182468,-0.2182468,3.746842,62.44724,0.137491,1.339655,0.8509755,0,3.69811
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7663513,74.05826,56.94241,0.5347465,0.5347465,0,0,0,0.5347465,143.3111,0,0,0,0.7663513,0.5628911,0.5347465,0,0,2.37505,2.416144,0.2034603,0,0.2034603,3.939861,65.66422,0.1374529,0.5882212,0.6130811,0,3.182496
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6801717,74.68344,59.42143,0.2952211,0.2952211,0,0,0,0.2952211,230.394,0,0,0,0.6801717,0.310759,0.2952211,0,0,2.171589,2.599258,0.3694126,0,0.3694126,4.290317,71.50514,0.1373839,0.3247432,0.5441373,0,3.27943
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.03445,86.42638,61.00838,1.108467,1.108467,0,-1,0,1.108467,93.32258,0,0,0,1.03445,1.166808,1.108467,0,0,1.802177,2.93173,0,0.1323574,-0.1323574,4.1508,69.17986,0.1373839,1.219314,0.8275602,0,3.96618
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8361126,81.5685,61.79716,0.5243275,0.5243275,0,-1,0,0.5243275,159.4638,0,0,0,0.8361126,0.5519236,0.5243275,0,0,1.949241,2.799372,0.284189,0,0.284189,4.420405,73.67327,0.1373309,0.5767602,0.6688901,0,3.635485
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6354046,77.23197,62.69862,0.3440067,0.3440067,0,-1,0,0.3440067,184.707,0,0,0,0.6354046,0.3621123,0.3440067,0,0,1.665052,3.055142,0.2732923,0,0.2732923,4.679673,77.9944,0.1372799,0.3784074,0.5083237,0,3.690547
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.2952704,68.55394,62.21972,0,0,0,-1,0,0,0,0,0,0,0.2952704,0,0,0,0,1.391759,3.301105,0.2952704,0,0.2952704,4.959791,82.66302,0.1372249,0,0.2362163,0,3.596376
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04128556,61.16352,60.32289,1.158498,1.158498,0,-1,0,1.158498,3.563714,2.220446E-16,0,0,0.04128556,1.219472,1.158498,0,0,1.096489,3.566849,0,1.178186,-1.178186,3.717874,61.96444,0.1372249,1.274348,0.03302845,0,3.608135
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,58.73594,58.73594,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.405585,2.388663,0,1.114666,-1.114666,2.542913,42.38179,0.1372249,1.164826,0,0,2.388663
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,56.82972,56.82972,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.644103,1.273997,0,0.9021149,-0.9021149,1.592,26.53328,0.1372249,0.94271,0,0,1.273997
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,54.98923,54.98923,0.729487,0.3532876,0,-1,0,0.3532876,0,0,0.3761993,0.449148,0,0.3718817,0.3532876,0,0,4.646452,0.3718817,0,0.3718817,-0.3718817,1.200002,20,0.1372249,0.8024357,0,0,0.3718817
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,53.13936,53.13936,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372249,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,51.81533,51.81533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372249,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,50.78241,50.78241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372249,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,49.62741,49.62741,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372249,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,48.82924,48.82924,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372249,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,48.01229,48.01229,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372249,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,47.3268,47.3268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372249,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,46.71644,46.71644,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1374826,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01332521,46.72808,46.48168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01332521,0,0,1.452632,1.38,3.679654,1.242,1.393325,0,1.393325,3.83101,63.85003,0.1376451,0,0.01066017,1.7,1.255325
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1139907,48.18692,46.05912,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1139907,0,0,1.452632,1.38,2.286329,2.495993,1.493991,0,1.493991,5.248334,87.47205,0.1377883,0,0.09119257,1.7,2.609983
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4026403,54.92087,47.06387,0.9203807,0.9203807,0,0,0,0.9203807,43.74715,1.110223E-16,0,0,0.4026403,0.9688218,0.9203807,0,0,0.7923384,3.840584,0,0.5661815,-0.5661815,4.651526,77.52528,0.1377883,1.012419,0.3221122,0,4.243225
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.632637,62.64176,49.62741,0.5022838,0.5022838,0,-1,0,0.5022838,125.9521,0,0,0,0.632637,0.5287198,0.5022838,0,0,1.421429,3.274403,0.1039172,0,0.1039172,4.750111,79.16835,0.1377689,0.5525122,0.5061095,0,3.90704
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.677008,66.1992,51.91863,0.2384868,0.2384868,0,0,0,0.2384868,283.8765,0,0,0,0.677008,0.2510388,0.2384868,0,0,1.317512,3.367928,0.4259693,0,0.4259693,5.154221,85.9035,0.1376898,0.2623355,0.5416064,0,4.044936
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7504902,70.63929,54.29436,0.4748397,0.4748397,0,0,0,0.4748397,158.0513,0,0,0,0.7504902,0.4998313,0.4748397,0,0,0.8915426,3.751301,0.2506588,0,0.2506588,5.392016,89.86676,0.1376433,0.5223237,0.6003922,0,4.501791
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.066813,82.04735,56.72643,0.3119185,0.3119185,0,0,0,0.3119185,342.0165,0.09759387,0,0,1.066813,0.3283353,0.3119185,0,0,0.6408837,3.976894,0.6408837,0,0.6408837,6.000012,100,0.1375245,0.3431103,0.8534502,0,5.043706
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8271415,78.21992,59.1585,0,0,0,0,0,0,0,0.8271415,0,0,0.8271415,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375245,0,0.6617132,0,5.38083
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7356902,77.62251,60.74545,0.8165888,0.8165888,0,-1,0,0.8165888,90.09309,0,0,0,0.7356902,0.8595672,0.8165888,0,0,0,4.553689,0,0.123877,-0.123877,5.869434,97.82371,0.1375245,0.8982477,0.5885521,0,5.289379
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6664415,76.71837,61.53423,0.1021583,0.1021583,0,-1,0,0.1021583,652.3615,0.4212653,0,0,0.6664415,0.1075351,0.1021583,0,0,0.1376411,4.429812,0.1376411,0,0.1376411,6.000012,100,0.137499,0.1123741,0.5331532,0,5.096253
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4443741,72.22691,62.4357,0.1755389,0.1755389,0,-1,0,0.1755389,253.1486,0.2595964,0,0,0.4443741,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.137499,0.1930927,0.3554993,0,4.998063
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2770344,67.81184,61.90045,0.0357931,0.0357931,0,-1,0,0.0357931,773.9883,0.2393575,0,0,0.2770344,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.137499,0.03937241,0.2216275,0,4.830723
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05749187,61.23112,60.05996,0.6946903,0.6946903,0,-1,0,0.6946903,8.275899,0,1.110223E-16,0,0.05749187,0.731253,0.6946903,0,0,0,4.553689,0,0.6737611,-0.6737611,5.289805,88.16325,0.137499,0.7641594,0.0459935,0,4.611181
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,58.47301,58.47301,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7486235,3.879928,0,0.4085574,-0.4085574,4.859148,80.98564,0.137499,0.4269425,0,0,3.879928
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,56.5668,56.5668,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.202576,3.47137,0,0.07327896,-0.07327896,4.781905,79.69827,0.137499,0.07657651,0,0,3.47137
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,54.71692,54.71692,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.283997,3.398092,0,0.2835342,-0.2835342,4.483034,74.71709,0.137499,0.2962932,0,0,3.398092
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,52.89521,52.89521,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.599035,3.114557,0,0.2697855,-0.2697855,4.198655,69.97745,0.137499,0.2819259,0,0,3.114557
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,51.62753,51.62753,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.898797,2.844772,0,0.1263463,-0.1263463,4.065475,67.75777,0.137499,0.1320319,0,0,2.844772
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,50.60399,50.60399,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.039182,2.718426,0,0.1926768,-0.1926768,3.862375,64.37279,0.137499,0.2013473,0,0,2.718426
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,49.46777,49.46777,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.253267,2.525748,0,0.1502748,-0.1502748,3.703972,61.73274,0.137499,0.1570371,0,0,2.525748
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,48.69778,48.69778,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.420239,2.375474,0,0.103966,-0.103966,3.594382,59.90625,0.137499,0.1086444,0,0,2.375474
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,47.88083,47.88083,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.535757,2.271508,0,0.1106654,-0.1106654,3.47773,57.96206,0.137499,0.1156453,0,0,2.271508
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,47.19534,47.19534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.658718,2.160842,0,0,0,3.47773,57.96206,0.137499,0,0,0,2.160842
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,46.61314,46.61314,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.658718,2.160842,0,0.2348305,-0.2348305,3.230197,53.83651,0.137499,0.2453979,0,0,2.160842
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01353365,46.62848,46.37839,0.1903524,0.1903524,0,0,0,0.1903524,7.109786,0,0,0,0.01353365,0.2003709,0.1903524,0,0,2.919641,1.926012,0,0.1868373,-0.1868373,3.033253,50.55412,0.137499,0.2093876,0.01082692,0,1.939546
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2911233,51.50936,45.95583,0.0232083,0.0232083,0,0,0,0.0232083,1254.393,0,0,0,0.2911233,0.02442979,0.0232083,0,0,3.127238,1.739175,0.2666935,0,0.2666935,3.286261,54.77091,0.1374496,0.02552913,0.2328987,0,2.030298
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5157394,57.14866,46.93241,0,0,0,0,0,0,0,0,0,0,0.5157394,0,0,0,0,2.860544,1.979199,0.5157394,0,0.5157394,3.775535,62.92545,0.1373542,0,0.4125915,0,2.494938
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8052722,66.52104,49.49594,1.42379,1.38,0,-1,0,1.38,58.35306,2.220446E-16,0.04378997,0.186169,0.8052722,1.452632,1.38,0,0,2.344805,2.443364,0,0.6473594,-0.6473594,3.093158,51.55253,0.1373542,1.566169,0.6442177,0,3.248636
