Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.077048,76.23772,51.78717,0,0,0,0,0,0,0,0,0,0,1.077048,0,0,0,0,3.064093,1.796005,1.077048,0,1.077048,4.114935,68.58212,0.1371555,0,0.8616384,0,2.873053
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.178166,82.12495,54.14411,0.7879654,0.7879654,0,0,0,0.7879654,149.5201,0,0,0,1.178166,0.8294373,0.7879654,0,0,1.987045,2.765348,0.3487291,0,0.3487291,4.445769,74.096,0.1370913,0.8667619,0.9425331,0,3.943514
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.112052,83.14155,56.51984,0.3550389,0.3550389,0,0,0,0.3550389,313.2198,0,0,0,1.112052,0.3737252,0.3550389,0,0,1.638316,3.079204,0.7383269,0,0.7383269,5.146207,85.76994,0.1369556,0.3905428,0.8896416,0,4.191257
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9322973,80.86896,58.94253,0,0,0,0,0,0,0,0.03230797,0,0,0.9322973,0,0,0,0,0.8999894,3.743699,0.8999894,0,0.8999894,6.000012,100,0.1367904,0,0.7458379,0,4.675996
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6228335,74.48415,60.52948,0,0,0,-1,0,0,0,0.6228335,0,0,0.6228335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367904,0,0.4982668,0,5.176522
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7705685,79.22187,61.32764,0.08838701,0.08838701,0,-1,0,0.08838701,871.8121,0.6775296,0,0,0.7705685,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1367904,0.0972257,0.6164548,0,5.324257
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.421441,71.45303,62.21972,0,0,0,-1,0,0,0,0.421441,0,0,0.421441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367904,0,0.3371528,0,4.97513
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2829169,67.7271,61.69387,0.5589428,0.5589428,0,-1,0,0.5589428,50.61644,0,0,0,0.2829169,0.5883608,0.5589428,0,0,0,4.553689,0,0.3054439,-0.3054439,5.678046,94.63391,0.1367904,0.6148371,0.2263336,0,4.836606
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04329003,60.72275,59.84399,0,0,0,-1,0,0,0,0,0,0,0.04329003,0,0,0,0,0.3393821,4.248245,0.04329003,0,0.04329003,5.719114,95.31838,0.1367825,0,0.03463202,0,4.291535
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,58.21009,58.21009,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2960921,4.287206,0,0.8822563,-0.8822563,4.789135,79.81875,0.1367825,0.9219579,0,0,4.287206
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,56.30387,56.30387,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.276377,3.40495,0,0.02425804,-0.02425804,4.763565,79.39258,0.1367825,0.02534965,0,0,3.40495
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.30333,3.380692,0,0,0,4.763565,79.39258,0.1367825,0,0,0,3.380692
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,52.68863,52.68863,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.30333,3.380692,0,0.04134474,-0.04134474,4.719983,78.66623,0.1367825,0.04320526,0,0,3.380692
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,51.44912,51.44912,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.349269,3.339347,0,0.09064007,-0.09064007,4.62444,77.07385,0.1367825,0.09471887,0,0,3.339347
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,50.44436,50.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.44998,3.248707,0,0,0,4.62444,77.07385,0.1367825,0,0,0,3.248707
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,49.30814,49.30814,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.44998,3.248707,0,0.1507961,-0.1507961,4.465487,74.42464,0.1367825,0.1575819,0,0,3.248707
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,48.53814,48.53814,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.617531,3.097911,0,0.02196019,-0.02196019,4.442339,74.03883,0.1367825,0.0229484,0,0,3.097911
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,47.74936,47.74936,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.641931,3.075951,0,0.02468883,-0.02468883,4.416315,73.6051,0.1367825,0.02579983,0,0,3.075951
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,47.09204,47.09204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.669363,3.051262,0,0,0,4.416315,73.6051,0.1367825,0,0,0,3.051262
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,46.48168,46.48168,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.669363,3.051262,0,0.1228067,-0.1228067,4.286865,71.44761,0.1367825,0.128333,0,0,3.051262
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01549306,46.53305,46.24692,0,0,0,0,0,0,0,0,0,0,0.01549306,0,0,0,0,1.805815,2.928455,0.01549306,0,0.01549306,4.301563,71.69257,0.1367797,0,0.01239445,0,2.943948
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1155404,47.97817,45.82436,0.1711732,0.1711732,0,0,0,0.1711732,67.49911,0,2.775558E-17,0,0.1155404,0.1801824,0.1711732,0,0,1.790322,2.942399,0,0.06464193,-0.06464193,4.233425,70.55694,0.1367797,0.1882906,0.09243235,0,3.057939
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09859363,48.64684,46.80095,0.2927098,0.2927098,0,0,0,0.2927098,33.68307,0,0,0,0.09859363,0.3081156,0.2927098,0,0,1.862147,2.877757,0,0.2095219,-0.2095219,4.012569,66.87601,0.1367797,0.3219808,0.07887491,0,2.976351
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.16797,52.56293,49.33631,0.2127104,0.2127104,0,-1,0,0.2127104,78.96656,0,2.775558E-17,0,0.16797,0.2239056,0.2127104,0,0,2.094949,2.668235,0,0.05593559,-0.05593559,3.953608,65.89333,0.1367797,0.2339814,0.134376,0,2.836205
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.160816,54.74313,51.60875,0.7693099,0.7693099,0,0,0,0.7693099,20.90393,0,1.110223E-16,0,0.160816,0.8097998,0.7693099,0,0,2.157099,2.612299,0,0.6489838,-0.6489838,3.269519,54.49187,0.1367797,0.8462409,0.1286528,0,2.773115
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1619706,57.13634,53.92814,1.543018,1.543018,0.425,0,0.172125,1.543018,10.497,0,0,0,0.1619706,1.176861,1.118018,0,0,2.878193,1.963315,0,1.01489,-1.01489,2.199731,36.66211,0.1367797,1.697319,0.1295764,1.7,2.125286
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4270184,65.25085,56.30387,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,317.2289,2.220446E-16,0,0,0.4270184,0,0,1.452632,1.38,4.005848,0.9484255,1.807018,0,1.807018,3.914019,65.23352,0.1369205,0.1480698,0.3416147,1.7,1.375444
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3747706,66.66764,58.73594,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,48.71316,0,0,0,0.3747706,0,0,0.9306583,0.8841254,2.19883,2.574742,1.258896,0,1.258896,5.108313,85.13837,0.1372065,0.8462758,0.2998165,1.7,2.949513
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2406555,65.31096,60.26655,0.5657531,0.5657531,0,-1,0,0.5657531,42.53719,0,0,0,0.2406555,0.5955296,0.5657531,0,0,0.9399338,3.707748,0,0.3548741,-0.3548741,4.734242,78.90388,0.1372065,0.6223284,0.1925244,0,3.948404
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.167848,64.5645,61.06472,0.6823561,0.6823561,0,-1,0,0.6823561,24.59831,0,1.110223E-16,0,0.167848,0.7182695,0.6823561,0,0,1.334238,3.352875,0,0.5504215,-0.5504215,4.154047,69.23398,0.1372065,0.7505916,0.1342784,0,3.520722
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.0116721,62.19616,61.95679,0.6888997,0.6888997,0,-1,0,0.6888997,1.69431,0,1.110223E-16,0,0.0116721,0.7251576,0.6888997,0,0,1.945818,2.802453,0,0.7134855,-0.7134855,3.401968,56.69934,0.1372065,0.7577897,0.009337678,0,2.814125
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05659178,62.59474,61.43094,0.2005586,0.2005586,0,-1,0,0.2005586,28.21709,0,2.775558E-17,0,0.05659178,0.2111143,0.2005586,0,0,2.73858,2.088967,0,0.1545225,-0.1545225,3.239086,53.98466,0.1372065,0.2206144,0.04527343,0,2.145559
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02747788,60.1366,59.58106,0.3746206,0.3746206,0,-1,0,0.3746206,7.334857,0,5.551115E-17,0,0.02747788,0.3943374,0.3746206,0,0,2.910271,1.934445,0,0.3668596,-0.3668596,2.852382,47.53961,0.1372065,0.4120826,0.0219823,0,1.961923
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,57.99411,57.99411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.317893,1.567585,0,0,0,2.852382,47.53961,0.1372065,0,0,0,1.567585
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,56.09728,56.09728,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.317893,1.567585,0,1.092483,-1.092483,1.700804,28.34668,0.1372065,1.141645,0,0,1.567585
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,54.29436,54.29436,0.4826944,0.4513472,0,-1,0,0.4513472,0,0,0.03134724,0.07961668,0,0.4751023,0.4513472,0,0,4.531763,0.4751023,0,0.4751023,-0.4751023,1.200002,20,0.1372065,0.5309638,0,0,0.4751023
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,52.50082,52.50082,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372065,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,51.26131,51.26131,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372065,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,50.28473,50.28473,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372065,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,49.14851,49.14851,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372065,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,48.37851,48.37851,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372065,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,47.6179,47.6179,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372065,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,46.96058,46.96058,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372065,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,46.37839,46.37839,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1374659,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03288995,46.77076,46.16241,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.22342,2.220446E-16,0,0,0.03288995,0,0,1.452632,1.38,3.679654,1.242,1.41289,0,1.41289,3.849571,64.15938,0.1376991,0.2100566,0.02631196,1.7,1.27489
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07203982,47.04653,45.71168,1.066927,1.066927,1.7,0,0.5202,1.066927,6.752085,0,0,0,0.07203982,0,0,0.6330729,0.6014193,2.266764,2.513601,0.6734591,0,0.6734591,4.48847,74.80768,0.1378585,1.17362,0.05763186,1.7,2.585641
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09798922,48.52135,46.68827,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09798922,0,0,1.452632,1.38,1.593305,3.119714,1.477989,0,1.477989,5.890614,98.1767,0.1380016,0,0.07839138,1.7,3.217703
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1954573,52.96962,49.20485,1.118338,1.118338,0,-1,0,1.118338,17.47748,0,2.220446E-16,0,0.1954573,1.177198,1.118338,0,0,0.1153161,4.449904,0,0.9817404,-0.9817404,4.855768,80.92931,0.1380016,1.230172,0.1563658,0,4.645362
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.3959714,59.41506,51.44912,0.6209035,0.6209035,0,0,0,0.6209035,63.77343,0,0,0,0.3959714,0.6535826,0.6209035,0,0,1.206139,3.468164,0,0.2576112,-0.2576112,4.584222,76.40355,0.1380016,0.6829938,0.3167771,0,3.864136
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4586438,63.24329,53.76851,0.2956247,0.2956247,0,0,0,0.2956247,155.144,0,0,0,0.4586438,0.3111839,0.2956247,0,0,1.492373,3.210553,0.1474599,0,0.1474599,4.724115,78.73509,0.1379746,0.3251872,0.3669151,0,3.669197
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2827669,61.93254,56.14424,0.7060085,0.7060085,0,0,0,0.7060085,40.05148,0,0,0,0.2827669,0.7431669,0.7060085,0,0,1.344913,3.343267,0,0.4604,-0.4604,4.238811,70.64671,0.1379746,0.7766094,0.2262135,0,3.626034
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1593083,61.77753,58.51997,0.8928447,0.8928447,0,0,0,0.8928447,17.84277,0,0,0,0.1593083,0.9398366,0.8928447,0,0,1.856469,2.882867,0,0.7805283,-0.7805283,3.416062,56.93425,0.1379746,0.9821292,0.1274466,0,3.042175
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3642878,67.83443,60.05996,0.4375789,0.4375789,0,-1,0,0.4375789,83.25076,0,5.551115E-17,0,0.3642878,0.4606094,0.4375789,0,0,2.723723,2.102339,0,0.09632161,-0.09632161,3.31453,55.24205,0.1379746,0.4813368,0.2914302,0,2.466626
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.37473,68.90812,60.84874,1.393222,1.38,0,-1,0,1.38,27.15435,2.220446E-16,0.01322226,0.1525445,0.37473,1.452632,1.38,0,0,2.830747,2.006017,0,1.077902,-1.077902,2.178322,36.30529,0.1379746,1.532544,0.299784,0,2.380747
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4113755,70.71447,61.75021,0.801742,0.801742,0,-1,0,0.801742,51.31021,0,1.110223E-16,0,0.4113755,0.8439389,0.801742,0,0,4.028415,0.9281154,0,0.4325634,-0.4325634,1.72236,28.70594,0.1379746,0.8819161,0.3291004,0,1.339491
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.186406,65.11688,61.21497,0.3641866,0.3641866,0,-1,0,0.3641866,51.1842,0,5.551115E-17,0,0.186406,0.3833543,0.3641866,0,0,4.509041,0.495552,0,0.1969483,-0.1969483,1.514758,25.24592,0.1379746,0.4006053,0.1491248,0,0.681958
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.0507846,60.39365,59.36509,0,0,0,-1,0,0,0,0,0,0,0.0507846,0,0,0,0,4.727872,0.2986037,0.0507846,0,0.0507846,1.562937,26.04889,0.1379653,0,0.04062768,0,0.3493882
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,57.78753,57.78753,0.8472016,0.3270943,0,-1,0,0.3270943,0,0,0.5201074,0.6048275,0,0.3443098,0.3270943,0,0,4.677088,0.3443098,0,0.3443098,-0.3443098,1.200002,20,0.1379653,0.9319218,0,0,0.3443098
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,55.93765,55.93765,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379653,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,54.14411,54.14411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379653,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,52.34119,52.34119,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379653,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,51.12985,51.12985,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379653,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,50.15326,50.15326,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379653,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,49.01704,49.01704,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379653,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,48.27522,48.27522,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379653,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,47.48643,47.48643,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379653,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,46.8479,46.8479,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379653,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,46.26571,46.26571,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.138189,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02795102,46.57546,46.05912,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,30.00159,2.220446E-16,0,0,0.02795102,0,0,1.452632,1.38,3.679654,1.242,1.407951,0,1.407951,3.844885,64.08129,0.138381,0.1024816,0.02236081,1.7,1.269951
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2597257,50.53122,45.60839,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,83.44759,0,0,0,0.2597257,0,0,1.388756,1.319318,2.271703,2.509156,1.579044,0,1.579044,5.342897,89.04811,0.1386026,0.3423685,0.2077806,1.7,2.768882
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6427839,59.52601,46.58497,0.4693872,0.4693872,0,0,0,0.4693872,136.9411,0,0,0,0.6427839,0.4940917,0.4693872,0,0,0.6926596,3.930295,0.1486922,0,0.1486922,5.483959,91.39914,0.1385755,0.5163259,0.5142272,0,4.573079
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7380319,64.44954,49.07338,0.395827,0.395827,0,-1,0,0.395827,186.4531,0,0,0,0.7380319,0.41666,0.395827,0,0,0.5439674,4.064118,0.3213719,0,0.3213719,5.788839,96.48046,0.1385168,0.4354097,0.5904255,0,4.80215
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,0.9926171,73.34116,51.28948,0.6804487,0.6804487,0,0,0,0.6804487,145.8769,0.05375983,0,0,0.9926171,0.7162617,0.6804487,0,0,0.2225955,4.353353,0.2225955,0,0.2225955,6.000012,100,0.1384763,0.7484935,0.7940937,0,5.34597
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9470723,74.89301,53.60887,0.4237189,0.4237189,0,0,0,0.4237189,223.5143,0.5010524,0,0,0.9470723,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1384763,0.4660908,0.7576578,0,5.500761
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7792817,73.23653,55.93765,0,0,0,0,0,0,0,0.7792817,0,0,0.7792817,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384763,0,0.6234254,0,5.332971
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7426367,75.01881,58.31338,0.3096816,0.3096816,0,0,0,0.3096816,239.8066,0.4166561,0,0,0.7426367,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1384763,0.3406497,0.5941094,0,5.296326
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8403121,79.44804,59.90033,0.4631884,0.4631884,0,-1,0,0.4631884,181.4191,0.3527454,0,0,0.8403121,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1384763,0.5095072,0.6722496,0,5.394001
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5739983,73.38906,60.63277,0,0,0,-1,0,0,0,0.5739983,0,0,0.5739983,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384763,0,0.4591986,0,5.127687
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5349602,73.42623,61.53423,0.3595324,0.3595324,0,-1,0,0.3595324,148.7933,0.1565049,0,0,0.5349602,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1384763,0.3954857,0.4279681,0,5.088649
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2659415,66.69421,61.06472,0.1053939,0.1053939,0,-1,0,0.1053939,252.331,0.1550006,0,0,0.2659415,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1384763,0.1159333,0.2127532,0,4.819631
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05922958,60.41461,59.21484,0.3366441,0.3366441,0,-1,0,0.3366441,17.59412,0,0,0,0.05922958,0.3543622,0.3366441,0,0,0,4.553689,0,0.2951326,-0.2951326,5.688915,94.81506,0.1384763,0.3703085,0.04738366,0,4.612918
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,57.57155,57.57155,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3279251,4.258556,0,0.55391,-0.55391,5.105042,85.08387,0.1384763,0.5788359,0,0,4.258556
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,55.72168,55.72168,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9433807,3.704646,0,0.7525573,-0.7525573,4.311778,71.86282,0.1384763,0.7864224,0,0,3.704646
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,53.92814,53.92814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.779555,2.952089,0,0,0,4.311778,71.86282,0.1384763,0,0,0,2.952089
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,52.16277,52.16277,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.779555,2.952089,0,0.1701946,-0.1701946,4.132377,68.87281,0.1384763,0.1778533,0,0,2.952089
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,50.97021,50.97021,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.96866,2.781894,0,0.01464923,-0.01464923,4.116935,68.61545,0.1384763,0.01530845,0,0,2.781894
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,49.99363,49.99363,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.984937,2.767245,0,0.02019609,-0.02019609,4.095646,68.26064,0.1384763,0.02110491,0,0,2.767245
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,48.88558,48.88558,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.007377,2.747049,0,0.1861863,-0.1861863,3.899389,64.98969,0.1384763,0.1945646,0,0,2.747049
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,48.11558,48.11558,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.214251,2.560863,0,0.08511414,-0.08511414,3.809671,63.49438,0.1384763,0.08894428,0,0,2.560863
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,47.35497,47.35497,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.308822,2.475749,0,0.1712379,-0.1712379,3.62917,60.48605,0.1384763,0.1789436,0,0,2.475749
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,46.71644,46.71644,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.499087,2.304511,0,0.02599993,-0.02599993,3.601764,60.02928,0.1384763,0.02716992,0,0,2.304511
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,46.16241,46.16241,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.527976,2.278511,0,0.1327545,-0.1327545,3.461828,57.69702,0.1384763,0.1387285,0,0,2.278511
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.0319181,46.51706,45.92765,0.2378469,0.2378469,0,0,0,0.2378469,13.4196,0,5.551115E-17,0,0.0319181,0.2503652,0.2378469,0,0,2.675481,2.145756,0,0.2184471,-0.2184471,3.231565,53.85931,0.1384763,0.2616316,0.02553448,0,2.177675
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1879947,49.03364,45.5051,0.7719669,0.7719669,0,0,0,0.7719669,24.3527,0,1.110223E-16,0,0.1879947,0.8125967,0.7719669,0,0,2.9182,1.927309,0,0.624602,-0.624602,2.573177,42.88619,0.1384763,0.8491636,0.1503958,0,2.115304
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4273866,54.78585,46.45351,0.7368442,0.7368442,0,0,0,0.7368442,58.0023,0,1.110223E-16,0,0.4273866,0.7756255,0.7368442,0,0,3.612202,1.302707,0,0.3482389,-0.3482389,2.206101,36.76827,0.1384763,0.8105286,0.3419093,0,1.730094
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8518577,66.98325,48.91375,0,0,0,-1,0,0,0,0,0,0,0.8518577,0,0,0,0,3.999134,0.9544685,0.8518577,0,0.8518577,3.014244,50.2373,0.1383212,0,0.6814861,0,1.806326
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9706252,72.57053,51.12985,0,0,0,0,0,0,0,0,0,0,0.9706252,0,0,0,0,3.147276,1.721141,0.9706252,0,0.9706252,3.93506,65.5842,0.1381449,0,0.7765002,0,2.691766
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.984341,75.68351,53.43045,0.9088188,0.9088188,0,0,0,0.9088188,108.3099,0,0,0,0.984341,0.9566514,0.9088188,0,0,2.176651,2.594703,0.0276896,0,0.0276896,3.961328,66.022,0.1381399,0.9997007,0.7874728,0,3.579044
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,0.9917732,78.72092,55.77802,0.431441,0.431441,0,0,0,0.431441,229.8746,0,0,0,0.9917732,0.4541484,0.431441,0,0,2.148961,2.619624,0.5376247,0,0.5376247,4.471364,74.52258,0.1380424,0.4745851,0.7934185,0,3.611397
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6033362,71.36352,58.15375,0.9820924,0.9820924,0,0,0,0.9820924,61.43374,0,1.110223E-16,0,0.6033362,1.033782,0.9820924,0,0,1.611337,3.103486,0,0.4304453,-0.4304453,4.017635,66.96044,0.1380424,1.080302,0.4826689,0,3.706822
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6608233,74.49094,59.68436,0.3224286,0.3224286,0,-1,0,0.3224286,204.9518,0,0,0,0.6608233,0.3393986,0.3224286,0,0,2.089609,2.673041,0.3214248,0,0.3214248,4.322565,72.0426,0.1379842,0.3546715,0.5286586,0,3.333864
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5143461,71.71675,60.42618,0,0,0,-1,0,0,0,0,0,0,0.5143461,0,0,0,0,1.768184,2.962323,0.5143461,0,0.5143461,4.810516,80.17512,0.1378912,0,0.4114769,0,3.476669
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3662829,69.22331,61.32764,0.9849169,0.9849169,0,-1,0,0.9849169,37.18922,0,1.110223E-16,0,0.3662829,1.036755,0.9849169,0,0,1.253838,3.425235,0,0.6704717,-0.6704717,4.103777,68.39615,0.1378912,1.083409,0.2930264,0,3.791517
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1244676,63.42327,60.84874,0.7283911,0.7283911,0,-1,0,0.7283911,17.08802,0,1.110223E-16,0,0.1244676,0.7667274,0.7283911,0,0,1.998807,2.754763,0,0.6422598,-0.6422598,3.426776,57.11282,0.1378912,0.8012302,0.0995741,0,2.87923
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04196376,59.84557,58.99887,0.4613927,0.4613927,0,-1,0,0.4613927,9.09502,0,5.551115E-17,0,0.04196376,0.4856766,0.4613927,0,0,2.712429,2.112503,0,0.4437128,-0.4437128,2.959062,49.3176,0.1378912,0.507532,0.03357101,0,2.154467
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,57.36496,57.36496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.205443,1.66879,0,0,0,2.959062,49.3176,0.1378912,0,0,0,1.66879
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,55.51509,55.51509,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.205443,1.66879,0,0.3414772,-0.3414772,2.599113,43.31847,0.1378912,0.3568437,0,0,1.66879
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,53.74033,53.74033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.584862,1.327313,0,0,0,2.599113,43.31847,0.1378912,0,0,0,1.327313
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,52.00314,52.00314,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.584862,1.327313,0,0.2044852,-0.2044852,2.383567,39.72604,0.1378912,0.213687,0,0,1.327313
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,50.83875,50.83875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812068,1.122828,0,0,0,2.383567,39.72604,0.1378912,0,0,0,1.122828
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,49.86217,49.86217,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.812068,1.122828,0,0.09335871,-0.09335871,2.285158,38.08589,0.1378912,0.09755985,0,0,1.122828
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,48.78229,48.78229,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.9158,1.029469,0,0.09909391,-0.09909391,2.180704,36.34499,0.1378912,0.1035531,0,0,1.029469
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,48.01229,48.01229,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,4.025904,0.9303752,0,0.1575869,-0.1575869,2.014593,33.57648,0.1378912,0.1646783,0,0,0.9303752
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,47.25168,47.25168,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.201001,0.7727883,0,0.2536991,-0.2536991,1.747171,29.11945,0.1378912,0.2651155,0,0,0.7727883
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,46.61314,46.61314,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.482889,0.5190893,0,0.03798828,-0.03798828,1.707127,28.45207,0.1378912,0.03969775,0,0,0.5190893
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,46.05912,46.05912,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.525098,0.481101,0,0.08013467,-0.08013467,1.622658,27.04425,0.1378912,0.08374073,0,0,0.481101
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0152973,46.1061,45.82436,0,0,0,0,0,0,0,0,0,0,0.0152973,0,0,0,0,4.614136,0.4009663,0.0152973,0,0.0152973,1.63717,27.28612,0.1378884,0,0.01223784,0,0.4162636
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3427076,51.95878,45.4018,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,45.19994,0,0,0,0.3427076,0.3507406,0.3332036,0,0,4.598839,0.4147339,0,0.00803304,-0.00803304,1.628703,27.14499,0.1378884,0.834024,0.2741661,1.7,0.7574415
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.694336,60.41488,46.35022,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,170.2647,0,0,0,0.694336,0,0,1.292202,1.227592,4.607765,0.4067008,1.921928,0,1.921928,3.452004,57.53328,0.1380476,0.4485776,0.5554688,1.7,1.101037
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7017188,63.28256,48.78229,0.4458244,0.4458244,0,-1,0,0.4458244,157.398,0,0,0,0.7017188,0.4692889,0.4458244,0,0,2.685837,2.136436,0.2324299,0,0.2324299,3.672506,61.20831,0.1380057,0.4904068,0.561375,0,2.838155
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7467561,66.78828,50.97021,0,0,0,0,0,0,0,0,0,0,0.7467561,0,0,0,0,2.453407,2.345623,0.7467561,0,0.7467561,4.380941,73.01554,0.1378711,0,0.5974049,0,3.092379
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.014875,76.32514,53.27082,0.5266382,0.5266382,0,0,0,0.5266382,192.7082,0,0,0,1.014875,0.554356,0.5266382,0,0,1.70665,3.017704,0.460519,0,0.460519,4.817828,80.29697,0.1377883,0.579302,0.8119,0,4.032578
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.063994,80.52957,55.57143,0,0,0,0,0,0,0,0,0,0,1.063994,0,0,0,0,1.246131,3.432171,1.063994,0,1.063994,5.827221,97.12016,0.1375972,0,0.8511949,0,4.496164
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8784264,78.18507,57.94716,1.435258,1.435258,0.425,0,0.172125,1.435258,61.20337,0,0,0,0.8784264,1.06343,1.010258,0,0,0.1821378,4.389765,0,0.1850033,-0.1850033,5.63221,93.86998,0.1375972,1.578784,0.7027411,1.7,5.268191
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6396562,73.7291,59.47777,1.021583,1.021583,0,-1,0,1.021583,62.61419,0,0,0,0.6396562,1.075351,1.021583,0,0,0.3876971,4.204762,0,0.4356947,-0.4356947,5.172948,86.21562,0.1375972,1.123742,0.5117249,0,4.844418
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.613414,73.90402,60.2196,0.5584776,0.5584776,0,-1,0,0.5584776,109.8368,0,0,0,0.613414,0.5878711,0.5584776,0,0,0.8718023,3.769067,0.02554289,0,0.02554289,5.19718,86.61949,0.1375927,0.6143253,0.4907312,0,4.382481
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4682403,71.36359,61.11167,0,0,0,-1,0,0,0,0,0,0,0.4682403,0,0,0,0,0.8462594,3.792055,0.4682403,0,0.4682403,5.641392,94.023,0.1375088,0,0.3745923,0,4.260296
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2680541,66.2907,60.63277,0.4933532,0.4933532,0,-1,0,0.4933532,54.3331,0,5.551115E-17,0,0.2680541,0.5193191,0.4933532,0,0,0.3780191,4.213472,0,0.251265,-0.251265,5.376535,89.60873,0.1375088,0.5426885,0.2144433,0,4.481526
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06115238,60.0277,58.79228,0.7009362,0.7009362,0,-1,0,0.7009362,8.724387,0,0,0,0.06115238,0.7378276,0.7009362,0,0,0.6572025,3.962207,0,0.6766752,-0.6766752,4.663257,77.72079,0.1375088,0.7710298,0.04892191,0,4.023359
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,57.14899,57.14899,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.409064,3.285532,0,0.3396335,-0.3396335,4.305252,71.75405,0.1375088,0.354917,0,0,3.285532
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,55.29911,55.29911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.786434,2.945898,0,0,0,4.305252,71.75405,0.1375088,0,0,0,2.945898
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,53.53375,53.53375,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.786434,2.945898,0,0.2528783,-0.2528783,4.038694,67.31144,0.1375088,0.2642578,0,0,2.945898
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,51.81533,51.81533,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.06741,2.69302,0,0.1445938,-0.1445938,3.886279,64.77119,0.1375088,0.1511005,0,0,2.69302
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,50.70729,50.70729,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.22807,2.548426,0,0.1096813,-0.1096813,3.770665,62.84429,0.1375088,0.1146169,0,0,2.548426
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,49.7307,49.7307,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.349938,2.438745,0,0.06732383,-0.06732383,3.699699,61.66153,0.1375088,0.0703534,0,0,2.438745
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,48.65083,48.65083,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.424742,2.371421,0,0.1619481,-0.1619481,3.528991,58.8164,0.1375088,0.1692358,0,0,2.371421
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,47.909,47.909,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.604685,2.209473,0,0.004616051,-0.004616051,3.524125,58.73531,0.1375088,0.004823774,0,0,2.209473
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,47.139,47.139,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.609814,2.204857,0,0.01300878,-0.01300878,3.510413,58.50676,0.1375088,0.01359418,0,0,2.204857
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,46.50985,46.50985,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.624268,2.191848,0,0.2932107,-0.2932107,3.201342,53.35559,0.1375088,0.3064052,0,0,2.191848
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,45.95583,45.95583,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,2.950058,1.898637,0,0.04774156,-0.04774156,3.151018,52.51686,0.1375088,0.04988993,0,0,1.898637
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03192523,46.3004,45.71168,0.1644365,0.1644365,0,0,0,0.1644365,19.41493,0,0,0,0.03192523,0.1730911,0.1644365,0,0,3.003104,1.850896,0,0.1411659,-0.1411659,3.002216,50.03683,0.1375088,0.1808802,0.02554019,0,1.882821
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1405099,47.90719,45.28912,0.732725,0.732725,0,0,0,0.732725,19.17635,0,1.110223E-16,0,0.1405099,0.7712894,0.732725,0,0,3.159955,1.70973,0,0.6307795,-0.6307795,2.337316,38.95518,0.1375088,0.8059974,0.1124079,0,1.85024
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2662318,51.29012,46.21875,0.5818095,0.5818095,0,0,0,0.5818095,45.75927,0,0,0,0.2662318,0.6124311,0.5818095,0,0,3.860821,1.07895,0,0.3461993,-0.3461993,1.97239,32.87309,0.1375088,0.6399905,0.2129854,0,1.345182
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4196956,56.92372,48.62265,0.6586404,0.6586404,0,-1,0,0.6586404,63.72152,0,0,0,0.4196956,0.6933057,0.6586404,0,0,4.245487,0.7327508,0,0.2736101,-0.2736101,1.683979,28.06627,0.1375088,0.7245045,0.3357565,0,1.152447
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.6940306,65.36368,50.81058,1.572596,1.572596,0.4770828,0,0.1863436,1.572596,44.13281,0,0,0,0.6940306,1.153171,1.095513,0,0,4.549498,0.4591408,0,0.4591408,-0.4591408,1.200002,20,0.1375088,1.729855,0.5552245,1.7,1.153171
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8758599,72.37424,53.05485,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3457.241,0,0,0,0.8758599,0,0,1.452632,1.38,5.059654,0,2.25586,0,2.25586,3.340099,55.66821,0.1375207,0.02786748,0.7006879,1.7,0.8758599
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8729982,74.98895,55.35545,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,138.4212,0,0,0,0.8729982,0,0,1.069317,1.015852,2.803794,2.030274,1.88885,0,1.88885,5.132019,85.53349,0.1376852,0.6937508,0.6983985,1.7,2.903272
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7248434,73.84773,57.68423,0.04750146,0.04750146,0,0,0,0.04750146,1525.939,0,0,0,0.7248434,0.05000154,0.04750146,0,0,0.9149448,3.730239,0.6748419,0,0.6748419,5.77223,96.20364,0.1375649,0.05225161,0.5798747,0,4.455082
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6181401,72.9028,59.21484,0.6607872,0.6607872,0,-1,0,0.6607872,93.54601,0,0,0,0.6181401,0.6955655,0.6607872,0,0,0.2401029,4.337596,0,0.07742542,-0.07742542,5.690617,94.84342,0.1375649,0.7268659,0.4945121,0,4.955737
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.729447,76.54523,59.94728,0.6460092,0.6460092,0,-1,0,0.6460092,112.9159,0,0,0,0.729447,0.6800097,0.6460092,0,0,0.3261312,4.260171,0.0494373,0,0.0494373,5.737517,95.62509,0.1375562,0.7106102,0.5835576,0,4.989618
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4153049,69.78104,60.7924,1.015466,1.015466,0,-1,0,1.015466,40.89795,0,0,0,0.4153049,1.068912,1.015466,0,0,0.2766939,4.304665,0,0.653607,-0.653607,5.048555,84.14241,0.1375562,1.117013,0.3322439,0,4.719969
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1612523,63.66392,60.32289,0.7002127,0.7002127,0,-1,0,0.7002127,23.02905,0,0,0,0.1612523,0.737066,0.7002127,0,0,1.002924,3.651057,0,0.5758136,-0.5758136,4.441594,74.02642,0.1375562,0.7702339,0.1290019,0,3.81231
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05500009,59.62805,58.51997,0.1604515,0.1604515,0,-1,0,0.1604515,34.27834,0,0,0,0.05500009,0.1688963,0.1604515,0,0,1.642717,3.075244,0,0.1138962,-0.1138962,4.321537,72.02547,0.1375562,0.1764966,0.04400007,0,3.130244
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,56.88606,56.88606,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.769268,2.961348,0,0.08880856,-0.08880856,4.227924,70.46526,0.1375562,0.09280494,0,0,2.961348
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,55.03619,55.03619,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.867944,2.872539,0,0.6241443,-0.6241443,3.570019,59.50019,0.1375562,0.6522307,0,0,2.872539
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,53.31778,53.31778,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.561438,2.248395,0,0.6628589,-0.6628589,2.871304,47.85497,0.1375562,0.6926876,0,0,2.248395
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,51.62753,51.62753,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,3.297948,1.585536,0,0.3718549,-0.3718549,2.479335,41.32216,0.1375562,0.3885884,0,0,1.585536
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,50.51948,50.51948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.71112,1.213681,0,0,0,2.479335,41.32216,0.1375562,0,0,0,1.213681
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,49.5429,49.5429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.71112,1.213681,0,0,0,2.479335,41.32216,0.1375562,0,0,0,1.213681
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,48.46302,48.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.71112,1.213681,0,0,0,2.479335,41.32216,0.1375562,0,0,0,1.213681
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,47.74936,47.74936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.71112,1.213681,0,0,0,2.479335,41.32216,0.1375562,0,0,0,1.213681
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,46.97936,46.97936,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.71112,1.213681,0,0.09843325,-0.09843325,2.375577,39.59286,0.1375562,0.1028627,0,0,1.213681
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,46.35022,46.35022,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.82049,1.115248,0,0.001071022,-0.001071022,2.374448,39.57405,0.1375562,0.001119219,0,0,1.115248
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,45.82436,45.82436,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.82168,1.114177,0,0.1332004,-0.1332004,2.234042,37.23396,0.1375562,0.1391944,0,0,1.114177
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02425359,46.02668,45.58022,0,0,0,0,0,0,0,0,0,0,0.02425359,0,0,0,0,3.969681,0.9809763,0.02425359,0,0.02425359,2.257051,37.61744,0.1375518,0,0.01940287,0,1.00523
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2301491,49.49029,45.15766,0,0,0,0,0,0,0,0,0,0,0.2301491,0,0,0,0,3.945427,1.002805,0.2301491,0,0.2301491,2.47539,41.25642,0.1375109,0,0.1841193,0,1.232954
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2435065,50.67901,46.05912,0.3030995,0.3030995,0,0,0,0.3030995,80.33882,5.551115E-17,0,0,0.2435065,0.319052,0.3030995,0,0,3.715278,1.209939,0,0.07554553,-0.07554553,2.395758,39.92922,0.1375109,0.3334094,0.1948052,0,1.453445
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6809966,62.45386,48.46302,0.5999525,0.5999525,0,-1,0,0.5999525,113.5084,0,0,0,0.6809966,0.6315289,0.5999525,0,0,3.799217,1.134393,0.04946774,0,0.04946774,2.442687,40.71137,0.1375021,0.6599477,0.5447973,0,1.81539
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9088072,70.38902,50.63216,0.3023507,0.3023507,0,0,0,0.3023507,300.5804,0,0,0,0.9088072,0.3182639,0.3023507,0,0,3.74975,1.178914,0.5905432,0,0.5905432,3.002926,50.04866,0.1373971,0.3325858,0.7270457,0,2.087721
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7625364,69.32604,52.87643,1.535366,1.535366,0.425,0,0.172125,1.535366,49.66479,0,0,0,0.7625364,1.168807,1.110366,0,0,3.159206,1.710403,0,0.4062702,-0.4062702,2.574679,42.91124,0.1373971,1.688903,0.6100291,1.7,2.472939
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8273867,73.54874,55.13948,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8273867,0,0,1.452632,1.38,3.610618,1.304133,2.207387,0,2.207387,4.66879,77.81301,0.137408,0,0.6619093,1.7,2.13152
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.051438,82.51573,57.46826,0.2699513,0.2699513,0.64026,0,0.230891,0.2699513,389.4916,0,0,0,1.051438,0,0,0.3703087,0.3517933,1.403231,3.290781,1.403231,0,1.403231,6.000012,100,0.1372439,0.2969465,0.8411503,1.7,4.342219
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7269586,75.33389,58.94253,0.09396695,0.09396695,0,-1,0,0.09396695,773.6323,0.628046,0,0,0.7269586,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1372439,0.1033636,0.5815669,0,5.280648
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5390316,71.49783,59.68436,0.004745426,0.004745426,0,-1,0,0.004745426,11358.97,0.5340364,0,0,0.5390316,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1372439,0.005219969,0.4312253,0,5.092721
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.326439,67.47843,60.52948,0.08453637,0.08453637,0,-1,0,0.08453637,386.1521,0.2374533,0,0,0.326439,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1372439,0.09299001,0.2611512,0,4.880128
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2738556,65.82108,60.05996,0,0,0,-1,0,0,0,0.2738556,0,0,0.2738556,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372439,0,0.2190845,0,4.827545
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06358878,59.48999,58.21009,0.05240665,0.05240665,0,-1,0,0.05240665,121.3372,0.008423886,0,0,0.06358878,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1372439,0.05764732,0.05087103,0,4.617278
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,56.5668,56.5668,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1372439,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,54.77326,54.77326,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1372439,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,53.05485,53.05485,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1372439,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,51.3646,51.3646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1372439,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,50.3129,50.3129,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1372439,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,49.36448,49.36448,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1372439,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,48.27522,48.27522,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1372439,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,47.58973,47.58973,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1372439,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,46.82912,46.82912,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1372439,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,46.19058,46.19058,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1372439,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,45.6929,45.6929,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1372439,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02230766,45.85896,45.44875,0,0,0,0,0,0,0,0,0,0,0.02230766,0,0,0,0,4.490803,0.5119665,0.02230766,0,0.02230766,1.760825,29.34703,0.13724,0,0.01784613,0,0.5342741
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1417448,47.66311,45.02619,0.147246,0.147246,0,0,0,0.147246,96.26395,0,0,0,0.1417448,0.1549958,0.147246,0,0,4.468495,0.5320433,0,0.01325096,-0.01325096,1.746858,29.11423,0.13724,0.1619706,0.1133958,0,0.6737882
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1640429,48.97734,45.89949,0,0,0,0,0,0,0,0,0,0,0.1640429,0,0,0,0,4.483218,0.5187924,0.1640429,0,0.1640429,1.902482,31.70798,0.137211,0,0.1312343,0,0.6828353
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2154642,52.40998,48.27522,0.525109,0.525109,0,-1,0,0.525109,41.03229,0,0,0,0.2154642,0.5527464,0.525109,0,0,4.319175,0.6664311,0,0.3372821,-0.3372821,1.546956,25.78255,0.137211,0.5776199,0.1723714,0,0.8818953
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3861538,58.14567,50.44436,0,0,0,0,0,0,0,0,0,0,0.3861538,0,0,0,0,4.693933,0.3291489,0.3861538,0,0.3861538,1.913294,31.88816,0.1371429,0,0.3089231,0,0.7153028
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.4932784,62.79034,52.63229,0,0,0,0,0,0,0,0,0,0,0.4932784,0,0,0,0,4.307779,0.6766874,0.4932784,0,0.4932784,2.381258,39.68756,0.137056,0,0.3946227,0,1.169966
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5283643,66.00642,54.87655,0.2818516,0.2818516,0,0,0,0.2818516,187.4619,0,0,0,0.5283643,0.2966859,0.2818516,0,0,3.814501,1.120638,0.2316784,0,0.2316784,2.601048,43.35071,0.1370152,0.3100368,0.4226914,0,1.649002
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2573388,62.49374,57.20533,0.6088378,0.6088378,0,0,0,0.6088378,42.26722,0,1.110223E-16,0,0.2573388,0.6408819,0.6088378,0,0,3.582823,1.329149,0,0.3835431,-0.3835431,2.196758,36.61256,0.1370152,0.6697215,0.205871,0,1.586487
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5336781,70.27148,58.6796,0,0,0,-1,0,0,0,0,0,0,0.5336781,0,0,0,0,4.008982,0.9456054,0.5336781,0,0.5336781,2.703049,45.05074,0.1369214,0,0.4269424,0,1.479283
