Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2093806,63.76264,59.42143,0.08320251,0.08320251,0,-1,0,0.08320251,251.6517,0,0,0,0.2093806,0.08758159,0.08320251,0,0,3.475304,1.425916,0.121799,0,0.121799,2.818598,46.97654,0.1369,0.09152277,0.1675044,0,1.635296
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06434882,61.63743,60.32289,0.4177419,0.4177419,0,-1,0,0.4177419,15.40397,0,0,0,0.06434882,0.4397283,0.4177419,0,0,3.353505,1.535535,0,0.3753795,-0.3753795,2.422913,40.38181,0.1369,0.4595161,0.05147906,0,1.599884
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02713644,60.39359,59.84399,0.6088179,0.6088179,0,-1,0,0.6088179,4.457235,0,1.110223E-16,0,0.02713644,0.6408609,0.6088179,0,0,3.770593,1.160155,0,0.6137245,-0.6137245,1.775991,29.59979,0.1369,0.6696997,0.02170915,0,1.187292
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02497612,58.49341,57.99411,0,0,0,-1,0,0,0,0,0,0,0.02497612,0,0,0,0,4.452509,0.5464307,0.02497612,0,0.02497612,1.799685,29.9947,0.1368956,0,0.0199809,0,0.5714068
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,56.30387,56.30387,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.427533,0.5689092,0,0.3078901,-0.3078901,1.475141,24.58563,0.1368956,0.3217452,0,0,0.5689092
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.769633,0.2610191,0,0,0,1.475141,24.58563,0.1368956,0,0,0,0.2610191
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,52.84826,52.84826,0.4908852,0.2479682,0,-1,0,0.2479682,0,0,0.242917,0.2920056,0,0.2610191,0.2479682,0,0,4.769633,0.2610191,0,0.2610191,-0.2610191,1.200002,20,0.1368956,0.5399737,0,0,0.2610191
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,51.20497,51.20497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368956,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,50.12509,50.12509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368956,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,49.17668,49.17668,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368956,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,48.14375,48.14375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368956,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,47.45826,47.45826,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368956,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,46.68827,46.68827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368956,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,46.08729,46.08729,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368956,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,45.58022,45.58022,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1370988,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02204993,45.75064,45.34546,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.32254,2.220446E-16,0,0,0.02204993,0,0,1.452632,1.38,3.679654,1.242,1.40205,0,1.40205,3.839287,63.98798,0.1373074,0.1582957,0.01763994,1.7,1.26405
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09019874,46.61778,44.95107,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.62509,0,0,0,0.09019874,0,0,1.215714,1.154928,2.277604,2.503845,1.245127,0,1.245127,5.020518,83.67513,0.1375829,0.5327147,0.07215899,1.7,2.594044
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1630696,48.85332,45.79619,1.129928,1.129928,0,0,0,1.129928,14.43186,0,2.220446E-16,0,0.1630696,1.189398,1.129928,0,0,1.032477,3.624459,0,1.026328,-1.026328,3.938673,65.64442,0.1375829,1.242921,0.1304557,0,3.787529
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2105259,52.17754,48.14375,0,0,0,-1,0,0,0,0,0,0,0.2105259,0,0,0,0,2.172842,2.598131,0.2105259,0,0.2105259,4.138395,68.97312,0.1375459,0,0.1684207,0,2.808657
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8152444,67.66177,50.28473,0.3455399,0.3455399,0,0,0,0.3455399,235.9335,0,0,0,0.8152444,0.3637262,0.3455399,0,0,1.962316,2.787604,0.4515182,0,0.4515182,4.566743,76.11224,0.1374667,0.3800938,0.6521955,0,3.602849
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.069592,76.84706,52.45387,0,0,0,0,0,0,0,0,0,0,1.069592,0,0,0,0,1.510798,3.193971,1.069592,0,1.069592,5.581448,93.02394,0.1372794,0,0.8556737,0,4.263563
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.056577,79.26005,54.71692,0.512881,0.512881,0,0,0,0.512881,206.0082,0.07549647,0,0,1.056577,0.5398747,0.512881,0,0,0.4412058,4.156604,0.4412058,0,0.4412058,6.000012,100,0.1372023,0.5641691,0.8452616,0,5.213181
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7160172,72.83698,56.98936,0.5796205,0.5796205,0,0,0,0.5796205,123.5321,0.1058904,0,0,0.7160172,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1372023,0.6375825,0.5728138,0,5.269706
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7265609,74.78875,58.47301,1.139263,1.139263,0,-1,0,1.139263,63.77464,0,0,0,0.7265609,1.199224,1.139263,0,0,0,4.553689,0,0.4726633,-0.4726633,5.501781,91.69617,0.1372023,1.253189,0.5812487,0,5.28025
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6602245,73.9484,59.21484,0,0,0,-1,0,0,0,0.1350431,0,0,0.6602245,0,0,0,0,0.5251814,4.081026,0.5251814,0,0.5251814,6.000012,100,0.1371106,0,0.5281796,0,4.74125
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3577335,67.68645,60.05996,0.1424959,0.1424959,0,-1,0,0.1424959,251.0482,0.2077378,0,0,0.3577335,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1371106,0.1567455,0.2861868,0,4.911422
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1050753,61.72894,59.58106,0.4864914,0.4864914,0,-1,0,0.4864914,21.59859,0,5.551115E-17,0,0.1050753,0.5120963,0.4864914,0,0,0,4.553689,0,0.407021,-0.407021,5.570974,92.84939,0.1371106,0.5351406,0.08406023,0,4.658764
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06497528,59.03492,57.73119,0,0,0,-1,0,0,0,0,0,0,0.06497528,0,0,0,0,0.4522455,4.146668,0.06497528,0,0.06497528,5.632615,93.87673,0.1370993,0,0.05198022,0,4.211643
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,56.04094,56.04094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3872702,4.205146,0,0,0,5.632615,93.87673,0.1370993,0,0,0,4.205146
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,54.29436,54.29436,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3872702,4.205146,0,0.6919366,-0.6919366,4.90325,81.72067,0.1370993,0.7230737,0,0,4.205146
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,52.60411,52.60411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.156089,3.513209,0,0,0,4.90325,81.72067,0.1370993,0,0,0,3.513209
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.156089,3.513209,0,0,0,4.90325,81.72067,0.1370993,0,0,0,3.513209
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,49.89034,49.89034,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.156089,3.513209,0,0.292457,-0.292457,4.594973,76.58273,0.1370993,0.3056175,0,0,3.513209
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,48.9607,48.9607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.481041,3.220752,0,0,0,4.594973,76.58273,0.1370993,0,0,0,3.220752
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,47.95595,47.95595,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.481041,3.220752,0,0.08937885,-0.08937885,4.50076,75.01251,0.1370993,0.0934009,0,0,3.220752
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,47.27046,47.27046,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.580351,3.131373,0,0.08497766,-0.08497766,4.411185,73.51961,0.1370993,0.08880166,0,0,3.131373
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,46.53802,46.53802,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.67477,3.046396,0,0.1211105,-0.1211105,4.283524,71.39192,0.1370993,0.1265604,0,0,3.046396
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,45.92765,45.92765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.809337,2.925285,0,0,0,4.283524,71.39192,0.1370993,0,0,0,2.925285
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,45.42997,45.42997,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.809337,2.925285,0,0.02027191,-0.02027191,4.262156,71.03578,0.1370993,0.02118415,0,0,2.925285
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002898687,45.2671,45.214,0.0614612,0.0614612,0,0,0,0.0614612,4.716288,0,0,0,0.002898687,0.064696,0.0614612,0,0,1.831862,2.905013,0,0.06179731,-0.06179731,4.197015,69.95011,0.1370993,0.06760732,0.00231895,0,2.907912
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01382243,45.04428,44.79144,0.4049496,0.4049496,0,0,0,0.4049496,3.41337,0,0,0,0.01382243,0.4262627,0.4049496,0,0,1.900525,2.843216,0,0.4124403,-0.4124403,3.762265,62.70429,0.1370993,0.4454446,0.01105794,0,2.857038
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1017395,47.5561,45.66473,1.319447,1.319447,0.425,0,0.172125,1.319447,7.710763,0,0,0,0.1017395,0.9415236,0.8944474,0,0,2.358793,2.430776,0,0.8397841,-0.8397841,2.877055,47.95082,0.1370993,1.451392,0.08139157,1.7,2.532515
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2261629,52.29265,47.95595,1.00472,1.00472,0,-1,0,1.00472,22.51004,0,2.220446E-16,0,0.2261629,1.0576,1.00472,0,0,3.291886,1.590992,0,0.8314372,-0.8314372,2.000643,33.34399,0.1370993,1.105192,0.1809303,0,1.817155
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07301467,51.48959,50.09692,0,0,0,0,0,0,0,0,0,0,0.07301467,0,0,0,0,4.215705,0.7595544,0.07301467,0,0.07301467,2.069911,34.49845,0.1370865,0,0.05841174,0,0.8325691
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.48953,62.31346,52.26607,0.2234914,0.2234914,0,0,0,0.2234914,219.0375,0,0,0,0.48953,0.2352542,0.2234914,0,0,4.14269,0.8252677,0.2542758,0,0.2542758,2.311138,38.51889,0.1370422,0.2458406,0.391624,0,1.314798
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7181072,70.08727,54.51033,0.2458823,0.2458823,0,0,0,0.2458823,292.0533,0,0,0,0.7181072,0.2588235,0.2458823,0,0,3.888414,1.054116,0.4592837,0,0.4592837,2.746853,45.78079,0.1369622,0.2704705,0.5744858,0,1.772223
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.4924999,67.24952,56.78277,0.05551459,0.05551459,0,0,0,0.05551459,887.154,0,0,0,0.4924999,0.0584364,0.05551459,0,0,3.429131,1.467471,0.4340635,0,0.4340635,3.158642,52.64392,0.1368867,0.06106604,0.3939999,0,1.959971
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4459345,67.71915,58.21009,0.5837545,0.5837545,0,-1,0,0.5837545,76.39075,0,0,0,0.4459345,0.6144785,0.5837545,0,0,2.995067,1.858128,0,0.168544,-0.168544,2.980981,49.68291,0.1368867,0.64213,0.3567476,0,2.304063
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.320203,65.62221,58.89557,1.422401,1.38,0,-1,0,1.38,23.20311,0,0.04240063,0.1846407,0.320203,1.452632,1.38,0,0,3.182338,1.689584,0,1.132429,-1.132429,1.787296,29.78821,0.1368867,1.564641,0.2561624,0,2.009787
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1319546,62.45161,59.7407,0.2190921,0.2190921,0,-1,0,0.2190921,60.22793,0,2.775558E-17,0,0.1319546,0.2306232,0.2190921,0,0,4.440592,0.5571558,0,0.09866861,-0.09866861,1.68329,28.05478,0.1368867,0.2410013,0.1055637,0,0.6891104
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05775343,60.4318,59.2618,0,0,0,-1,0,0,0,0,0,0,0.05775343,0,0,0,0,4.550224,0.4584872,0.05775343,0,0.05775343,1.73808,28.96794,0.1368767,0,0.04620274,0,0.5162406
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06567701,58.72696,57.41192,1.172989,0.5473351,0,-1,0,0.5473351,11.99941,0,0.6256544,0.7928679,0.06567701,0.5761423,0.5473351,0,0,4.492471,0.5104652,0,0.5104652,-0.5104652,1.200002,20,0.1368767,1.290288,0.05254161,0,0.5761423
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,55.77802,55.77802,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368767,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,54.01265,54.01265,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368767,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,52.36936,52.36936,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368767,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,50.76363,50.76363,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368767,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,49.70253,49.70253,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368767,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,48.78229,48.78229,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368767,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,47.77753,47.77753,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368767,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,47.12022,47.12022,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368767,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,46.37839,46.37839,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368767,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,45.79619,45.79619,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368767,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,45.28912,45.28912,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1370589,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01596345,45.37517,45.08253,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.42333,2.220446E-16,0,0,0.01596345,0,0,1.452632,1.38,3.679654,1.242,1.395963,0,1.395963,3.833513,63.89175,0.1372649,0.1537187,0.01277076,1.7,1.257963
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1940136,48.28379,44.65997,1.179111,1.179111,1.7,0,0.5202,1.179111,16.45423,0,0,0,0.1940136,0,0,0.520889,0.4948446,2.283691,2.498367,0.6888583,0,0.6888583,4.487021,74.78353,0.1374159,1.297022,0.1552109,1.7,2.692381
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.5991864,57.39413,45.5051,0.3216997,0.3216997,1.369748,0,0.4300413,0.3216997,186.2565,0,0,0,0.5991864,0,0,1.048049,0.9956462,1.594833,3.11834,1.594833,0,1.594833,6.000012,100,0.1375009,0.3538696,0.4793491,1.7,3.717526
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6105855,60.17199,47.82449,0.4425797,0.4425797,0,-1,0,0.4425797,137.9605,0.144712,0,0,0.6105855,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1375009,0.4868377,0.4884683,0,5.164274
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4358574,58.66046,49.93729,0.4223474,0.4223474,0,0,0,0.4223474,103.1988,0,5.551115E-17,0,0.4358574,0.4445762,0.4223474,0,0,0,4.553689,0,0.00871874,-0.00871874,5.990822,99.84682,0.1375009,0.4645821,0.348686,0,4.989546
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.5936085,64.47598,52.10643,1.557655,1.557655,0.425,0,0.172125,1.557655,38.10912,0,0,0,0.5936085,1.192268,1.132655,0,0,0.00968749,4.54497,0,0.5986598,-0.5986598,5.359779,89.32947,0.1375009,1.71342,0.4748868,1.7,5.138579
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6020196,67.07247,54.29436,0.7722768,0.7722768,0,0,0,0.7722768,77.95387,0,1.110223E-16,0,0.6020196,0.8129229,0.7722768,0,0,0.674865,3.946311,0,0.2109033,-0.2109033,5.137467,85.62428,0.1375009,0.8495044,0.4816157,0,4.54833
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.790701,74.25195,56.5668,0.7954791,0.7954791,0,0,0,0.7954791,99.39934,0,0,0,0.790701,0.8373464,0.7954791,0,0,0.9092019,3.735407,0,0.04664544,-0.04664544,5.088299,84.80481,0.1375009,0.875027,0.6325608,0,4.526108
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7140684,73.92668,57.99411,0.5824404,0.5824404,0,-1,0,0.5824404,122.5994,0,0,0,0.7140684,0.6130952,0.5824404,0,0,0.9610302,3.688762,0.1009732,0,0.1009732,5.18409,86.40133,0.1374834,0.6406844,0.5712547,0,4.40283
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6112568,72.13918,58.6796,0.4288735,0.4288735,0,-1,0,0.4288735,142.5261,0,0,0,0.6112568,0.4514458,0.4288735,0,0,0.860057,3.779638,0.159811,0,0.159811,5.335701,88.92816,0.1374557,0.4717608,0.4890054,0,4.390894
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4353942,68.88741,59.52472,0.7145514,0.7145514,0,-1,0,0.7145514,60.93251,0,0,0,0.4353942,0.7521594,0.7145514,0,0,0.700246,3.923468,0,0.3167652,-0.3167652,5.001801,83.36317,0.1374557,0.7860066,0.3483153,0,4.358862
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2746452,64.73225,58.99887,0,0,0,-1,0,0,0,0,0,0,0.2746452,0,0,0,0,1.052207,3.606702,0.2746452,0,0.2746452,5.262352,87.70569,0.1374081,0,0.2197162,0,3.881347
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06083353,58.36404,57.14899,1.623222,1.38,0,-1,0,1.38,4.408227,2.220446E-16,0.243222,0.4055442,0.06083353,1.452632,1.38,0,0,0.7775621,3.853883,0,1.391798,-1.391798,3.795268,63.25434,0.1374081,1.785544,0.04866683,0,3.914716
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,55.45875,55.45875,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.324004,2.462085,0,0.5812385,-0.5812385,3.182589,53.04304,0.1374081,0.6073943,0,0,2.462085
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,53.72155,53.72155,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.969825,1.880846,0,0.5576689,-0.5576689,2.594754,43.24582,0.1374081,0.582764,0,0,1.880846
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,52.07826,52.07826,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.589457,1.323178,0,0.6905678,-0.6905678,1.866832,31.1138,0.1374081,0.7216433,0,0,1.323178
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,50.49131,50.49131,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.356755,0.6326098,0,0.1694135,-0.1694135,1.688254,28.13751,0.1374081,0.1770371,0,0,0.6326098
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,49.46777,49.46777,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.544992,0.4631963,0,0.07665565,-0.07665565,1.607452,26.79081,0.1374081,0.08010515,0,0,0.4631963
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,48.56631,48.56631,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.630165,0.3865407,0,0.1653026,-0.1653026,1.433208,23.88675,0.1374081,0.1727412,0,0,0.3865407
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,47.58973,47.58973,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.813834,0.221238,0,0.162649,-0.162649,1.261761,21.0293,0.1374081,0.1699682,0,0,0.221238
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,46.93241,46.93241,0.1165976,0.05565959,0,-1,0,0.05565959,0,0,0.06093805,0.07259782,0,0.05858904,0.05565959,0,0,4.994555,0.05858904,0,0.05858904,-0.05858904,1.200002,20,0.1374081,0.1282574,0,0,0.05858904
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,46.21875,46.21875,0.1597833,0,0,-1,0,0,0,0,0.1597833,0.1757616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374081,0.1757616,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,45.63656,45.63656,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374081,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,45.15766,45.15766,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1375773,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.02966449,45.49528,44.95107,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,22.10274,2.220446E-16,0,0,0.02966449,0,0,1.452632,1.38,3.679654,1.242,1.409665,0,1.409665,3.84651,64.10838,0.1377764,0.147633,0.02373159,1.7,1.271665
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3071959,50.34394,44.52851,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,82.52191,0,0,0,0.3071959,0,0,1.32774,1.261353,2.26999,2.510698,1.568549,0,1.568549,5.334567,88.90927,0.1379905,0.4094858,0.2457567,1.7,2.817894
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.673165,58.86509,45.37363,0.3179759,0.3179759,0,0,0,0.3179759,211.7032,0,0,0,0.673165,0.3347114,0.3179759,0,0,0.7014408,3.922392,0.3384535,0,0.3384535,5.655652,94.26068,0.1379319,0.3497735,0.538532,0,4.595557
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9273951,67.40553,47.67424,1.174241,1.174241,0,-1,0,1.174241,78.97824,0,0,0,0.9273951,1.236043,1.174241,0,0,0.3629873,4.227,0,0.3086483,-0.3086483,5.330308,88.83829,0.1379319,1.291665,0.7419161,0,5.154396
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7789056,66.21937,49.78704,0.8162803,0.8162803,0,0,0,0.8162803,95.42134,0,1.110223E-16,0,0.7789056,0.8592424,0.8162803,0,0,0.7059299,3.918352,0,0.08033682,-0.08033682,5.245625,87.42692,0.1379319,0.8979083,0.6231245,0,4.697258
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.11909,77.58344,51.91863,0.4052573,0.4052573,0,0,0,0.4052573,276.1432,0,0,0,1.11909,0.4265866,0.4052573,0,0,0.795193,3.838015,0.6925036,0,0.6925036,5.902592,98.37634,0.1378123,0.445783,0.8952722,0,4.957106
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9307741,75.09332,54.14411,0.6868957,0.6868957,0,0,0,0.6868957,135.5044,0.1050366,0,0,0.9307741,0.7230481,0.6868957,0,0,0.1026894,4.461268,0.1026894,0,0.1026894,6.000012,100,0.1377946,0.7555853,0.7446193,0,5.392043
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.132029,83.54662,56.36021,0.5297548,0.5297548,0,0,0,0.5297548,213.6893,0.5743929,0,0,1.132029,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1377946,0.5827302,0.9056236,0,5.685719
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9518103,79.95994,57.73119,0.07980829,0.07980829,0,-1,0,0.07980829,1192.621,0.8678015,0,0,0.9518103,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1377946,0.08778912,0.7614482,0,5.505499
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8701037,78.51304,58.41667,0.5715453,0.5715453,0,-1,0,0.5715453,152.237,0.268477,0,0,0.8701037,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1377946,0.6286998,0.6960829,0,5.423792
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6124865,72.81586,59.2618,1.490868,1.38,0,-1,0,1.38,44.38308,2.220446E-16,0.1108681,0.2599549,0.6124865,1.452632,1.38,0,0,0,4.553689,0,0.8401451,-0.8401451,5.114421,85.24018,0.1377946,1.639955,0.4899892,0,5.166175
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3477925,66.06517,58.73594,0.7119164,0.7119164,0,-1,0,0.7119164,48.853,0,1.110223E-16,0,0.3477925,0.7493857,0.7119164,0,0,0.9334946,3.713544,0,0.4015932,-0.4015932,4.691105,78.18492,0.1377946,0.7831081,0.278234,0,4.061337
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.05965361,58.0752,56.88606,0.6918323,0.6918323,0,-1,0,0.6918323,8.622553,0,2.220446E-16,0,0.05965361,0.7282445,0.6918323,0,0,1.379709,3.311951,0,0.668591,-0.668591,3.986348,66.439,0.1377946,0.7610155,0.04772289,0,3.371604
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,55.19582,55.19582,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.122588,2.64336,0,0.4346786,-0.4346786,3.528157,58.80249,0.1377946,0.4542391,0,0,2.64336
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,53.45863,53.45863,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.605564,2.208681,0,1.162995,-1.162995,2.302253,38.3708,0.1377946,1.215329,0,0,2.208681
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,51.84351,51.84351,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.89778,1.045687,0,0.3642046,-0.3642046,1.918347,31.97239,0.1377946,0.3805939,0,0,1.045687
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,50.28473,50.28473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.302452,0.681482,0,0,0,1.918347,31.97239,0.1377946,0,0,0,0.681482
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,49.2518,49.2518,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.302452,0.681482,0,0.1094628,-0.1094628,1.802963,30.04933,0.1377946,0.1143887,0,0,0.681482
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.424078,0.5720191,0,0,0,1.802963,30.04933,0.1377946,0,0,0,0.5720191
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,47.40192,47.40192,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.424078,0.5720191,0,0.1311205,-0.1311205,1.66475,27.74578,0.1377946,0.1370209,0,0,0.5720191
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,46.77278,46.77278,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.569767,0.4408987,0,0.1747023,-0.1747023,1.480598,24.67658,0.1377946,0.1825639,0,0,0.4408987
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,46.05912,46.05912,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.763881,0.2661964,0,0.1477345,-0.1477345,1.324872,22.08116,0.1377946,0.1543826,0,0,0.2661964
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,45.44875,45.44875,0.1284785,0.1125387,0,-1,0,0.1125387,0,0,0.01593973,0.02878757,0,0.1184618,0.1125387,0,0,4.92803,0.1184618,0,0.1184618,-0.1184618,1.200002,20,0.1377946,0.1413263,0,0,0.1184618
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,45.00741,45.00741,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1379721,0.07423297,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0278471,45.27341,44.76327,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,26.54433,0,0,0,0.0278471,0,0,1.452632,1.38,3.679654,1.242,1.407847,0,1.407847,3.844786,64.07964,0.1381585,0.1153987,0.02227768,1.7,1.269847
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1371583,46.90805,44.36888,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1371583,0,0,1.452632,1.38,2.271807,2.509062,1.517158,0,1.517158,5.284089,88.06798,0.1382857,0,0.1097266,1.7,2.646221
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4246036,53.38698,45.18583,0.8062797,0.8062797,0,0,0,0.8062797,52.66206,0,0,0,0.4246036,0.8487155,0.8062797,0,0,0.754649,3.874505,0,0.4241119,-0.4241119,4.837036,80.6171,0.1382857,0.8869077,0.3396828,0,4.299109
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4359668,56.0591,47.48643,0.5489166,0.5489166,0,-1,0,0.5489166,79.42314,0,0,0,0.4359668,0.5778069,0.5489166,0,0,1.225884,3.450393,0,0.1418401,-0.1418401,4.687523,78.12523,0.1382857,0.6038082,0.3487734,0,3.88636
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6367489,62.70386,49.59924,0.5522705,0.5522705,0,0,0,0.5522705,115.2966,0,0,0,0.6367489,0.5813373,0.5522705,0,0,1.383485,3.308553,0.05541154,0,0.05541154,4.740091,79.00137,0.1382761,0.6074975,0.5093991,0,3.945302
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.440373,60.67666,51.74021,0.7208014,0.7208014,0,0,0,0.7208014,61.09492,0,0,0,0.440373,0.7587383,0.7208014,0,0,1.328073,3.358423,0,0.3183652,-0.3183652,4.404505,73.40826,0.1382761,0.7928815,0.3522984,0,3.798796
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4734979,63.71393,53.89997,0.4758584,0.4758584,0,0,0,0.4758584,99.50394,0,5.551115E-17,0,0.4734979,0.5009036,0.4758584,0,0,1.681812,3.040058,0,0.02740571,-0.02740571,4.375617,72.9268,0.1382761,0.5234443,0.3787983,0,3.513556
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2408263,60.99512,56.09728,0,0,0,0,0,0,0,0,0,0,0.2408263,0,0,0,0,1.712263,3.012652,0.2408263,0,0.2408263,4.604084,76.73459,0.1382346,0,0.1926611,0,3.253479
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07612616,59.05226,57.5246,0,0,0,-1,0,0,0,0,0,0,0.07612616,0,0,0,0,1.471437,3.229396,0.07612616,0,0.07612616,4.676304,77.93825,0.1382215,0,0.06090093,0,3.305522
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2520118,63.42276,58.21009,0.7204371,0.7204371,0,-1,0,0.7204371,34.98041,0,0,0,0.2520118,0.7583548,0.7204371,0,0,1.395311,3.297909,0,0.506343,-0.506343,4.142572,69.04272,0.1382215,0.7924808,0.2016095,0,3.549921
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1154338,61.35233,58.99887,1.151307,1.151307,0,-1,0,1.151307,10.02633,0,0,0,0.1154338,1.211903,1.151307,0,0,1.957914,2.791566,0,1.096469,-1.096469,2.986792,49.77977,0.1382215,1.266438,0.09234707,0,2.907
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04135944,59.30443,58.47301,0.5359271,0.5359271,0,-1,0,0.5359271,7.717362,0,0,0,0.04135944,0.5641338,0.5359271,0,0,3.176213,1.695098,0,0.5227744,-0.5227744,2.43574,40.59558,0.1382215,0.5895199,0.03308755,0,1.736457
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.05787469,57.77446,56.62314,0,0,0,-1,0,0,0,0,0,0,0.05787469,0,0,0,0,3.757073,1.172323,0.05787469,0,0.05787469,2.490644,41.51066,0.1382116,0,0.04629975,0,1.230198
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,54.9329,54.9329,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0.1043282,0,1.212936,1.152289,0,0,3.699198,1.224411,0,1.212936,-1.212936,1.212098,20.20159,0.1382116,1.267518,0,0,1.224411
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,53.24265,53.24265,0.9385688,0.01090076,0,-1,0,0.01090076,0,0,0.927668,1.021525,0,0.01147448,0.01090076,0,0,5.046905,0.01147448,0,0.01147448,-0.01147448,1.200002,20,0.1382116,1.032426,0,0,0.01147448
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,51.6557,51.6557,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382116,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,50.12509,50.12509,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382116,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,49.09217,49.09217,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382116,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,48.20009,48.20009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382116,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,47.25168,47.25168,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382116,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,46.64131,46.64131,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382116,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,45.92765,45.92765,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382116,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,45.34546,45.34546,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382116,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,44.89473,44.89473,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1384132,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01955881,44.98946,44.6318,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.49337,2.220446E-16,0,0,0.01955881,0,0,1.452632,1.38,3.679654,1.242,1.399559,0,1.399559,3.836923,63.9486,0.1385994,0.1163373,0.01564705,1.7,1.261559
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2517995,48.96131,44.23741,0.871856,0.871856,1.7,0,0.5202,0.871856,28.88086,0,0,0,0.2517995,0,0,0.828144,0.7867368,2.280096,2.501603,1.038536,0,1.038536,4.822165,80.36926,0.1388222,0.9590416,0.2014396,1.7,2.753402
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4127221,53.00586,45.05436,0.9395765,0.9395765,0,0,0,0.9395765,43.9264,0,0,0,0.4127221,0.9890279,0.9395765,0,0,1.241559,3.436285,0,0.5763058,-0.5763058,4.214686,70.24462,0.1388222,1.033534,0.3301777,0,3.849008
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5201032,57.66572,47.3268,0.6763949,0.6763949,0,-1,0,0.6763949,76.89342,0,0,0,0.5201032,0.7119946,0.6763949,0,0,1.881899,2.85998,0,0.1918915,-0.1918915,4.012414,66.87344,0.1388222,0.7440344,0.4160825,0,3.380083
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5862713,61.39612,49.43961,0.3572555,0.3572555,0,0,0,0.3572555,164.1042,0,0,0,0.5862713,0.3760584,0.3572555,0,0,2.095112,2.668088,0.2102129,0,0.2102129,4.21184,70.19719,0.138786,0.392981,0.4690171,0,3.254359
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.4972759,61.7165,51.55241,0.1774172,0.1774172,0,0,0,0.1774172,280.2861,0,0,0,0.4972759,0.186755,0.1774172,0,0,1.884899,2.85728,0.3105209,0,0.3105209,4.506426,75.10695,0.1387327,0.195159,0.3978207,0,3.354556
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7357328,69.59582,53.69338,0.1656805,0.1656805,0,0,0,0.1656805,444.0673,0,0,0,0.7357328,0.1744005,0.1656805,0,0,1.574378,3.136749,0.5613323,0,0.5613323,5.038952,83.98237,0.1386363,0.1822485,0.5885862,0,3.872481
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.6911989,70.97147,55.88131,0.2478037,0.2478037,0,0,0,0.2478037,278.93,0,0,0,0.6911989,0.260846,0.2478037,0,0,1.013046,3.641948,0.4303528,0,0.4303528,5.447221,90.78683,0.1385625,0.2725841,0.5529591,0,4.333147
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.8824143,77.47218,57.25229,0.597298,0.597298,0,-1,0,0.597298,147.7343,0,0,0,0.8824143,0.6287348,0.597298,0,0,0.5826929,4.029265,0.2536795,0,0.2536795,5.687882,94.79785,0.138519,0.6570278,0.7059314,0,4.91168
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.4938047,68.53928,57.94716,0.04002695,0.04002695,0,-1,0,0.04002695,1233.68,0.1226576,0,0,0.4938047,0.04213363,0.04002695,0,0,0.3290134,4.257577,0.3290134,0,0.3290134,6.000012,100,0.1384627,0.04402965,0.3950437,0,4.751381
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5412727,70.57515,58.79228,0.4503114,0.4503114,0,-1,0,0.4503114,120.1997,0.06726073,0,0,0.5412727,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1384627,0.4953425,0.4330181,0,5.094962
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3009799,64.53127,58.25704,1.241904,1.241904,0,-1,0,1.241904,24.23535,0,2.220446E-16,0,0.3009799,1.307268,1.241904,0,0,0,4.553689,0,1.006288,-1.006288,4.939291,82.32136,0.1384627,1.366095,0.2407839,0,4.854669
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04050993,57.20996,56.40716,0.8493614,0.8493614,0,-1,0,0.8493614,4.769458,0,0,0,0.04050993,0.8940647,0.8493614,0,0,1.118098,3.547401,0,0.8535547,-0.8535547,4.039566,67.32597,0.1384627,0.9342976,0.03240795,0,3.587911
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,54.71692,54.71692,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.066492,2.693846,0,0.9877481,-0.9877481,2.998388,49.97303,0.1384627,1.032197,0,0,2.693846
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,53.05485,53.05485,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.16399,1.706098,0,0.7782652,-0.7782652,2.178024,36.30033,0.1384627,0.8132871,0,0,1.706098
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,51.47729,51.47729,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.028728,0.9278331,0,0.2326633,-0.2326633,1.932776,32.21286,0.1384627,0.2431332,0,0,0.9278331
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,49.93729,49.93729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.287243,0.6951698,0,0,0,1.932776,32.21286,0.1384627,0,0,0,0.6951698
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,48.94192,48.94192,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.287243,0.6951698,0,0.008233406,-0.008233406,1.924097,32.06822,0.1384627,0.008603909,0,0,0.6951698
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,48.06863,48.06863,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.296392,0.6869364,0,0.2467205,-0.2467205,1.664031,27.73379,0.1384627,0.2578229,0,0,0.6869364
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,47.139,47.139,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.570526,0.4402159,0,0.01339532,-0.01339532,1.649911,27.49846,0.1384627,0.01399811,0,0,0.4402159
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,46.50985,46.50985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.585409,0.4268206,0,0,0,1.649911,27.49846,0.1384627,0,0,0,0.4268206
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,45.79619,45.79619,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.585409,0.4268206,0,0.1707487,-0.1707487,1.469926,24.49871,0.1384627,0.1784324,0,0,0.4268206
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,45.214,45.214,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.77513,0.2560719,0,0.008556702,-0.008556702,1.460906,24.34839,0.1384627,0.008941754,0,0,0.2560719
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,44.76327,44.76327,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.784637,0.2475152,0,0.1232215,-0.1232215,1.331019,22.18361,0.1384627,0.1287665,0,0,0.2475152
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.0184148,44.86498,44.52851,0,0,0,0,0,0,0,0,0,0,0.0184148,0,0,0,0,4.92155,0.1242936,0.0184148,0,0.0184148,1.348489,22.47478,0.1384596,0,0.01473184,0,0.1427084
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.267069,49.12154,44.10595,0.08130445,0.08130445,0,0,0,0.08130445,328.4802,0,0,0,0.267069,0.08558363,0.08130445,0,0,4.903136,0.1408669,0.1814854,0,0.1814854,1.520661,25.34431,0.1384285,0.08943489,0.2136552,0,0.4079359
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6402901,57.64957,44.9229,0.1485194,0.1485194,0,0,0,0.1485194,431.1154,0,0,0,0.6402901,0.1563362,0.1485194,0,0,4.72165,0.3042038,0.4839538,0,0.4839538,1.97978,32.99627,0.1383458,0.1633714,0.5122321,0,0.9444938
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9552676,67.5391,47.19534,0.3117906,0.3117906,0,-1,0,0.3117906,306.3811,0,0,0,0.9552676,0.3282006,0.3117906,0,0,4.237696,0.7397622,0.627067,0,0.627067,2.574668,42.91105,0.1382387,0.3429697,0.7642141,0,1.69503
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.10609,73.96684,49.27997,0.1909975,0.1909975,0,0,0,0.1909975,579.1124,0,0,0,1.10609,0.20105,0.1909975,0,0,3.610629,1.304122,0.9050401,0,0.9050401,3.433265,57.22096,0.1380845,0.2100972,0.8848721,0,2.410213
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.270774,81.40405,51.39278,0.9573861,0.9573861,0,0,0,0.9573861,132.7337,0,0,0,1.270774,1.007775,0.9573861,0,0,2.705589,2.118659,0.2629989,0,0.2629989,3.682767,61.37933,0.1380398,1.053125,1.016619,0,3.389432
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.242883,83.29523,53.50558,0.2502452,0.2502452,0,0,0,0.2502452,496.666,0,0,0,1.242883,0.263416,0.2502452,0,0,2.44259,2.355358,0.9794669,0,0.9794669,4.611971,76.86604,0.1378734,0.2752697,0.9943063,0,3.59824
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.229061,85.69948,55.67472,0.006019562,0.006019562,0,0,0,0.006019562,20417.77,0,0,0,1.229061,0.006336381,0.006019562,0,0,1.463123,3.236878,1.222724,0,1.222724,5.771949,96.19896,0.1376662,0.006621518,0.9832484,0,4.465939
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.185796,86.18179,57.10204,0.5798384,0.5798384,0,-1,0,0.5798384,204.5046,0.3350406,0,0,1.185796,0.6103562,0.5798384,0,0,0.2403993,4.337329,0.2403993,0,0.2403993,6.000012,100,0.1376256,0.6378223,0.9486369,0,5.523126
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.9446689,79.82692,57.78753,0.2765756,0.2765756,0,-1,0,0.2765756,341.559,0.6535367,0,0,0.9446689,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1376256,0.3042332,0.7557352,0,5.498358
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.62016,72.24229,58.57631,0,0,0,-1,0,0,0,0.62016,0,0,0.62016,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376256,0,0.496128,0,5.173849
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3363337,65.08934,58.05045,0.5180321,0.5180321,0,-1,0,0.5180321,64.92526,0,0,0,0.3363337,0.545297,0.5180321,0,0,0,4.553689,0,0.2089632,-0.2089632,5.779746,96.3289,0.1376256,0.5698354,0.269067,0,4.890023
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06486693,57.48849,56.20058,0,0,0,-1,0,0,0,0,0,0,0.06486693,0,0,0,0,0.2321814,4.344726,0.06486693,0,0.06486693,5.841284,97.35453,0.1376146,0,0.05189354,0,4.409593
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1673145,4.403106,0,0,0,5.841284,97.35453,0.1376146,0,0,0,4.403106
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,52.87643,52.87643,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1673145,4.403106,0,0.7523251,-0.7523251,5.048264,84.13755,0.1376146,0.7861797,0,0,4.403106
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,51.31765,51.31765,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,1.003231,3.650781,0,0.9729771,-0.9729771,4.022655,67.04412,0.1376146,1.016761,0,0,3.650781
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,49.80582,49.80582,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.084317,2.677804,0,0.2587377,-0.2587377,3.749922,62.49857,0.1376146,0.2703809,0,0,2.677804
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,48.80107,48.80107,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.371803,2.419066,0,0.08480995,-0.08480995,3.660524,61.00862,0.1376146,0.0886264,0,0,2.419066
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,47.93716,47.93716,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.466037,2.334256,0,0.1472811,-0.1472811,3.505276,58.42116,0.1376146,0.1539088,0,0,2.334256
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,47.00753,47.00753,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.629682,2.186975,0,0.2569383,-0.2569383,3.23444,53.90722,0.1376146,0.2685005,0,0,2.186975
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,46.37839,46.37839,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.915169,1.930037,0,0.1463202,-0.1463202,3.080205,51.33664,0.1376146,0.1529046,0,0,1.930037
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,45.66473,45.66473,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.077747,1.783716,0,0.3102514,-0.3102514,2.753171,45.88609,0.1376146,0.3242128,0,0,1.783716
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,45.08253,45.08253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.422471,1.473465,0,0,0,2.753171,45.88609,0.1376146,0,0,0,1.473465
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,44.65997,44.65997,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.422471,1.473465,0,0.03944186,-0.03944186,2.711596,45.19317,0.1376146,0.04121675,0,0,1.473465
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01224719,44.62048,44.39705,0.2463923,0.2463923,0,0,0,0.2463923,4.970607,0,0,0,0.01224719,0.2593603,0.2463923,0,0,3.466295,1.434023,0,0.2471131,-0.2471131,2.451115,40.85184,0.1376146,0.2710315,0.009797754,0,1.44627
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2187096,48.08242,44.00266,1.811568,1.811568,0.4762298,0,0.1861107,1.811568,12.07294,0,0,0,0.2187096,1.40562,1.335339,0,0,3.740865,1.18691,0,1.18691,-1.18691,1.200002,20,0.1376146,1.992725,0.1749677,1.7,1.40562
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4224291,52.92562,44.79144,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,117.7121,0,0,0,0.4224291,0,0,1.341134,1.274077,5.059654,0,1.696506,0,1.696506,2.809449,46.82406,0.1378025,0.3947529,0.3379432,1.7,0.4224291
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5363449,57.73035,47.06387,0.3358685,0.3358685,0,-1,0,0.3358685,159.689,0,0,0,0.5363449,0.3535458,0.3358685,0,0,3.363148,1.526855,0.1827992,0,0.1827992,2.982868,49.71437,0.1377717,0.3694553,0.429076,0,2.0632
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.860451,67.46304,49.14851,0.3708101,0.3708101,0,0,0,0.3708101,232.0463,0,0,0,0.860451,0.3903264,0.3708101,0,0,3.180349,1.691375,0.4701247,0,0.4701247,3.428867,57.14767,0.1376923,0.4078911,0.6883609,0,2.551826
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6571115,64.97417,51.23314,0.7551579,0.7551579,0,0,0,0.7551579,87.01643,0,0,0,0.6571115,0.794903,0.7551579,0,0,2.710224,2.114487,0,0.1377916,-0.1377916,3.283622,54.72693,0.1376923,0.8306737,0.5256892,0,2.771598
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.097102,78.72655,53.34594,0,0,0,0,0,0,0,0,0,0,1.097102,0,0,0,0,2.863326,1.976695,1.097102,0,1.097102,4.324425,72.0736,0.1375075,0,0.8776817,0,3.073797
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8857347,75.5134,55.51509,0.4422897,0.4422897,0,0,0,0.4422897,200.2612,0,0,0,0.8857347,0.465568,0.4422897,0,0,1.766224,2.964087,0.4201667,0,0.4201667,4.72303,78.71701,0.1374369,0.4865186,0.7085878,0,3.849822
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7870412,74.52524,56.88606,0.3312868,0.3312868,0,-1,0,0.3312868,237.571,0,0,0,0.7870412,0.3487229,0.3312868,0,0,1.346057,3.342237,0.4383183,0,0.4383183,5.138855,85.64742,0.1373633,0.3644154,0.6296329,0,4.129279
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6056478,70.77502,57.57155,0.2245808,0.2245808,0,-1,0,0.2245808,269.6792,0,0,0,0.6056478,0.2364009,0.2245808,0,0,0.907739,3.736724,0.3692469,0,0.3692469,5.489153,91.48571,0.1373013,0.2470389,0.4845183,0,4.342371
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4676845,68.39084,58.36972,0.7961234,0.7961234,0,-1,0,0.7961234,58.74523,0,0,0,0.4676845,0.8380246,0.7961234,0,0,0.5384921,4.069046,0,0.3703401,-0.3703401,5.098781,84.97951,0.1373013,0.8757358,0.3741476,0,4.536731
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3116823,64.32225,57.83448,0,0,0,-1,0,0,0,0,0,0,0.3116823,0,0,0,0,0.9499811,3.698706,0.3116823,0,0.3116823,5.394469,89.90763,0.1372491,0,0.2493459,0,4.010388
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06767903,57.33635,55.99399,0.4769602,0.4769602,0,-1,0,0.4769602,14.18966,0,1.110223E-16,0,0.06767903,0.5020634,0.4769602,0,0,0.6382988,3.97922,0,0.4343843,-0.4343843,4.936587,82.27629,0.1372491,0.5246562,0.05414322,0,4.046899
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,54.3507,54.3507,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,1.120948,3.544836,0,0.9264029,-0.9264029,3.960073,66.00108,0.1372491,0.9680911,0,0,3.544836
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,52.68863,52.68863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.150285,2.618433,0,0,0,3.960073,66.00108,0.1372491,0,0,0,2.618433
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,51.12985,51.12985,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,2.150285,2.618433,0,1.149599,-1.149599,2.748289,45.80473,0.1372491,1.201331,0,0,2.618433
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,49.62741,49.62741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.427617,1.468834,0,0,0,2.748289,45.80473,0.1372491,0,0,0,1.468834
