Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,48.62265,48.62265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.427617,1.468834,0,0,0,2.748289,45.80473,0.1372491,0,0,0,1.468834
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,47.77753,47.77753,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.427617,1.468834,0,0.2263152,-0.2263152,2.509732,41.82878,0.1372491,0.2364994,0,0,1.468834
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,46.8479,46.8479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.679078,1.242519,0,0,0,2.509732,41.82878,0.1372491,0,0,0,1.242519
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,46.21875,46.21875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.679078,1.242519,0,0,0,2.509732,41.82878,0.1372491,0,0,0,1.242519
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,45.53326,45.53326,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.679078,1.242519,0,0.08378484,-0.08378484,2.421415,40.35684,0.1372491,0.08755516,0,0,1.242519
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,44.95107,44.95107,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.772172,1.158734,0,0.1166102,-0.1166102,2.298497,38.30821,0.1372491,0.1218576,0,0,1.158734
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,44.52851,44.52851,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.901739,1.042124,0,0.07992753,-0.07992753,2.214246,36.90403,0.1372491,0.08352426,0,0,1.042124
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01708578,44.5772,44.26558,0.107549,0.107549,0,0,0,0.107549,15.8865,0,0,0,0.01708578,0.1132095,0.107549,0,0,3.990548,0.9621961,0,0.09612373,-0.09612373,2.112923,35.21531,0.1372491,0.1183039,0.01366862,0,0.9792819
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2569622,48.68324,43.87119,0.04453925,0.04453925,0,0,0,0.04453925,576.9343,0,0,0,0.2569622,0.04688342,0.04453925,0,0,4.097352,0.8660724,0.2100788,0,0.2100788,2.312221,38.53694,0.1372139,0.04899317,0.2055698,0,1.123035
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6758807,58.13887,44.65997,0,0,0,0,0,0,0,0,0,0,0.6758807,0,0,0,0,3.887273,1.055143,0.6758807,0,0.6758807,2.953418,49.22353,0.1371008,0,0.5407045,0,1.731024
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.027862,69.03011,46.90424,0.5265289,0.5265289,0,-1,0,0.5265289,195.2147,0,0,0,1.027862,0.5542409,0.5265289,0,0,3.211392,1.663436,0.4736208,0,0.4736208,3.402734,56.71212,0.1370216,0.5791818,0.8222894,0,2.691298
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.128361,74.22034,48.98887,0.01541655,0.01541655,0,0,0,0.01541655,7319.155,0,0,0,1.128361,0.01622795,0.01541655,0,0,2.737772,2.089695,1.112133,0,1.112133,4.457797,74.29646,0.1368362,0.01695821,0.9026891,0,3.218056
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.1591,77.67423,51.07351,0,0,0,0,0,0,0,0,0,0,1.1591,0,0,0,0,1.625638,3.090615,1.1591,0,1.1591,5.557415,92.62341,0.1366434,0,0.9272804,0,4.249715
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.192177,81.29984,53.16753,0.1599853,0.1599853,0,0,0,0.1599853,745.1793,0.557234,0,0,1.192177,0.1684056,0.1599853,0,0,0.4665375,4.133805,0.4665375,0,0.4665375,6.000012,100,0.1365659,0.1759838,0.9537417,0,5.325982
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.126738,82.04105,55.29911,0.8290693,0.8290693,0,0,0,0.8290693,135.9039,0.2540333,0,0,1.126738,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1365659,0.9119763,0.9013903,0,5.680427
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.029263,80.89044,56.67948,0.4999173,0.4999173,0,-1,0,0.4999173,205.8866,0.5030341,0,0,1.029263,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1365659,0.5499091,0.8234103,0,5.582952
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7545825,74.24088,57.36496,0.06679367,0.06679367,0,-1,0,0.06679367,1129.722,0.6842734,0,0,0.7545825,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1365659,0.07347303,0.603666,0,5.308271
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6515115,72.54236,58.15375,1.233008,1.233008,0,-1,0,1.233008,52.8392,0,2.220446E-16,0,0.6515115,1.297903,1.233008,0,0,0,4.553689,0,0.6463915,-0.6463915,5.318655,88.64408,0.1365659,1.356309,0.5212092,0,5.205201
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4119257,66.26462,57.57155,0.6057925,0.6057925,0,-1,0,0.6057925,67.99783,0,0,0,0.4119257,0.6376763,0.6057925,0,0,0.7182128,3.907297,0,0.2257506,-0.2257506,5.080694,84.67805,0.1365659,0.6663718,0.3295406,0,4.319223
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06313266,57.02758,55.77802,1.092481,1.092481,0,-1,0,1.092481,5.778835,0,0,0,0.06313266,1.14998,1.092481,0,0,0.9690468,3.681547,0,1.086847,-1.086847,3.935056,65.58414,0.1365659,1.201729,0.05050613,0,3.744679
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,54.14411,54.14411,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.176655,2.5947,0,1.076419,-1.076419,2.800411,46.67342,0.1365659,1.124858,0,0,2.5947
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,52.47265,52.47265,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.372675,1.518281,0,0.581223,-0.581223,2.187748,36.4624,0.1365659,0.6073781,0,0,1.518281
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.018479,0.937058,0,0,0,2.187748,36.4624,0.1365659,0,0,0,0.937058
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.018479,0.937058,0,0,0,2.187748,36.4624,0.1365659,0,0,0,0.937058
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,48.43485,48.43485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.018479,0.937058,0,0,0,2.187748,36.4624,0.1365659,0,0,0,0.937058
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,47.58973,47.58973,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,4.018479,0.937058,0,0.03571852,-0.03571852,2.150098,35.83489,0.1365659,0.03732585,0,0,0.937058
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,46.68827,46.68827,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,4.058166,0.9013395,0,0.1204057,-0.1204057,2.023179,33.71958,0.1365659,0.125824,0,0,0.9013395
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,46.08729,46.08729,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.19195,0.7809337,0,0.3673702,-0.3673702,1.635937,27.26556,0.1365659,0.3839018,0,0,0.7809337
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,45.4018,45.4018,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.600139,0.4135636,0,0.1955497,-0.1955497,1.429809,23.83011,0.1365659,0.2043494,0,0,0.4135636
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,44.81961,44.81961,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.817417,0.2180139,0,0.04857885,-0.04857885,1.378603,22.97667,0.1365659,0.0507649,0,0,0.2180139
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,44.42522,44.42522,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.871393,0.1694351,0,0.1148177,-0.1148177,1.257574,20.95953,0.1365659,0.1199845,0,0,0.1694351
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01311195,44.37295,44.13412,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.65605,2.220446E-16,0,0,0.01311195,0,0,1.452632,1.38,4.998969,0.05461738,1.393112,0,1.393112,2.579196,42.98652,0.136769,0.1666251,0.01048956,1.7,0.06772934
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3322362,50.00591,43.73034,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,156.7087,0,0,0,0.3322362,0,0,1.452632,1.38,3.605856,1.308418,1.712236,0,1.712236,4.203566,70.0593,0.1369406,0.2332096,0.2657889,1.7,1.640654
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7184672,58.93478,44.52851,1.100175,1.100175,1.7,0,0.5202,1.100175,65.30483,0,0,0,0.7184672,0,0,0.5998253,0.5698341,1.89362,2.849431,1.288301,0,1.288301,5.425756,90.42908,0.1371948,1.210192,0.5747737,1.7,3.567898
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.8929774,65.48558,46.74461,0.7440419,0.7440419,0,-1,0,0.7440419,120.0171,0,0,0,0.8929774,0.7832019,0.7440419,0,0,0.605319,4.008902,0.1097755,0,0.1097755,5.529898,92.16479,0.1371766,0.818446,0.7143819,0,4.901879
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.050281,71.95237,48.85741,0.2781909,0.2781909,0,0,0,0.2781909,377.5399,0.2619054,0,0,1.050281,0.2928325,0.2781909,0,0,0.4955436,4.1077,0.4955436,0,0.4955436,6.000012,100,0.1370945,0.30601,0.8402252,0,5.157981
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.204352,78.7889,50.91387,0.7121462,0.7121462,0,0,0,0.7121462,169.1158,0.4547244,0,0,1.204352,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1370945,0.7833608,0.9634815,0,5.758041
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.321235,85.16635,53.02668,0.6735548,0.6735548,0,0,0,0.6735548,196.1585,0.6122302,0,0,1.321235,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1370945,0.7409103,1.056988,0,5.874924
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.135265,82.09517,55.13948,0.431346,0.431346,0,0,0,0.431346,263.1913,0.6812165,0,0,1.135265,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1370945,0.4744806,0.9082119,0,5.688954
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.092022,82.59778,56.5668,0,0,0,-1,0,0,0,1.092022,0,0,1.092022,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370945,0,0.8736176,0,5.645711
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9405505,79.01176,57.20533,0.5797238,0.5797238,0,-1,0,0.5797238,162.2411,0.3303149,0,0,0.9405505,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1370945,0.6376961,0.7524404,0,5.494239
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.530047,69.43765,57.99411,0,0,0,-1,0,0,0,0.530047,0,0,0.530047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370945,0,0.4240376,0,5.083736
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2788782,63.22881,57.46826,0.3240081,0.3240081,0,-1,0,0.3240081,86.07136,0,0,0,0.2788782,0.3410611,0.3240081,0,0,0,4.553689,0,0.06218299,-0.06218299,5.934465,98.90756,0.1370945,0.3564089,0.2231025,0,4.832567
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.06963456,57.05322,55.67472,0.8128498,0.8128498,0,-1,0,0.8128498,8.566719,0,0,0,0.06963456,0.8556314,0.8128498,0,0,0.06909221,4.491506,0,0.7859968,-0.7859968,5.105952,85.09903,0.1370945,0.8941348,0.05570765,0,4.561141
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,54.01265,54.01265,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.942422,3.705509,0,0.3906495,-0.3906495,4.694171,78.23603,0.1370945,0.4082288,0,0,3.705509
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,52.36936,52.36936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.376477,3.31486,0,0,0,4.694171,78.23603,0.1370945,0,0,0,3.31486
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,50.81058,50.81058,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.376477,3.31486,0,0.4568254,-0.4568254,4.212635,70.21044,0.1370945,0.4773825,0,0,3.31486
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,49.33631,49.33631,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.884061,2.858034,0,0.09944365,-0.09944365,4.107812,68.4634,0.1370945,0.1039186,0,0,2.858034
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,48.33156,48.33156,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.994554,2.758591,0,0.1165939,-0.1165939,3.984911,66.41505,0.1370945,0.1218407,0,0,2.758591
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,47.48643,47.48643,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.124103,2.641997,0,0.09762597,-0.09762597,3.882004,64.69994,0.1370945,0.1020191,0,0,2.641997
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,46.61314,46.61314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.232576,2.544371,0,0,0,3.882004,64.69994,0.1370945,0,0,0,2.544371
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,45.984,45.984,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.232576,2.544371,0,0.1247189,-0.1247189,3.750539,62.50886,0.1370945,0.1303312,0,0,2.544371
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,45.28912,45.28912,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.371152,2.419652,0,0.1155376,-0.1155376,3.628752,60.47908,0.1370945,0.1207368,0,0,2.419652
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,44.71631,44.71631,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.499527,2.304114,0,0.2722192,-0.2722192,3.341808,55.69669,0.1370945,0.2844691,0,0,2.304114
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,44.31253,44.31253,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.801993,2.031895,0,0.1363478,-0.1363478,3.198085,53.3013,0.1370945,0.1424834,0,0,2.031895
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01022705,44.23573,44.04961,0.006817233,0.006817233,0,0,0,0.006817233,150.0176,0,0,0,0.01022705,0.007176035,0.006817233,0,0,2.953491,1.895547,0.003051015,0,0.003051015,3.200979,53.34954,0.137094,0.007498956,0.00818164,0,1.905774
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08639082,45.2375,43.65522,0.5787023,0.5787023,0,0,0,0.5787023,14.92837,0,0,0,0.08639082,0.6091604,0.5787023,0,0,2.95044,1.898293,0,0.5227695,-0.5227695,2.649932,44.16544,0.137094,0.6365726,0.06911266,0,1.984684
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.185222,47.8949,44.444,0.5194032,0.5194032,0,0,0,0.5194032,35.66054,0,0,0,0.185222,0.5467402,0.5194032,0,0,3.531295,1.375524,0,0.3615182,-0.3615182,2.268858,37.81422,0.137094,0.5713435,0.1481776,0,1.560746
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1813858,50.09771,46.66948,0,0,0,-1,0,0,0,0,0,0,0.1813858,0,0,0,0,3.932982,1.014005,0.1813858,0,0.1813858,2.440936,40.68218,0.137064,0,0.1451086,0,1.195391
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4270794,57.21809,48.75412,0.4276052,0.4276052,0,0,0,0.4276052,99.87704,0,0,0,0.4270794,0.4501107,0.4276052,0,0,3.751596,1.177253,0,0.02303132,-0.02303132,2.416658,40.27756,0.137064,0.4703657,0.3416635,0,1.604332
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5573246,62.27449,50.83875,0,0,0,0,0,0,0,0,0,0,0.5573246,0,0,0,0,3.777186,1.154221,0.5573246,0,0.5573246,2.945383,49.08962,0.1369718,0,0.4458597,0,1.711546
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3757801,60.54197,52.92339,0.03011514,0.03011514,0,0,0,0.03011514,1247.811,0,0,0,0.3757801,0.03170015,0.03011514,0,0,3.219862,1.655813,0.34408,0,0.34408,3.271806,54.52999,0.136915,0.03312666,0.3006241,0,2.031594
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1751341,58.53837,55.03619,0.3124581,0.3124581,0,0,0,0.3124581,56.05042,0,0,0,0.1751341,0.3289033,0.3124581,0,0,2.875782,1.965485,0,0.1537692,-0.1537692,3.109719,51.82854,0.136915,0.3437039,0.1401073,0,2.14062
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3623566,63.9289,56.40716,0.7322637,0.7322637,0,-1,0,0.7322637,49.48445,0,0,0,0.3623566,0.7708039,0.7322637,0,0,3.046636,1.811716,0,0.4084472,-0.4084472,2.679178,44.65287,0.136915,0.8054901,0.2898853,0,2.174073
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2669348,62.59138,57.10204,0,0,0,-1,0,0,0,0,0,0,0.2669348,0,0,0,0,3.500467,1.403269,0.2669348,0,0.2669348,2.932414,48.87347,0.1368709,0,0.2135479,0,1.670204
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2149164,62.24339,57.83448,0,0,0,-1,0,0,0,0,0,0,0.2149164,0,0,0,0,3.233532,1.64351,0.2149164,0,0.2149164,3.136302,52.2716,0.1368355,0,0.1719331,0,1.858427
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08212007,58.95548,57.30862,0.8615118,0.8615118,0,-1,0,0.8615118,9.532089,0,1.110223E-16,0,0.08212007,0.9068545,0.8615118,0,0,3.018615,1.836935,0,0.8247344,-0.8247344,2.266956,37.78252,0.1368355,0.9476629,0.06569605,0,1.919055
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.06879112,56.87525,55.51509,0.3308108,0.3308108,0,-1,0,0.3308108,20.7947,5.551115E-17,0,0,0.06879112,0.3482219,0.3308108,0,0,3.934987,1.012201,0,0.2794308,-0.2794308,1.97241,32.87343,0.1368355,0.3638919,0.05503289,0,1.080992
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,53.85302,53.85302,0.7861659,0.6961313,0,-1,0,0.6961313,0,0,0.09003454,0.1686511,0,0.7327698,0.6961313,0,0,4.245466,0.7327698,0,0.7327698,-0.7327698,1.200002,20,0.1368355,0.8647825,0,0,0.7327698
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,52.2379,52.2379,0.2268647,0,0,-1,0,0,0,0,0.2268647,0.2495512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368355,0.2495512,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,50.70729,50.70729,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368355,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,49.23302,49.23302,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368355,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,48.22826,48.22826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368355,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,47.35497,47.35497,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368355,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,46.48168,46.48168,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368355,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,45.87132,45.87132,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368355,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,45.15766,45.15766,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368355,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,44.60363,44.60363,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368355,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,44.20924,44.20924,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1369949,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01677367,44.22338,43.91814,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,165.8641,2.220446E-16,0,0,0.01677367,0,0,1.452632,1.38,3.679654,1.242,1.396774,0,1.396774,3.834281,63.90456,0.1371432,0.01112419,0.01341894,1.7,1.258774
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.25412,48.26982,43.52375,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,53.3271,-2.220446E-16,0,0,0.25412,0,0,1.223469,1.162296,2.282881,2.499096,1.416416,0,1.416416,5.178011,86.30002,0.137374,0.5241837,0.203296,1.7,2.753216
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5638802,55.34746,44.31253,0.2716818,0.2716818,0,0,0,0.2716818,207.5517,0,0,0,0.5638802,0.2859809,0.2716818,0,0,0.8664649,3.773871,0.2778994,0,0.2778994,5.44165,90.69398,0.1373283,0.29885,0.4511042,0,4.337751
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6528847,59.69794,46.53802,0.568347,0.568347,0,-1,0,0.568347,114.8743,0,0,0,0.6528847,0.59826,0.568347,0,0,0.5885655,4.02398,0.05462462,0,0.05462462,5.493471,91.55767,0.1373193,0.6251817,0.5223078,0,4.676865
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.09556,72.87807,48.62265,0.6948088,0.6948088,0,0,0,0.6948088,157.6779,0,0,0,1.09556,0.7313777,0.6948088,0,0,0.5339409,4.073142,0.3641825,0,0.3641825,5.838965,97.31589,0.1372594,0.7642897,0.8764482,0,5.168702
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.022983,73.45227,50.70729,0,0,0,0,0,0,0,0.8532246,0,0,1.022983,0,0,0,0,0.1697584,4.400907,0.1697584,0,0.1697584,6.000012,100,0.1372315,0,0.8183864,0,5.423889
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.100734,78.14349,52.79192,0.6810942,0.6810942,0,0,0,0.6810942,161.6126,0.3837925,0,0,1.100734,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1372315,0.7492037,0.880587,0,5.654423
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.139003,81.87451,54.87655,0.4378416,0.4378416,0,0,0,0.4378416,260.1404,0.6781172,0,0,1.139003,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1372315,0.4816258,0.9112025,0,5.692692
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.843412,75.26412,56.25692,0.942171,0.942171,0,-1,0,0.942171,89.51794,1.110223E-16,0,0,0.843412,0.9917589,0.942171,0,0,0,4.553689,0,0.1483469,-0.1483469,5.843641,97.39381,0.1372315,1.036388,0.6747296,0,5.397101
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5562238,68.84325,56.88606,0.50713,0.50713,0,-1,0,0.50713,109.6807,0,0,0,0.5562238,0.533821,0.50713,0,0,0.1648299,4.405342,0.0224027,0,0.0224027,5.864894,97.74803,0.1372278,0.557843,0.444979,0,4.961566
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4671967,67.64112,57.68423,0.2237,0.2237,0,-1,0,0.2237,208.8497,0.08929583,0,0,0.4671967,0.2354737,0.2237,0,0,0.1424272,4.425505,0.1424272,0,0.1424272,6.000012,100,0.1372044,0.24607,0.3737573,0,4.892701
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2839725,63.00562,57.14899,0.389579,0.389579,0,-1,0,0.389579,72.89216,0,0,0,0.2839725,0.4100831,0.389579,0,0,0,4.553689,0,0.1261106,-0.1261106,5.86708,97.78447,0.1372044,0.4285369,0.227178,0,4.837661
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07121946,56.76255,55.35545,0.6880762,0.6880762,0,-1,0,0.6880762,10.35052,0,1.110223E-16,0,0.07121946,0.7242907,0.6880762,0,0,0.1401229,4.427578,0,0.6530713,-0.6530713,5.178682,86.3112,0.1372044,0.7568839,0.05697557,0,4.498798
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,53.69338,53.69338,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8657576,3.774507,0,1.452632,-1.452632,3.647474,60.79111,0.1372044,1.568619,0,0,3.774507
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,52.10643,52.10643,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.479793,2.321876,0,0.6708767,-0.6708767,2.940308,49.00503,0.1372044,0.7010662,0,0,2.321876
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,50.54765,50.54765,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.225211,1.650999,0,0.1570303,-0.1570303,2.774783,46.2463,0.1372044,0.1640967,0,0,1.650999
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,49.09217,49.09217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.399689,1.493968,0,0,0,2.774783,46.2463,0.1372044,0,0,0,1.493968
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,48.0968,48.0968,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.399689,1.493968,0,0.005573631,-0.005573631,2.768908,46.14838,0.1372044,0.005824444,0,0,1.493968
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,47.25168,47.25168,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.405882,1.488395,0,0.2525834,-0.2525834,2.502662,41.71095,0.1372044,0.2639496,0,0,1.488395
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,46.37839,46.37839,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.686531,1.235811,0,0.1415,-0.1415,2.353508,39.22506,0.1372044,0.1478675,0,0,1.235811
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,45.76802,45.76802,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.843753,1.094311,0,0.08671147,-0.08671147,2.262106,37.70169,0.1372044,0.09061348,0,0,1.094311
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,45.08253,45.08253,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.940099,1.0076,0,0.02183156,-0.02183156,2.239094,37.31815,0.1372044,0.02281398,0,0,1.0076
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,44.52851,44.52851,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.964356,0.9857684,0,0.1604453,-0.1604453,2.069969,34.49942,0.1372044,0.1676653,0,0,0.9857684
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,44.13412,44.13412,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.142629,0.8253232,0,0.1421081,-0.1421081,1.920174,32.00284,0.1372044,0.1485029,0,0,0.8253232
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02040699,44.21435,43.84302,0.05466917,0.05466917,0,0,0,0.05466917,37.32816,0,0,0,0.02040699,0.05754649,0.05466917,0,0,4.300527,0.6832151,0,0.0371395,-0.0371395,1.881026,31.35037,0.1372044,0.06013609,0.01632559,0,0.7036221
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1508716,46.22952,43.44863,0,0,0,0,0,0,0,0,0,0,0.1508716,0,0,0,0,4.341793,0.6460756,0.1508716,0,0.1508716,2.024155,33.73585,0.1371796,0,0.1206973,0,0.7969472
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4655984,53.19046,44.20924,0,0,0,0,0,0,0,0,0,0,0.4655984,0,0,0,0,4.190921,0.7818601,0.4655984,0,0.4655984,2.465861,41.0976,0.1371031,0,0.3724787,0,1.247458
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.7829937,62.51898,46.42534,0.590421,0.590421,0,-1,0,0.590421,132.6162,0,0,0,0.7829937,0.6214958,0.590421,0,0,3.725323,1.200899,0.1614979,0,0.1614979,2.619071,43.6511,0.1370766,0.6494631,0.6263949,0,1.983892
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.07028,72.09806,48.53814,0.6310349,0.6310349,0,0,0,0.6310349,169.6071,0,0,0,1.07028,0.6642473,0.6310349,0,0,3.563825,1.346247,0.4060324,0,0.4060324,3.004267,50.07102,0.1370101,0.6941384,0.8562238,0,2.416526
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.075115,74.7377,50.60399,0.5916744,0.5916744,0,0,0,0.5916744,181.7072,0,0,0,1.075115,0.6228151,0.5916744,0,0,3.157792,1.711676,0.4522997,0,0.4522997,3.433356,57.22249,0.136936,0.6508418,0.8600919,0,2.786791
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7072043,67.74345,52.66046,0.4100345,0.4100345,0,0,0,0.4100345,172.4744,0,0,0,0.7072043,0.4316152,0.4100345,0,0,2.705493,2.118746,0.2755891,0,0.2755891,3.694803,61.57993,0.1368909,0.4510379,0.5657635,0,2.82595
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8498944,73.70528,54.77326,0.5564412,0.5564412,0,0,0,0.5564412,152.7375,0,0,0,0.8498944,0.5857276,0.5564412,0,0,2.429904,2.366776,0.2641668,0,0.2641668,3.945414,65.75677,0.1368477,0.6120853,0.6799155,0,3.21667
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,0.9843747,78.90031,56.09728,0.2458228,0.2458228,0,-1,0,0.2458228,400.4408,0,0,0,0.9843747,0.2587608,0.2458228,0,0,2.165737,2.604526,0.7256139,0,0.7256139,4.633791,77.22971,0.1367292,0.2704051,0.7874997,0,3.588901
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7269329,72.81278,56.72643,0,0,0,-1,0,0,0,0,0,0,0.7269329,0,0,0,0,1.440123,3.257578,0.7269329,0,0.7269329,5.323421,88.7235,0.1366107,0,0.5815463,0,3.984511
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5717713,69.84953,57.46826,0,0,0,-1,0,0,0,0,0,0,0.5717713,0,0,0,0,0.71319,3.911818,0.5717713,0,0.5717713,5.86585,97.76398,0.1365176,0,0.457417,0,4.483589
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.2959158,63.04713,56.94241,0,0,0,-1,0,0,0,0.1544971,0,0,0.2959158,0,0,0,0,0.1414187,4.426412,0.1414187,0,0.1414187,6.000012,100,0.1364946,0,0.2367326,0,4.722328
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07072516,56.53466,55.13948,0.08112253,0.08112253,0,-1,0,0.08112253,87.18312,0,0,0,0.07072516,0.08539214,0.08112253,0,0,0,4.553689,0,0.01466698,-0.01466698,5.984551,99.74232,0.1364946,0.08923478,0.05658013,0,4.624414
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,53.45863,53.45863,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01629665,4.539022,0,0.9966047,-0.9966047,4.934038,82.2338,0.1364946,1.041452,0,0,4.539022
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,51.87168,51.87168,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.123635,3.542417,0,0.9867245,-0.9867245,3.893939,64.89886,0.1364946,1.031127,0,0,3.542417
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,50.35985,50.35985,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.219996,2.555693,0,0.3674597,-0.3674597,3.506603,58.44326,0.1364946,0.3839954,0,0,2.555693
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,48.94192,48.94192,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.628284,2.188233,0,0.04385449,-0.04385449,3.460376,57.67281,0.1364946,0.04582794,0,0,2.188233
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,47.93716,47.93716,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.677011,2.144378,0,0.07262177,-0.07262177,3.383826,56.39698,0.1364946,0.07588975,0,0,2.144378
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,47.06387,47.06387,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.757702,2.071757,0,0.006864265,-0.006864265,3.37659,56.27639,0.1364946,0.007173157,0,0,2.071757
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,46.24692,46.24692,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.765329,2.064893,0,0.1309316,-0.1309316,3.238576,53.97616,0.1364946,0.1368235,0,0,2.064893
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,45.63656,45.63656,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.910809,1.933961,0,0.061066,-0.061066,3.174207,52.90334,0.1364946,0.06381397,0,0,1.933961
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,44.95107,44.95107,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.97866,1.872895,0,0.05284486,-0.05284486,3.118504,51.97496,0.1364946,0.05522287,0,0,1.872895
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,44.39705,44.39705,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.037377,1.82005,0,0.1079283,-0.1079283,3.004737,50.07885,0.1364946,0.1127851,0,0,1.82005
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,44.02144,44.02144,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.157297,1.712122,0,0.06062412,-0.06062412,2.940834,49.0138,0.1364946,0.0633522,0,0,1.712122
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.009973079,43.91146,43.73034,0.3117632,0.3117632,0,0,0,0.3117632,3.198927,0,0,0,0.009973079,0.3281718,0.3117632,0,0,3.224657,1.651498,0,0.3181987,-0.3181987,2.605423,43.42363,0.1364946,0.3429396,0.007978463,0,1.661471
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1125767,45.39997,43.33595,0.4085618,0.4085618,0,0,0,0.4085618,27.55438,0,0,0,0.1125767,0.430065,0.4085618,0,0,3.578211,1.333299,0,0.3174884,-0.3174884,2.270761,37.84594,0.1364946,0.4494179,0.09006133,0,1.445876
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2012022,47.85357,44.10595,0.7418073,0.7418073,0,0,0,0.7418073,27.12324,0,1.110223E-16,0,0.2012022,0.7808498,0.7418073,0,0,3.930976,1.01581,0,0.5796477,-0.5796477,1.659758,27.66258,0.1364946,0.8159881,0.1609617,0,1.217013
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2153717,50.37176,46.29388,0.2530031,0.2530031,0,-1,0,0.2530031,85.12614,0,0,0,0.2153717,0.266319,0.2530031,0,0,4.575029,0.4361629,0,0.05094728,-0.05094728,1.606055,26.76753,0.1364946,0.2783034,0.1722974,0,0.6515346
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2853353,53.93816,48.40668,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,37.44252,5.551115E-17,0,0,0.2853353,0.3548025,0.3370624,0,0,4.631637,0.3852156,0,0.06946714,-0.06946714,1.53283,25.54712,0.1364946,0.8382686,0.2282683,1.7,0.6705509
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6506919,63.98478,50.47253,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,92.14418,0,0,0,0.6506919,0,0,0.9938328,0.9441412,4.708823,0.3157485,1.594833,0,1.594833,3.045822,50.7636,0.1366956,0.7767839,0.5205535,1.7,0.9664404
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5792864,64.61164,52.52899,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1210.764,2.220446E-16,0,0,0.5792864,0,0,1.452632,1.38,3.11399,1.751098,1.959286,0,1.959286,4.904564,81.74258,0.1367649,0.05262918,0.4634291,1.7,2.330385
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7508485,71.01076,54.61363,0.06340974,0.06340974,0,0,0,0.06340974,1184.122,0,0,0,0.7508485,0.06674709,0.06340974,0,0,1.154703,3.514456,0.6841014,0,0.6841014,5.55356,92.55914,0.136654,0.06975071,0.6006788,0,4.265305
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.6739439,70.61263,55.93765,0,0,0,-1,0,0,0,0.2033421,0,0,0.6739439,0,0,0,0,0.4706018,4.130147,0.4706018,0,0.4706018,6.000012,100,0.1365778,0,0.5391551,0,4.804091
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4221741,65.42307,56.5668,0.2016804,0.2016804,0,-1,0,0.2016804,209.3282,0.2098789,0,0,0.4221741,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1365778,0.2218484,0.3377393,0,4.975863
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4168764,66.0956,57.30862,0.2198095,0.2198095,0,-1,0,0.2198095,189.6535,0.185498,0,0,0.4168764,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1365778,0.2417904,0.3335011,0,4.970565
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1666165,60.09401,56.72643,0.810223,0.810223,0,-1,0,0.810223,20.56428,0,1.110223E-16,0,0.1666165,0.8528663,0.810223,0,0,0,4.553689,0,0.6862498,-0.6862498,5.276641,87.94385,0.1365778,0.8912452,0.1332932,0,4.720305
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06082316,56.12946,54.9329,0,0,0,-1,0,0,0,0,0,0,0.06082316,0,0,0,0,0.7624997,3.867439,0.06082316,0,0.06082316,5.334343,88.90554,0.136568,0,0.04865853,0,3.928262
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,53.27082,53.27082,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.7016765,3.92218,0,0.02712331,-0.02712331,5.305753,88.42903,0.136568,0.02834386,0,0,3.92218
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,51.71204,51.71204,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7318136,3.895057,0,0.3870071,-0.3870071,4.897811,81.63003,0.136568,0.4044224,0,0,3.895057
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,50.2096,50.2096,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.161821,3.50805,0,0.07425086,-0.07425086,4.819544,80.32558,0.136568,0.07759215,0,0,3.50805
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,48.78229,48.78229,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.244322,3.433799,0,0.07595229,-0.07595229,4.739483,78.99123,0.136568,0.07937014,0,0,3.433799
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,47.77753,47.77753,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.328714,3.357846,0,0.2737388,-0.2737388,4.450937,74.18214,0.136568,0.286057,0,0,3.357846
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,46.93241,46.93241,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.632868,3.084108,0,0.2766566,-0.2766566,4.159316,69.32179,0.136568,0.2891061,0,0,3.084108
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.940264,2.807451,0,0,0,4.159316,69.32179,0.136568,0,0,0,2.807451
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,45.5051,45.5051,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.940264,2.807451,0,0.04621741,-0.04621741,4.110599,68.50983,0.136568,0.04829719,0,0,2.807451
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,44.81961,44.81961,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.991617,2.761234,0,0.0162593,-0.0162593,4.09346,68.22419,0.136568,0.01699097,0,0,2.761234
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,44.26558,44.26558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.009683,2.744974,0,0,0,4.09346,68.22419,0.136568,0,0,0,2.744974
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,43.91814,43.91814,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,2.009683,2.744974,0,0.1643534,-0.1643534,3.920216,65.3368,0.136568,0.1717493,0,0,2.744974
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02577615,44.09572,43.62705,0.1831345,0.1831345,0,0,0,0.1831345,14.07498,0,2.775558E-17,0,0.02577615,0.1927732,0.1831345,0,0,2.192298,2.580621,0,0.166997,-0.166997,3.744185,62.40297,0.136568,0.201448,0.02062092,0,2.606397
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2846813,48.58868,43.26083,0.6166062,0.6166062,0,0,0,0.6166062,46.16905,0,1.110223E-16,0,0.2846813,0.6490592,0.6166062,0,0,2.37785,2.413624,0,0.3643779,-0.3643779,3.360097,56.00151,0.136568,0.6782669,0.227745,0,2.698305
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3815213,51.28886,44.02144,1.154466,1.154466,0,0,0,1.154466,33.04742,0,2.220446E-16,0,0.3815213,1.215227,1.154466,0,0,2.782714,2.049246,0,0.8337061,-0.8337061,2.481294,41.35482,0.136568,1.269913,0.3052171,0,2.430768
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7496683,61.48933,46.19058,0.08196082,0.08196082,0,-1,0,0.08196082,914.6667,0,0,0,0.7496683,0.08627454,0.08196082,0,0,3.709054,1.21554,0.6633938,0,0.6633938,3.110645,51.84397,0.1364607,0.0901569,0.5997347,0,1.965208
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.206169,75.50709,48.27522,0,0,0,0,0,0,0,0,0,0,1.206169,0,0,0,0,3.045661,1.812594,1.206169,0,1.206169,4.254918,70.91515,0.1362662,0,0.9649356,0,3.018764
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.328564,81.81847,50.34107,0.8912278,0.8912278,0,0,0,0.8912278,149.0712,0,0,0,1.328564,0.9381346,0.8912278,0,0,1.839491,2.898147,0.3904294,0,0.3904294,4.625311,77.08837,0.1362033,0.9803506,1.062851,0,4.226711
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.197781,80.44807,52.36936,0.0991519,0.0991519,0,0,0,0.0991519,1208.026,0,0,0,1.197781,0.1043704,0.0991519,0,0,1.449062,3.249533,1.093411,0,1.093411,5.662612,94.37668,0.1360275,0.1090671,0.9582249,0,4.447315
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.005425,77.49689,54.45399,0.7261348,0.7261348,0,0,0,0.7261348,138.4625,0,0,0,1.005425,0.7643524,0.7261348,0,0,0.355651,4.233603,0.2410721,0,0.2410721,5.891313,98.18835,0.1359889,0.7987483,0.8043396,0,5.239028
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.8908785,75.96004,55.77802,0.7788944,0.7788944,0,-1,0,0.7788944,114.3773,0,0,0,0.8908785,0.8198888,0.7788944,0,0,0.1145789,4.450568,0.07098965,0,0.07098965,5.95866,99.3108,0.1359775,0.8567839,0.7127028,0,5.341446
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.8772371,76.28131,56.36021,0.8737513,0.8737513,0,-1,0,0.8737513,100.3989,1.110223E-16,0,0,0.8772371,0.9197382,0.8737513,0,0,0.04358925,4.514459,0,0.04250113,-0.04250113,5.913859,98.56413,0.1359775,0.9611264,0.7017897,0,5.391695
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5210626,68.25607,57.10204,0.5972786,0.5972786,0,-1,0,0.5972786,87.23946,0,1.110223E-16,0,0.5210626,0.6287143,0.5972786,0,0,0.09081272,4.471958,0,0.1076517,-0.1076517,5.800385,96.67288,0.1359775,0.6570064,0.4168501,0,4.99302
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3231252,63.24194,56.5668,0.09598476,0.09598476,0,-1,0,0.09598476,336.6422,0.01166289,0,0,0.3231252,0.1010366,0.09598476,0,0,0.2104257,4.364306,0.2104257,0,0.2104257,6.000012,100,0.1359437,0.1055832,0.2585002,0,4.687431
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07186805,56.18767,54.77326,1.183748,1.183748,0,-1,0,1.183748,6.071227,0,2.220446E-16,0,0.07186805,1.246051,1.183748,0,0,0,4.553689,0,1.174183,-1.174183,4.762315,79.37175,0.1359437,1.302123,0.05749444,0,4.625557
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,53.11119,53.11119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.304648,3.379506,0,0,0,4.762315,79.37175,0.1359437,0,0,0,3.379506
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,51.55241,51.55241,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.304648,3.379506,0,0.6499888,-0.6499888,4.077166,67.95264,0.1359437,0.6792383,0,0,3.379506
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,50.04997,50.04997,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.026857,2.729517,0,0.4832993,-0.4832993,3.567724,59.46195,0.1359437,0.5050478,0,0,2.729517
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,48.62265,48.62265,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.563857,2.246218,0,0.1744677,-0.1744677,3.383819,56.39687,0.1359437,0.1823188,0,0,2.246218
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,47.6179,47.6179,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.75771,2.07175,0,0.09180096,-0.09180096,3.287052,54.78409,0.1359437,0.09593201,0,0,2.07175
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,46.80095,46.80095,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.859711,1.979949,0,0.1273583,-0.1273583,3.152805,52.54664,0.1359437,0.1330894,0,0,1.979949
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,45.984,45.984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.00122,1.852591,0,0,0,3.152805,52.54664,0.1359437,0,0,0,1.852591
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,45.37363,45.37363,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,3.00122,1.852591,0,0.02271422,-0.02271422,3.128862,52.14759,0.1359437,0.02373636,0,0,1.852591
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,44.68814,44.68814,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.026458,1.829877,0,0.1099479,-0.1099479,3.012967,50.21601,0.1359437,0.1148956,0,0,1.829877
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,44.1529,44.1529,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.148622,1.719929,0,0.2074295,-0.2074295,2.794317,46.57185,0.1359437,0.2167639,0,0,1.719929
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,43.81485,43.81485,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.3791,1.512499,0,0.125292,-0.125292,2.662247,44.3707,0.1359437,0.1309302,0,0,1.512499
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02351291,43.95089,43.52375,0.007918183,0.007918183,0,0,0,0.007918183,296.9484,0,0,0,0.02351291,0.008334929,0.007918183,0,0,3.518313,1.387207,0.01517799,0,0.01517799,2.676646,44.61068,0.1359413,0.008710001,0.01881033,0,1.41072
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1383495,45.67031,43.12936,0.3140201,0.3140201,0,0,0,0.3140201,44.05755,0,5.551115E-17,0,0.1383495,0.3305475,0.3140201,0,0,3.503135,1.400867,0,0.1921979,-0.1921979,2.474052,41.23412,0.1359413,0.3454221,0.1106796,0,1.539217
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.3997387,51.54547,43.91814,0,0,0,0,0,0,0,0,0,0,0.3997387,0,0,0,0,3.716688,1.20867,0.3997387,0,0.3997387,2.853277,47.55453,0.1358773,0,0.3197909,0,1.608408
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3715442,53.25743,46.08729,0.5731698,0.5731698,0,-1,0,0.5731698,64.82272,0,0,0,0.3715442,0.6033366,0.5731698,0,0,3.31695,1.568434,0,0.2317924,-0.2317924,2.608947,43.48236,0.1358773,0.6304867,0.2972354,0,1.939979
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.4955001,58.04738,48.17192,0.7343317,0.7343317,0,0,0,0.7343317,67.47633,0,1.110223E-16,0,0.4955001,0.7729807,0.7343317,0,0,3.574497,1.336642,0,0.2774806,-0.2774806,2.316457,38.60753,0.1358773,0.8077648,0.3964,0,1.832142
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5178516,60.72158,50.2096,1.110009,1.110009,0.425,0,0.172125,1.110009,46.6529,0,0,0,0.5178516,0.7210625,0.6850094,0,0,3.882808,1.059161,0,0.2032109,-0.2032109,2.102253,35.03749,0.1358773,1.22101,0.4142813,1.7,1.577013
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5095801,62.72701,52.2379,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5095801,0,0,1.452632,1.38,4.108598,0.8559505,1.88958,0,1.88958,3.894866,64.91431,0.1359419,0,0.4076641,1.7,1.365531
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5460684,65.77856,54.29436,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5460684,0,0,1.452632,1.38,2.219018,2.556573,1.926068,0,1.926068,5.722095,95.36806,0.1360004,0,0.4368547,1.7,3.102641
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5171146,66.55379,55.61838,0.9456908,0.9456908,0,-1,0,0.9456908,54.68116,0,0,0,0.5171146,0.9954639,0.9456908,0,0,0.2929498,4.290034,0,0.4783493,-0.4783493,5.217871,86.96434,0.1360004,1.04026,0.4136917,0,4.807149
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2412169,61.11026,56.20058,0.6420552,0.6420552,0,-1,0,0.6420552,37.5695,0,0,0,0.2412169,0.6758476,0.6420552,0,0,0.824449,3.811685,0,0.4346307,-0.4346307,4.75973,79.32867,0.1360004,0.7062607,0.1929735,0,4.052902
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2266438,61.5702,56.94241,0.3403989,0.3403989,0,-1,0,0.3403989,66.58183,0,0,0,0.2266438,0.3583147,0.3403989,0,0,1.307372,3.377054,0,0.1316708,-0.1316708,4.620937,77.01546,0.1360004,0.3744388,0.181315,0,3.603698
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2227098,60.88618,56.36021,0.5821385,0.5821385,0,-1,0,0.5821385,38.25718,0,0,0,0.2227098,0.6127774,0.5821385,0,0,1.453673,3.245383,0,0.3900676,-0.3900676,4.209769,70.16268,0.1360004,0.6403524,0.1781678,0,3.468093
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07233257,56.03572,54.61363,0,0,0,-1,0,0,0,0,0,0,0.07233257,0,0,0,0,1.887081,2.855316,0.07233257,0,0.07233257,4.27839,71.30636,0.1359889,0,0.05786606,0,2.927648
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,52.89521,52.89521,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.814749,2.920415,0,0.8936581,-0.8936581,3.336392,55.60642,0.1359889,0.9338728,0,0,2.920415
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,51.39278,51.39278,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.807702,2.026757,0,0.5202828,-0.5202828,2.787966,46.466,0.1359889,0.5436955,0,0,2.026757
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,49.89034,49.89034,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.385794,1.506474,0,0.4411403,-0.4411403,2.322963,38.71597,0.1359889,0.4609916,0,0,1.506474
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,48.49119,48.49119,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.87595,1.065334,0,0.02543986,-0.02543986,2.296147,38.26904,0.1359889,0.02658465,0,0,1.065334
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,47.51461,47.51461,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.904217,1.039894,0,0.04080782,-0.04080782,2.253132,37.55212,0.1359889,0.04264417,0,0,1.039894
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,46.66948,46.66948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.949559,0.9990861,0,0,0,2.253132,37.55212,0.1359889,0,0,0,0.9990861
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,45.87132,45.87132,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.949559,0.9990861,0,0.0860772,-0.0860772,2.162398,36.0399,0.1359889,0.08995067,0,0,0.9990861
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,45.24217,45.24217,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,4.0452,0.9130089,0,0.1176667,-0.1176667,2.038367,33.97271,0.1359889,0.1229617,0,0,0.9130089
