Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,44.57546,44.57546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.175941,0.7953423,0,0,0,2.038367,33.97271,0.1359889,0,0,0,0.7953423
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,44.04961,44.04961,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.175941,0.7953423,0,0.04835232,-0.04835232,1.987399,33.12325,0.1359889,0.05052817,0,0,0.7953423
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,43.68339,43.68339,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.229666,0.74699,0,0.0136419,-0.0136419,1.973019,32.88359,0.1359889,0.01425579,0,0,0.74699
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01625175,43.71524,43.42046,0.1479889,0.1479889,0,0,0,0.1479889,10.98174,0,0,0,0.01625175,0.1557778,0.1479889,0,0,4.244823,0.7333481,0,0.1395261,-0.1395261,1.825946,30.43237,0.1359889,0.1627878,0.0130014,0,0.7495998
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3299906,49.2472,43.04485,0.2253205,0.2253205,0,0,0,0.2253205,146.4539,0,0,0,0.3299906,0.2371795,0.2253205,0,0,4.399852,0.593822,0.09281109,0,0.09281109,1.913994,31.89984,0.1359741,0.2478526,0.2639925,0,0.9238126
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.483557,53.13932,43.81485,0,0,0,0,0,0,0,0,0,0,0.483557,0,0,0,0,4.307041,0.677352,0.483557,0,0.483557,2.372736,39.54553,0.135897,0,0.3868456,0,1.160909
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3910025,53.54404,45.984,0.39904,0.39904,0,-1,0,0.39904,97.9858,0,0,0,0.3910025,0.4200421,0.39904,0,0,3.823484,1.112553,0,0.02903956,-0.02903956,2.342126,39.03536,0.135897,0.438944,0.312802,0,1.503556
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,0.9896653,69.40139,48.04046,0.1777874,0.1777874,0,0,0,0.1777874,556.6566,0,0,0,0.9896653,0.1871447,0.1777874,0,0,3.85575,1.083514,0.8025207,0,0.8025207,3.103464,51.7243,0.1357692,0.1955662,0.7917323,0,2.073179
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.283747,80.07656,50.06875,1.265986,1.265986,1.7,0,0.5202,1.265986,101.4029,0,0,0,1.283747,0,0,0.4340137,0.412313,3.05323,1.805782,1.69606,0,1.69606,4.712488,78.54131,0.1359522,1.392585,1.026997,1.7,3.089529
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.220394,80.79128,52.10643,0.1036585,0.1036585,0.425,0,0.172125,0.1036585,1177.322,0.177367,0,0,1.220394,0,0,0.1439745,0.1367757,1.35717,3.332236,1.35717,0,1.35717,6.000012,100,0.1357368,0.1140244,0.9763153,1.7,4.55263
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8656673,73.38122,54.14411,0,0,0,0,0,0,0,0.8656673,0,0,0.8656673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357368,0,0.6925339,0,5.419356
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4134213,64.04764,55.45875,0.4020489,0.4020489,0,-1,0,0.4020489,102.8286,0,0,0,0.4134213,0.4232094,0.4020489,0,0,0,4.553689,0,0.009788129,-0.009788129,5.989695,99.82804,0.1357368,0.4422538,0.330737,0,4.96711
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5246398,67.18565,56.04094,0.4115781,0.4115781,0,-1,0,0.4115781,127.4703,0.08052398,0,0,0.5246398,0.4332401,0.4115781,0,0,0.0108757,4.543901,0.0108757,0,0.0108757,6.000012,100,0.1357351,0.4527359,0.4197119,0,5.068541
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4639692,66.59737,56.78277,0.4801843,0.4801843,0,-1,0,0.4801843,96.62315,0,0,0,0.4639692,0.5054572,0.4801843,0,0,0,4.553689,0,0.041488,-0.041488,5.95628,99.27113,0.1357351,0.5282028,0.3711754,0,5.017658
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3059228,62.48711,56.20058,0.4767287,0.4767287,0,-1,0,0.4767287,64.17125,0,1.110223E-16,0,0.3059228,0.5018197,0.4767287,0,0,0.04609778,4.512201,0,0.1958969,-0.1958969,5.749786,95.82958,0.1357351,0.5244015,0.2447382,0,4.818124
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07088602,55.84586,54.45399,0.6260224,0.6260224,0,-1,0,0.6260224,11.32324,0,0,0,0.07088602,0.658971,0.6260224,0,0,0.263761,4.316304,0,0.5880849,-0.5880849,5.12989,85.498,0.1357351,0.6886246,0.05670882,0,4.38719
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,52.76375,52.76375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9171887,3.728219,0,0,0,5.12989,85.498,0.1357351,0,0,0,3.728219
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,51.26131,51.26131,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.9171887,3.728219,0,0.35617,-0.35617,4.754454,79.24075,0.1357351,0.3721977,0,0,3.728219
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,49.75887,49.75887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.312933,3.372049,0,0,0,4.754454,79.24075,0.1357351,0,0,0,3.372049
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.312933,3.372049,0,0,0,4.754454,79.24075,0.1357351,0,0,0,3.372049
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,47.38314,47.38314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.312933,3.372049,0,0,0,4.754454,79.24075,0.1357351,0,0,0,3.372049
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,46.5568,46.5568,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.312933,3.372049,0,0.1323142,-0.1323142,4.614983,76.91623,0.1357351,0.1382684,0,0,3.372049
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,45.76802,45.76802,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.459949,3.239735,0,0.09118247,-0.09118247,4.518868,75.31432,0.1357351,0.09528568,0,0,3.239735
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.561263,3.148552,0,0,0,4.518868,75.31432,0.1357351,0,0,0,3.148552
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,44.47217,44.47217,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.561263,3.148552,0,0.04904229,-0.04904229,4.467173,74.45274,0.1357351,0.05124919,0,0,3.148552
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,43.94632,43.94632,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.615754,3.09951,0,0.04293383,-0.04293383,4.421916,73.69846,0.1357351,0.04486585,0,0,3.09951
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,43.59888,43.59888,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.663459,3.056576,0,0.1694513,-0.1694513,4.243299,70.72151,0.1357351,0.1770766,0,0,3.056576
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02436925,43.75932,43.31717,0.2509575,0.2509575,0,0,0,0.2509575,9.710509,0,0,0,0.02436925,0.2641658,0.2509575,0,0,1.851738,2.887125,0,0.2397965,-0.2397965,3.990532,66.50873,0.1357351,0.2760532,0.0194954,0,2.911494
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1791887,46.24471,42.94156,0.847621,0.847621,0,0,0,0.847621,21.1402,0,1.110223E-16,0,0.1791887,0.8922327,0.847621,0,0,2.118178,2.647328,0,0.7130439,-0.7130439,3.238917,53.98185,0.1357351,0.9323831,0.143351,0,2.826517
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5220956,53.84536,43.73034,1.073261,1.073261,0,0,0,1.073261,48.64573,0,0,0,0.5220956,1.129748,1.073261,0,0,2.910449,1.934285,0,0.6076526,-0.6076526,2.598395,43.3065,0.1357351,1.180587,0.4176764,0,2.45638
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.313282,51.83212,45.84314,0.3855318,0.3855318,0,-1,0,0.3855318,81.2597,0,5.551115E-17,0,0.313282,0.405823,0.3855318,0,0,3.585619,1.326632,0,0.09254096,-0.09254096,2.500849,41.68073,0.1357351,0.424085,0.2506256,0,1.639914
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2539087,52.79392,47.909,0.06397574,0.06397574,0,0,0,0.06397574,396.8828,0,0,0,0.2539087,0.06734288,0.06397574,0,0,3.688442,1.234091,0.1865658,0,0.1865658,2.67784,44.63058,0.1357055,0.07037331,0.2031269,0,1.488
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2903391,55.62991,49.93729,0.6410252,0.6410252,0,0,0,0.6410252,45.29294,0,0,0,0.2903391,0.6747634,0.6410252,0,0,3.501876,1.402,0,0.3844242,-0.3844242,2.272622,37.87695,0.1357055,0.7051277,0.2322713,0,1.692339
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3143441,58.2191,51.9468,0.4191308,0.4191308,0,0,0,0.4191308,74.99905,0,0,0,0.3143441,0.4411903,0.4191308,0,0,3.929014,1.017576,0,0.1268462,-0.1268462,2.138914,35.64849,0.1357055,0.4610439,0.2514753,0,1.33192
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7132512,69.37652,53.98448,0.851797,0.851797,0,0,0,0.851797,83.73488,0,0,0,0.7132512,0.8966284,0.851797,0,0,4.069955,0.8907297,0,0.1833772,-0.1833772,1.945617,32.42689,0.1357055,0.9369767,0.5706009,0,1.603981
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3760903,63.05844,55.29911,0,0,0,-1,0,0,0,0,0,0,0.3760903,0,0,0,0,4.273707,0.7073525,0.3760903,0,0.3760903,2.302408,38.37339,0.135646,0,0.3008723,0,1.083443
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3465255,63.02921,55.88131,0.6342853,0.6342853,0,-1,0,0.6342853,54.63243,0,0,0,0.3465255,0.6676688,0.6342853,0,0,3.897617,1.045834,0,0.3211433,-0.3211433,1.963893,32.73149,0.135646,0.6977139,0.2772204,0,1.392359
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2501757,61.73735,56.62314,0.7057427,0.7057427,0,-1,0,0.7057427,35.44857,0,0,0.04032761,0.2501757,0.7428871,0.7057427,0,0,4.254443,0.7246905,0,0.4927114,-0.4927114,1.44453,24.07545,0.135646,0.776317,0.2001406,0,0.9748662
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1518351,59.08866,56.04094,0.03363474,0.03363474,0,-1,0,0.03363474,451.4234,0,0,0,0.1518351,0.035405,0.03363474,0,0,4.8019,0.2319792,0.1164301,0,0.1164301,1.554985,25.91637,0.1356276,0.03699822,0.1214681,0,0.3838143
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04384301,55.15122,54.29436,0.197649,0.197649,0,-1,0,0.197649,22.18226,0,2.775558E-17,0,0.04384301,0.2080515,0.197649,0,0,4.68547,0.3367663,0,0.1642085,-0.1642085,1.381894,23.03152,0.1356276,0.2174139,0.03507441,0,0.3806093
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,52.60411,52.60411,0.5994427,0.1639299,0,-1,0,0.1639299,0,0,0.4355128,0.4954571,0,0.1725578,0.1639299,0,0,4.867924,0.1725578,0,0.1725578,-0.1725578,1.200002,20,0.1356276,0.659387,0,0,0.1725578
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,51.12985,51.12985,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356276,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,49.65558,49.65558,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356276,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,48.27522,48.27522,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356276,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,47.27046,47.27046,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356276,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,46.45351,46.45351,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356276,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,45.6929,45.6929,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356276,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,45.02619,45.02619,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356276,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,44.39705,44.39705,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356276,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,43.87119,43.87119,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356276,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,43.52375,43.52375,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1358425,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004420154,43.31263,43.23266,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,17.72115,2.220446E-16,0,0,0.004420154,0,0,1.452632,1.38,3.679654,1.242,1.38442,0,1.38442,3.822562,63.70923,0.1359951,0.02743709,0.003536123,1.7,1.24642
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06144694,43.98289,42.86644,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,14.90155,0,0,0,0.06144694,0,0,1.287647,1.223265,2.295234,2.487978,1.284712,0,1.284712,5.041347,84.02227,0.1362412,0.453588,0.04915756,1.7,2.549425
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.217448,47.67253,43.62705,0.2599082,0.2599082,0,0,0,0.2599082,83.66341,0,5.551115E-17,0,0.217448,0.2735875,0.2599082,0,0,1.010522,3.644219,0,0.05613951,-0.05613951,4.98217,83.036,0.1362412,0.285899,0.1739584,0,3.861667
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.145399,48.45872,45.73985,2.04831,1.38,0,-1,0,1.38,10.53616,2.220446E-16,0.6683096,0.8731406,0.145399,1.452632,1.38,0,0,1.0729,3.588079,0,1.307232,-1.307232,3.604226,60.07031,0.1362412,2.253141,0.1163192,0,3.733478
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2553244,52.71531,47.8057,0.6395705,0.6395705,0,0,0,0.6395705,39.92123,0,0,0,0.2553244,0.6732321,0.6395705,0,0,2.52538,2.280847,0,0.4179077,-0.4179077,3.163713,52.72844,0.1362412,0.7035276,0.2042595,0,2.536171
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2479179,54.63434,49.80582,1.290999,1.290999,0.425,0,0.172125,1.290999,19.20357,0,0,0,0.2479179,0.9115775,0.8659987,0,0,2.989722,1.862939,0,0.6636597,-0.6636597,2.464154,41.06915,0.1362412,1.420099,0.1983343,1.7,2.110857
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3140796,58.07626,51.81533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3140796,0,0,1.452632,1.38,3.727122,1.199279,1.69408,0,1.69408,4.071299,67.85484,0.136335,0,0.2512637,1.7,1.513359
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5000883,64.2274,53.82484,0.495845,0.495845,1.7,0,0.5202,0.495845,100.8558,0,0,0,0.5000883,0,0,1.204155,1.143947,2.033042,2.723951,1.644035,0,1.644035,5.630968,93.84927,0.136523,0.5454295,0.4000706,1.7,3.224039
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2123257,59.41081,55.13948,0.1904286,0.1904286,0,-1,0,0.1904286,111.4989,0,0,0,0.2123257,0.2004512,0.1904286,0,0,0.3890067,4.203583,0.01187455,0,0.01187455,5.642233,94.03703,0.1365212,0.2094715,0.1698606,0,4.415909
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3394237,62.70736,55.72168,1.074134,1.074134,0,-1,0,1.074134,31.59975,0,0,0,0.3394237,1.130667,1.074134,0,0,0.3771321,4.21427,0,0.7912438,-0.7912438,4.808189,80.13632,0.1365212,1.181548,0.2715389,0,4.553694
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07596534,57.91986,56.40716,0.5462169,0.5462169,0,-1,0,0.5462169,13.90754,0,0,0,0.07596534,0.5749651,0.5462169,0,0,1.256292,3.423026,0,0.4989998,-0.4989998,4.282197,71.3698,0.1365212,0.6008386,0.06077227,0,3.498991
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1317328,58.51517,55.88131,0.5588203,0.5588203,0,-1,0,0.5588203,23.57337,0,0,0,0.1317328,0.5882319,0.5588203,0,0,1.810736,2.924026,0,0.4564992,-0.4564992,3.801005,63.34995,0.1365212,0.6147023,0.1053862,0,3.055759
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.06990997,55.46637,54.09716,0.5029896,0.5029896,0,-1,0,0.5029896,13.89889,0,0,0,0.06990997,0.5294628,0.5029896,0,0,2.317957,2.467527,0,0.4595529,-0.4595529,3.316593,55.27644,0.1365212,0.5532886,0.05592797,0,2.537437
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,52.45387,52.45387,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.828572,2.007974,0,0.00659906,-0.00659906,3.309637,55.16051,0.1365212,0.006896018,0,0,2.007974
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,50.97021,50.97021,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.835904,2.001375,0,1.038556,-1.038556,2.214903,36.91497,0.1365212,1.085291,0,0,2.001375
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,49.49594,49.49594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.989856,0.962819,0,0,0,2.214903,36.91497,0.1365212,0,0,0,0.962819
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,48.14375,48.14375,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.989856,0.962819,0,0.01544056,-0.01544056,2.198627,36.64371,0.1365212,0.01613538,0,0,0.962819
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,47.16717,47.16717,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,4.007012,0.9473785,0,0.06547648,-0.06547648,2.129609,35.49341,0.1365212,0.06842292,0,0,0.9473785
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,46.35022,46.35022,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,4.079763,0.881902,0,0.03611883,-0.03611883,2.091536,34.85886,0.1365212,0.03774418,0,0,0.881902
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,45.56144,45.56144,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.119895,0.8457831,0,0.07708541,-0.07708541,2.010281,33.50462,0.1365212,0.08055425,0,0,0.8457831
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,44.9229,44.9229,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.205546,0.7686977,0,0.05019848,-0.05019848,1.957367,32.62272,0.1365212,0.05245741,0,0,0.7686977
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,44.29375,44.29375,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.261322,0.7184992,0,0.1408457,-0.1408457,1.808903,30.14832,0.1365212,0.1471838,0,0,0.7184992
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,43.75851,43.75851,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.417817,0.5776535,0,0.2720893,-0.2720893,1.522095,25.36821,0.1365212,0.2843333,0,0,0.5776535
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,43.44863,43.44863,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.720139,0.3055642,0,0.1186622,-0.1186622,1.397014,23.28353,0.1365212,0.124002,0,0,0.3055642
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008618709,43.28527,43.12936,0.02755946,0.02755946,0,0,0,0.02755946,31.27314,0,0,0,0.008618709,0.02900996,0.02755946,0,0,4.851985,0.186902,0,0.02039125,-0.02039125,1.37552,22.92529,0.1365212,0.0303154,0.006894967,0,0.1955207
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04678252,43.60172,42.75376,0.232411,0.232411,1.685043,0,0.5161166,0.232411,20.12922,2.220446E-16,0,0,0.04678252,0,0,1.452632,1.38,4.874642,0.1665108,1.426782,0,1.426782,2.729085,45.48466,0.1367375,0.2556521,0.03742601,1.7,0.2132933
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1289285,45.89508,43.52375,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,26.63927,0,0,0,0.1289285,0,0,1.216021,1.15522,3.44786,1.450615,1.284148,0,1.284148,3.947335,65.78879,0.136981,0.5323771,0.1031428,1.7,1.579544
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4721424,54.84512,45.63656,0.4477534,0.4477534,0,-1,0,0.4477534,105.447,0,0,0,0.4721424,0.4713194,0.4477534,0,0,2.163712,2.606349,0.0008230626,0,0.0008230626,3.948116,65.8018,0.1369808,0.4925287,0.3777139,0,3.078491
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5810332,59.35864,47.67424,0.5835798,0.5835798,0,0,0,0.5835798,99.56363,0,0,0,0.5810332,0.6142945,0.5835798,0,0,2.162889,2.607089,0,0.03326131,-0.03326131,3.913055,65.21746,0.1369808,0.6419377,0.4648266,0,3.188123
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3845063,57.32849,49.70253,0.8193802,0.8193802,0,0,0,0.8193802,46.92648,0,0,0,0.3845063,0.8625055,0.8193802,0,0,2.199846,2.573828,0,0.4779992,-0.4779992,3.4092,56.81989,0.1369808,0.9013183,0.307605,0,2.958334
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4585134,61.0099,51.68387,0.1452055,0.1452055,0,0,0,0.1452055,315.7686,0,0,0,0.4585134,0.1528479,0.1452055,0,0,2.730956,2.095829,0.3056656,0,0.3056656,3.69918,61.65287,0.1369326,0.159726,0.3668107,0,2.554342
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3091092,59.93409,53.69338,0.7519664,0.7519664,0,0,0,0.7519664,41.10678,0,1.110223E-16,0,0.3091092,0.7915436,0.7519664,0,0,2.42529,2.370928,0,0.4824344,-0.4824344,3.190649,53.17738,0.1369326,0.8271631,0.2472874,0,2.680037
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3864405,62.95642,54.98923,0.5872673,0.5872673,0,-1,0,0.5872673,65.80318,0,0,0,0.3864405,0.618176,0.5872673,0,0,2.961329,1.888493,0,0.2317355,-0.2317355,2.946378,49.10621,0.1369326,0.645994,0.3091524,0,2.274934
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4517796,64.96152,55.51509,0.3309678,0.3309678,0,-1,0,0.3309678,136.5025,0,0,0,0.4517796,0.3483872,0.3309678,0,0,3.218812,1.656758,0.1033924,0,0.1033924,3.044465,50.74098,0.1369163,0.3640646,0.3614237,0,2.108537
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2476351,61.304,56.25692,0.6391502,0.6391502,0,-1,0,0.6391502,38.74442,0,0,0,0.2476351,0.6727897,0.6391502,0,0,3.11542,1.749811,0,0.4251547,-0.4251547,2.596313,43.27179,0.1369163,0.7030653,0.198108,0,1.997446
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07769729,57.21451,55.67472,0,0,0,-1,0,0,0,0,0,0,0.07769729,0,0,0,0,3.587814,1.324656,0.07769729,0,0.07769729,2.670023,44.50029,0.136904,0,0.06215784,0,1.402354
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06506739,55.20023,53.92814,0.13455,0.13455,0,-1,0,0.13455,48.35925,0,0,0,0.06506739,0.1416316,0.13455,0,0,3.510117,1.394584,0,0.07656424,-0.07656424,2.589317,43.1552,0.136904,0.148005,0.05205391,0,1.459651
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,52.29424,52.29424,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,3.595188,1.31802,0,0.252434,-0.252434,2.323228,38.72039,0.136904,0.2637935,0,0,1.31802
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,50.83875,50.83875,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.87567,1.065586,0,0.9049828,-0.9049828,1.369293,22.8215,0.136904,0.945707,0,0,1.065586
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,49.36448,49.36448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.881207,0.1606028,0,0,0,1.369293,22.8215,0.136904,0,0,0,0.1606028
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,48.01229,48.01229,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.881207,0.1606028,0,0.06647062,-0.06647062,1.299227,21.65373,0.136904,0.0694618,0,0,0.1606028
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,47.06387,47.06387,0.229976,0.08942561,0,-1,0,0.08942561,0,0,0.1405504,0.163548,0,0.09413222,0.08942561,0,0,4.955063,0.09413222,0,0.09413222,-0.09413222,1.200002,20,0.136904,0.2529736,0,0,0.09413222
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,46.24692,46.24692,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136904,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,45.47692,45.47692,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136904,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,44.81961,44.81961,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136904,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,44.20924,44.20924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136904,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,43.68339,43.68339,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136904,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,43.33595,43.33595,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1371041,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01732997,43.33966,43.02607,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,15.73851,0,0,0,0.01732997,0,0,1.452632,1.38,3.679654,1.242,1.39733,0,1.39733,3.834809,63.91335,0.1372804,0.121123,0.01386397,1.7,1.25933
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2904713,48.09755,42.67863,1.296737,1.296737,1.7,0,0.5202,1.296737,22.40017,0,0,0,0.2904713,0,0,0.4032631,0.3830999,2.282324,2.499597,0.6735712,0,0.6735712,4.473814,74.56343,0.1374107,1.426411,0.232377,1.7,2.790068
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7029569,57.39694,43.44863,0.1755157,0.1755157,1.128986,0,0.364313,0.1755157,400.5095,0,0,0,0.7029569,0,0,0.9534699,0.9057963,1.608753,3.105811,1.608753,0,1.608753,6.000012,100,0.1374021,0.1930672,0.5623655,1.7,3.808768
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,0.9987953,66.67268,45.53326,0,0,0,-1,0,0,0,0.9987953,0,0,0.9987953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374021,0,0.7990362,0,5.552484
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.191086,74.22463,47.58973,0.3593656,0.3593656,0,0,0,0.3593656,331.4411,0.8128059,0,0,1.191086,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1374021,0.3953022,0.9528684,0,5.744774
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.166635,76.0452,49.59924,0.5365718,0.5365718,0,0,0,0.5365718,217.4238,0.6018223,0,0,1.166635,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1374021,0.590229,0.9333078,0,5.720324
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.081932,76.1203,51.58058,0.6724092,0.6724092,0,0,0,0.6724092,160.9037,0.3741324,0,0,1.081932,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1374021,0.7396501,0.8655452,0,5.635621
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.666845,67.82014,53.59009,0.736049,0.736049,0,0,0,0.736049,90.59792,0,0,0,0.666845,0.7747884,0.736049,0,0,0,4.553689,0,0.1079434,-0.1079434,5.88623,98.10363,0.1374021,0.8096539,0.5334761,0,5.220534
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.061229,79.59033,54.87655,0.664942,0.664942,0,-1,0,0.664942,159.5973,0.2413534,0,0,1.061229,0.6999389,0.664942,0,0,0.1199371,4.445745,0.1199371,0,0.1199371,6.000012,100,0.1373833,0.7314361,0.8489835,0,5.506975
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.8926505,75.57568,55.4118,0.5878816,0.5878816,0,-1,0,0.5878816,151.8419,0.2738278,0,0,0.8926505,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1373833,0.6466697,0.7141204,0,5.44634
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6071332,69.18074,56.09728,1.455214,1.38,0,-1,0,1.38,43.99516,2.220446E-16,0.0752137,0.2207351,0.6071332,1.452632,1.38,0,0,0,4.553689,0,0.8454984,-0.8454984,5.108778,85.14613,0.1373833,1.600735,0.4857065,0,5.160822
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4033224,63.88458,55.51509,0,0,0,-1,0,0,0,0,0,0,0.4033224,0,0,0,0,0.9394427,3.70819,0.4033224,0,0.4033224,5.491404,91.52321,0.1373198,0,0.3226579,0,4.111513
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07154794,55.19541,53.79668,2.017226,1.38,0,-1,0,1.38,5.184634,2.220446E-16,0.6372262,0.8389488,0.07154794,1.452632,1.38,0,0,0.5361203,4.071181,0,1.381084,-1.381084,4.035614,67.26009,0.1373198,2.218949,0.05723836,0,4.142729
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,52.20972,52.20972,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.070658,2.690097,0,0.9166147,-0.9166147,3.069417,51.15685,0.1373198,0.9578624,0,0,2.690097
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,50.76363,50.76363,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.089118,1.773482,0,0.9844916,-0.9844916,2.031672,33.86113,0.1373198,1.028794,0,0,1.773482
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,49.27997,49.27997,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0.04220203,0,0.7576489,0.7197664,0,0,4.182998,0.7889906,0,0.7576489,-0.7576489,1.233039,20.55062,0.1373198,0.7917431,0,0,0.7889906
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,47.95595,47.95595,0.09789781,0.02977462,0,-1,0,0.02977462,0,0,0.0681232,0.07791298,0,0.03134171,0.02977462,0,0,5.02483,0.03134171,0,0.03134171,-0.03134171,1.200002,20,0.1373198,0.1076876,0,0,0.03134171
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,46.97936,46.97936,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373198,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,46.16241,46.16241,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373198,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,45.4018,45.4018,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373198,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373198,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,44.10595,44.10595,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373198,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,43.59888,43.59888,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373198,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,43.26083,43.26083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373198,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01371042,43.18942,42.94156,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.613426,0,0,0,0.01371042,0,0,1.402815,1.332674,5.059654,0,1.346385,0,1.346385,2.477295,41.28817,0.1375505,0.3269037,0.01096834,1.7,0.01371042
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2377368,46.9785,42.57534,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,27.86599,0,0,0,0.2377368,0,0,0.8468567,0.8045139,3.71327,1.211746,1.042251,0,1.042251,3.466061,57.76756,0.1377584,0.9384576,0.1901894,1.7,1.449483
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.5952673,54.98497,43.36412,1.8579,1.8579,1.7,0,0.5202,1.8579,32.03979,0,0,0,0.5952673,0.1662105,0.1578999,0,0,2.671019,2.149772,0.4290569,0,0.4290569,3.8731,64.55154,0.137832,2.04369,0.4762138,1.7,2.745039
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9669515,65.76347,45.42997,0.7418098,0.7418098,0,-1,0,0.7418098,130.3503,0,0,0,0.9669515,0.7808525,0.7418098,0,0,2.241962,2.535923,0.186099,0,0.186099,4.049649,67.49401,0.1378027,0.8159909,0.7735612,0,3.502874
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.190212,74.0715,47.48643,0.3519499,0.3519499,0,0,0,0.3519499,338.1765,0,0,0,1.190212,0.3704736,0.3519499,0,0,2.055863,2.703412,0.8197381,0,0.8197381,4.827321,80.45518,0.137674,0.3871449,0.9521694,0,3.893624
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.186453,76.47923,49.49594,0.7771565,0.7771565,0,0,0,0.7771565,152.6659,0,0,0,1.186453,0.8180594,0.7771565,0,0,1.236125,3.441176,0.3683934,0,0.3683934,5.176809,86.27998,0.1376162,0.8548722,0.9491622,0,4.627629
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.217777,79.90559,51.47729,0.06474488,0.06474488,0,0,0,0.06474488,1880.886,0.2818931,0,0,1.217777,0.06815251,0.06474488,0,0,0.8677319,3.77273,0.8677319,0,0.8677319,6.000012,100,0.1374803,0.07121937,0.974222,0,4.990508
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.278248,84.35247,53.45863,0.961877,0.961877,0,0,0,0.961877,132.891,0.265746,0,0,1.278248,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1374803,1.058065,1.022599,0,5.831937
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.049002,79.04374,54.71692,0.6660066,0.6660066,0,-1,0,0.6660066,157.5063,0.3479428,0,0,1.049002,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1374803,0.7326073,0.8392019,0,5.602691
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7536473,71.80662,55.25216,0.5930315,0.5930315,0,-1,0,0.5930315,127.0839,0.1294037,0,0,0.7536473,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1374803,0.6523346,0.6029179,0,5.307336
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6462917,70.00472,55.99399,0.3246862,0.3246862,0,-1,0,0.3246862,199.0511,0.3045167,0,0,0.6462917,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1374803,0.3571548,0.5170333,0,5.199981
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3702256,63.04966,55.4118,1.272316,1.272316,0,-1,0,1.272316,29.09856,0,2.220446E-16,0.01954742,0.3702256,1.33928,1.272316,0,0,0,4.553689,0,0.9690543,-0.9690543,4.978539,82.97549,0.1374803,1.399547,0.2961805,0,4.923914
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07187112,55.12595,53.72155,1.800022,1.38,0,-1,0,1.38,5.208052,2.220446E-16,0.4200225,0.6000248,0.07187112,1.452632,1.38,0,0,1.076727,3.584635,0,1.38076,-1.38076,3.52309,58.71804,0.1374803,1.980025,0.05749689,0,3.656506
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.610905,2.203874,0,0,0,3.52309,58.71804,0.1374803,0,0,0,2.203874
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,50.65095,50.65095,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.610905,2.203874,0,0.1806309,-0.1806309,3.332688,55.54469,0.1374803,0.1887593,0,0,2.203874
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,49.20485,49.20485,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.811606,2.023243,0,0.2770407,-0.2770407,3.040662,50.67759,0.1374803,0.2895075,0,0,2.023243
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,47.88083,47.88083,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.119429,1.746203,0,0.1270707,-0.1270707,2.906717,48.44519,0.1374803,0.1327888,0,0,1.746203
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,46.93241,46.93241,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.260619,1.619132,0,0.1585914,-0.1585914,2.739547,45.65903,0.1374803,0.165728,0,0,1.619132
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,46.05912,46.05912,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.436831,1.460541,0,0.05522507,-0.05522507,2.681335,44.68883,0.1374803,0.0577102,0,0,1.460541
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,45.28912,45.28912,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.498193,1.405316,0,0.01436382,-0.01436382,2.666194,44.43648,0.1374803,0.0150102,0,0,1.405316
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,44.6318,44.6318,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.514153,1.390952,0,0.08301014,-0.08301014,2.578694,42.97815,0.1374803,0.0867456,0,0,1.390952
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,44.02144,44.02144,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.606386,1.307942,0,0.09090819,-0.09090819,2.482868,41.38105,0.1374803,0.09499906,0,0,1.307942
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,43.49558,43.49558,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.707395,1.217033,0,0.08029209,-0.08029209,2.398233,39.97047,0.1374803,0.08390523,0,0,1.217033
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,43.15754,43.15754,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.796608,1.136741,0,0.1142363,-0.1142363,2.277817,37.96355,0.1374803,0.1193769,0,0,1.136741
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02203262,43.2367,42.83827,0,0,0,0,0,0,0,0,0,0,0.02203262,0,0,0,0,3.923538,1.022505,0.02203262,0,0.02203262,2.298719,38.31191,0.1374768,0,0.0176261,0,1.044538
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2797151,47.66637,42.46266,0.6821818,0.6821818,0,0,0,0.6821818,41.00301,0,0,0,0.2797151,0.7180861,0.6821818,0,0,3.901505,1.042334,0,0.4383711,-0.4383711,1.836636,30.61053,0.1374768,0.7504,0.223772,0,1.322049
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3655345,50.17291,43.26083,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,52.8443,0,0,0,0.3655345,0,0,1.00828,0.9578663,4.388584,0.6039633,1.323401,0,1.323401,3.092124,51.53529,0.1377096,0.7608917,0.2924276,1.7,0.9694978
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5435224,56.00067,45.31729,0.6855229,0.6855229,0,-1,0,0.6855229,79.28581,0,0,0,0.5435224,0.7216031,0.6855229,0,0,3.065183,1.795024,0,0.1780807,-0.1780807,2.90441,48.40674,0.1377096,0.7540752,0.4348179,0,2.338546
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6336203,60.16794,47.35497,0.4866667,0.4866667,0,0,0,0.4866667,130.196,0,0,0,0.6336203,0.5122807,0.4866667,0,0,3.263051,1.616943,0.1213396,0,0.1213396,3.019523,50.32528,0.1376906,0.5353333,0.5068963,0,2.250564
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8480852,67.43037,49.38326,0.1314156,0.1314156,0,0,0,0.1314156,645.3459,0,0,0,0.8480852,0.1383322,0.1314156,0,0,3.141711,1.726149,0.709753,0,0.709753,3.692854,61.54744,0.1375796,0.1445572,0.6784682,0,2.574234
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.224725,79.94499,51.34582,0.4296777,0.4296777,0,0,0,0.4296777,285.0334,0,0,0,1.224725,0.4522924,0.4296777,0,0,2.431958,2.364927,0.7724329,0,0.7724329,4.425648,73.76065,0.1374591,0.4726455,0.9797802,0,3.589652
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.125962,79.52612,53.31778,1.022472,1.022472,0,0,0,1.022472,110.1216,0,0,0,1.125962,1.076286,1.022472,0,0,1.659525,3.060116,0.049676,0,0.049676,4.472775,74.5461,0.1374514,1.124719,0.9007699,0,4.186079
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6152244,67.73402,54.61363,1.440626,1.38,0,-1,0,1.38,44.58148,2.220446E-16,0.06062614,0.2046888,0.6152244,1.452632,1.38,0,0,1.609849,3.104825,0,0.8374072,-0.8374072,3.59007,59.83438,0.1374514,1.584689,0.4921795,0,3.720049
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5259115,66.23576,55.13948,0.4626425,0.4626425,0,-1,0,0.4626425,113.6756,0,0,0,0.5259115,0.4869921,0.4626425,0,0,2.540302,2.267417,0.03891934,0,0.03891934,3.626992,60.44975,0.1374453,0.5089068,0.4207292,0,2.793329
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4458345,65.17025,55.83435,0.3438182,0.3438182,0,-1,0,0.3438182,129.6716,0,0,0,0.4458345,0.3619139,0.3438182,0,0,2.501382,2.302445,0.08392058,0,0.08392058,3.706606,61.77665,0.1374322,0.3782,0.3566676,0,2.748279
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3650613,62.81827,55.29911,0.4277844,0.4277844,0,-1,0,0.4277844,85.33769,0,0,0,0.3650613,0.4502993,0.4277844,0,0,2.417462,2.377973,0,0.08523804,-0.08523804,3.616758,60.27917,0.1374322,0.4705628,0.292049,0,2.743035
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06852464,54.89889,53.56192,0,0,0,-1,0,0,0,0,0,0,0.06852464,0,0,0,0,2.512171,2.292735,0.06852464,0,0.06852464,3.681766,61.36264,0.1374215,0,0.05481971,0,2.36126
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,51.97497,51.97497,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.443646,2.354408,0,0.8074186,-0.8074186,2.830672,47.17777,0.1374215,0.8437524,0,0,2.354408
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,50.51948,50.51948,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.340778,1.546989,0,0.7467293,-0.7467293,2.04355,34.0591,0.1374215,0.7803321,0,0,1.546989
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,49.07338,49.07338,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,4.170477,0.8002595,0,0.6981639,-0.6981639,1.307621,21.79363,0.1374215,0.7295813,0,0,0.8002595
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,47.74936,47.74936,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.946215,0.1020956,0,0.03191974,-0.03191974,1.273974,21.23286,0.1374215,0.03335613,0,0,0.1020956
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,46.80095,46.80095,0.2862823,0.06666706,0,-1,0,0.06666706,0,0,0.2196152,0.2482435,0,0.07017585,0.06666706,0,0,4.981681,0.07017585,0,0.07017585,-0.07017585,1.200002,20,0.1374215,0.3149105,0,0,0.07017585
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,45.95583,45.95583,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374215,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,45.214,45.214,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374215,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,44.52851,44.52851,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374215,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,43.91814,43.91814,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374215,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,43.42046,43.42046,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374215,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,43.07302,43.07302,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1375875,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02254561,43.16127,42.75376,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.68295,2.220446E-16,0,0,0.02254561,0,0,1.452632,1.38,3.679654,1.242,1.402546,0,1.402546,3.839757,63.99582,0.1377631,0.1327423,0.01803649,1.7,1.264546
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2206233,46.48905,42.41571,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,22.72482,0,0,0,0.2206233,0,0,0.7291526,0.692695,2.277109,2.504291,0.9133183,0,0.9133183,4.706207,78.43662,0.1379426,1.067932,0.1764986,1.7,2.724914
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5103379,52.98857,43.15754,0.5591974,0.5591974,1.369977,0,0.4301038,0.5591974,91.26259,0,0,0,0.5103379,0,0,0.8107799,0.7702409,1.363791,3.326277,1.280579,0,1.280579,5.921071,98.68431,0.1380666,0.6151171,0.4082704,1.7,3.836615
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6415606,57.96516,45.18583,0.04796229,0.04796229,0,-1,0,0.04796229,1337.635,0.5078623,0,0,0.6415606,0.05048662,0.04796229,0,0,0.08321162,4.478798,0.08321162,0,0.08321162,6.000012,100,0.1380537,0.05275852,0.5132484,0,5.120359
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.669278,60.8495,47.25168,0,0,0,0,0,0,0,0.669278,0,0,0.669278,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380537,0,0.5354224,0,5.222967
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7345498,64.56821,49.2518,0.06786392,0.06786392,0,0,0,0.06786392,1082.386,0.6631141,0,0,0.7345498,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1380537,0.07465031,0.5876398,0,5.288239
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8265582,68.99275,51.20497,0.9302949,0.9302949,0,0,0,0.9302949,88.84904,0,1.110223E-16,0,0.8265582,0.9792578,0.9302949,0,0,0,4.553689,0,0.1526997,-0.1526997,5.839052,97.31734,0.1380537,1.023324,0.6612465,0,5.380247
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8594215,72.1057,53.18631,0,0,0,0,0,0,0,0.6897551,0,0,0.8594215,0,0,0,0,0.1696663,4.400989,0.1696663,0,0.1696663,6.000012,100,0.1380273,0,0.6875372,0,5.260411
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7220603,70.12046,54.45399,0.2949716,0.2949716,0,-1,0,0.2949716,244.7898,0.4115639,0,0,0.7220603,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1380273,0.3244688,0.5776482,0,5.275749
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.182116,58.6334,54.98923,0.07714439,0.07714439,0,-1,0,0.07714439,236.0716,0.1009114,0,0,0.182116,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1380273,0.08485883,0.1456928,0,4.735805
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.400048,63.98195,55.67472,0.5280594,0.5280594,0,-1,0,0.5280594,75.75814,0,0,0,0.400048,0.555852,0.5280594,0,0,0,4.553689,0,0.155804,-0.155804,5.83578,97.26281,0.1380273,0.5808653,0.3200384,0,4.953737
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1273683,57.67148,55.13948,0,0,0,-1,0,0,0,0,0,0,0.1273683,0,0,0,0,0.1731156,4.397885,0.1273683,0,0.1273683,5.956612,99.27667,0.1380075,0,0.1018946,0,4.525253
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07280036,54.85039,53.43045,0.3263223,0.3263223,0,-1,0,0.3263223,22.30934,0,0,0,0.07280036,0.3434972,0.3263223,0,0,0.04574725,4.512516,0,0.2706968,-0.2706968,5.671273,94.52103,0.1380075,0.3589546,0.05824029,0,4.585317
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,51.81533,51.81533,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3465215,4.241819,0,0.3082404,-0.3082404,5.346359,89.1058,0.1380075,0.3221112,0,0,4.241819
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,50.35985,50.35985,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6890109,3.933579,0,1.452632,-1.452632,3.815151,63.58572,0.1380075,1.726491,0,0,3.933579
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,48.94192,48.94192,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.303046,2.480947,0,0.2559944,-0.2559944,3.545309,59.08836,0.1380075,0.2675142,0,0,2.480947
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,47.6179,47.6179,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.587484,2.224953,0,0.05474464,-0.05474464,3.487603,58.1266,0.1380075,0.05720815,0,0,2.224953
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,46.68827,46.68827,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.648312,2.170208,0,0.07440498,-0.07440498,3.409173,56.81944,0.1380075,0.07775321,0,0,2.170208
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,45.87132,45.87132,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.730984,2.095803,0,0.2406279,-0.2406279,3.155529,52.59204,0.1380075,0.2514562,0,0,2.095803
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,45.1107,45.1107,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.998348,1.855175,0,0.2503753,-0.2503753,2.89161,48.19341,0.1380075,0.2616422,0,0,1.855175
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,44.42522,44.42522,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.276543,1.6048,0,0.2175165,-0.2175165,2.662328,44.37204,0.1380075,0.2273047,0,0,1.6048
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,43.84302,43.84302,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.518228,1.387284,0,0.1489701,-0.1489701,2.5053,41.75491,0.1380075,0.1556738,0,0,1.387284
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,43.33595,43.33595,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.68375,1.238314,0,0.1694202,-0.1694202,2.326715,38.77851,0.1380075,0.1770441,0,0,1.238314
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,42.96973,42.96973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.871995,1.068893,0,0,0,2.326715,38.77851,0.1380075,0,0,0,1.068893
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.0111208,42.85108,42.65046,0.01189456,0.01189456,0,0,0,0.01189456,93.49483,0,0,0,0.0111208,0.01252059,0.01189456,0,0,3.871995,1.068893,0,0.001399791,-0.001399791,2.32524,38.75391,0.1380075,0.01308402,0.008896641,0,1.080014
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09124555,43.98914,42.3312,0.4109047,0.4109047,0,0,0,0.4109047,22.20601,0,0,0,0.09124555,0.4325313,0.4109047,0,0,3.87355,1.067494,0,0.3412857,-0.3412857,1.965493,32.75815,0.1380075,0.4519952,0.07299644,0,1.158739
