Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2517305,47.75893,43.07302,0.4003997,0.4003997,0,0,0,0.4003997,62.8698,0,0,0,0.2517305,0.4214734,0.4003997,0,0,4.252757,0.726208,0,0.1697429,-0.1697429,1.786568,29.77608,0.1380075,0.4404397,0.2013844,0,0.9779385
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4269387,53.35522,45.1107,1.217526,0.9342335,0,-1,0,0.9342335,45.69935,0,0.2832924,0.7295184,0.4269387,0.9834037,0.9342335,0,0,4.44136,0.5564651,0,0.5564651,-0.5564651,1.200002,20,0.1380075,1.339279,0.3415509,0,0.9834037
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.4911469,56.87848,47.16717,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,75.51701,0,0,0,0.4911469,0,0,1.049621,0.9971399,5.059654,0,1.488287,0,1.488287,2.611915,43.53183,0.1382115,0.715417,0.3929175,1.7,0.4911469
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6589778,62.74243,49.17668,0.485629,0.485629,1.7,0,0.5202,0.485629,135.6957,0,0,0,0.6589778,0,0,1.214371,1.153652,3.571368,1.339458,1.81263,0,1.81263,4.331527,72.19198,0.1383645,0.5341918,0.5271822,1.7,1.998436
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5601476,62.65396,51.12985,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,56.36107,0,0,0,0.5601476,0,0,0.7061444,0.6708372,1.758737,2.970825,1.230985,0,1.230985,5.499342,91.65552,0.1385947,1.093241,0.4481181,1.7,3.530973
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8399366,71.52267,53.11119,0.1907125,0.1907125,0,0,0,0.1907125,440.4203,0.111434,0,0,0.8399366,0.20075,0.1907125,0,0,0.5277526,4.078712,0.5277526,0,0.5277526,6.000012,100,0.1385128,0.2097838,0.6719493,0,4.918648
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4659737,64.03019,54.3507,1.010983,1.010983,0,-1,0,1.010983,46.09114,0,0,0,0.4659737,1.064193,1.010983,0,0,0,4.553689,0,0.5982192,-0.5982192,5.369433,89.49038,0.1385128,1.112082,0.372779,0,5.019662
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2057654,59.0044,54.87655,0.4193891,0.4193891,0,-1,0,0.4193891,49.06311,0,5.551115E-17,0,0.2057654,0.4414622,0.4193891,0,0,0.664688,3.95547,0,0.2356969,-0.2356969,5.120987,85.34962,0.1385128,0.461328,0.1646123,0,4.161235
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.032409,56.20935,55.57143,0.5338234,0.5338234,0,-1,0,0.5338234,6.071109,0,0,0,0.032409,0.5619194,0.5338234,0,0,0.9265734,3.719773,0,0.5295104,-0.5295104,4.562834,76.04709,0.1385128,0.5872058,0.0259272,0,3.752182
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1564385,58.10839,54.98923,1.080079,1.080079,0,-1,0,1.080079,14.48399,0,0,0,0.1564385,1.136925,1.080079,0,0,1.514918,3.190263,0,0.9804866,-0.9804866,3.529311,58.82173,0.1385128,1.188087,0.1251508,0,3.346701
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05802091,54.42746,53.29899,0.3362613,0.3362613,0,-1,0,0.3362613,17.25471,0,0,0,0.05802091,0.3539592,0.3362613,0,0,2.604348,2.209776,0,0.2959383,-0.2959383,3.217364,53.62263,0.1385128,0.3698874,0.04641673,0,2.267797
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,51.71204,51.71204,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.933168,1.913838,0,1.124939,-1.124939,2.031574,33.8595,0.1385128,1.175562,0,0,1.913838
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,50.28473,50.28473,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.183101,0.7888982,0,0.3731356,-0.3731356,1.638255,27.30419,0.1385128,0.3899267,0,0,0.7888982
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,48.85741,48.85741,1.915805,0.3949745,0,-1,0,0.3949745,0,0,1.52083,1.712411,0,0.4157626,0.3949745,0,0,4.597696,0.4157626,0,0.4157626,-0.4157626,1.200002,20,0.1385128,2.107385,0,0,0.4157626
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,47.54277,47.54277,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385128,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,46.58497,46.58497,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385128,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,45.76802,45.76802,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385128,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,45.02619,45.02619,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385128,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,44.31253,44.31253,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385128,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,43.73034,43.73034,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385128,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,43.26083,43.26083,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385128,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,42.91339,42.91339,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1387156,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02092889,42.98137,42.60351,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,9.949815,2.220446E-16,0,0,0.02092889,0,0,1.452632,1.38,3.679654,1.242,1.400929,0,1.400929,3.838223,63.97026,0.1389181,0.2313789,0.01674311,1.7,1.262929
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2338085,46.57525,42.25607,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,40.37858,0,0,0,0.2338085,0,0,1.120959,1.064911,2.278725,2.502836,1.29872,0,1.29872,5.070297,84.50478,0.1391483,0.6369449,0.1870468,1.7,2.736645
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4285873,51.15466,42.9979,0.360963,0.360963,0,0,0,0.360963,118.7344,0,0,0,0.4285873,0.3799611,0.360963,0,0,0.9800059,3.671684,0.04862626,0,0.04862626,5.116428,85.27363,0.1391407,0.3970594,0.3428699,0,4.100271
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6642005,58.26474,45.00741,0,0,0,-1,0,0,0,0,0,0,0.6642005,0,0,0,0,0.9313796,3.715447,0.6642005,0,0.6642005,5.746544,95.77554,0.1390377,0,0.5313604,0,4.379648
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6462879,60.0986,47.03571,0.6737908,0.6737908,0,0,0,0.6737908,95.91819,0,0,0,0.6462879,0.7092534,0.6737908,0,0,0.267179,4.313228,0,0.06296553,-0.06296553,5.680172,94.66935,0.1390377,0.7411699,0.5170304,0,4.959516
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6268587,61.84082,49.01704,0.7704336,0.7704336,0,0,0,0.7704336,81.36439,0,0,0,0.6268587,0.8109828,0.7704336,0,0,0.3371407,4.250262,0,0.1841241,-0.1841241,5.486088,91.43462,0.1390377,0.847477,0.5014869,0,4.877121
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6844255,65.31718,50.97021,0.1730355,0.1730355,0,0,0,0.1730355,395.5406,0,0,0,0.6844255,0.1821426,0.1730355,0,0,0.5417231,4.066138,0.5022829,0,0.5022829,5.962596,99.3764,0.1389599,0.190339,0.5475404,0,4.750564
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1757239,56.41523,52.95155,0,0,0,0,0,0,0,0.1362837,0,0,0.1757239,0,0,0,0,0.0394402,4.518193,0.0394402,0,0.0394402,6.000012,100,0.1389538,0,0.1405791,0,4.693917
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.628525,67.58035,54.19107,0.6142569,0.6142569,0,-1,0,0.6142569,102.3228,0,0,0,0.628525,0.6465862,0.6142569,0,0,0,4.553689,0,0.01806127,-0.01806127,5.980974,99.68269,0.1389538,0.6756826,0.50282,0,5.182214
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2694181,60.16494,54.71692,0.4754145,0.4754145,0,-1,0,0.4754145,56.67014,0,5.551115E-17,0,0.2694181,0.5004364,0.4754145,0,0,0.02006808,4.535628,0,0.2310182,-0.2310182,5.737459,95.62413,0.1389538,0.522956,0.2155345,0,4.805046
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2737914,60.97946,55.4118,0.05038431,0.05038431,0,-1,0,0.05038431,543.4061,0,0,0,0.2737914,0.05303612,0.05038431,0,0,0.276755,4.304609,0.2207553,0,0.2207553,5.946886,99.11457,0.1389196,0.05542274,0.2190331,0,4.578401
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1564665,57.94587,54.8296,0.5220829,0.5220829,0,-1,0,0.5220829,29.96967,0,1.110223E-16,0,0.1564665,0.5495609,0.5220829,0,0,0.05599974,4.503289,0,0.3930944,-0.3930944,5.532528,92.20862,0.1389196,0.5742912,0.1251732,0,4.659756
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06729204,54.41991,53.11119,1.25177,1.25177,0,-1,0,1.25177,5.375752,0,0,0,0.06729204,1.317652,1.25177,0,0,0.4927713,4.110195,0,1.25036,-1.25036,4.214532,70.24207,0.1389196,1.376947,0.05383364,0,4.177487
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,51.55241,51.55241,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.882061,2.859834,0,1.022499,-1.022499,3.136724,52.27863,0.1389196,1.068511,0,0,2.859834
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,50.12509,50.12509,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,3.018171,1.837335,0,0.873549,-0.873549,2.215922,36.93196,0.1389196,0.9128587,0,0,1.837335
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,48.69778,48.69778,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.988781,0.9637864,0,0.4297256,-0.4297256,1.762952,29.38247,0.1389196,0.4490633,0,0,0.9637864
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,47.40192,47.40192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.466254,0.5340607,0,0,0,1.762952,29.38247,0.1389196,0,0,0,0.5340607
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,46.48168,46.48168,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.466254,0.5340607,0,0.02627946,-0.02627946,1.735251,28.92079,0.1389196,0.02746204,0,0,0.5340607
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,45.63656,45.63656,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.495453,0.5077812,0,0.2279444,-0.2279444,1.494976,24.91622,0.1389196,0.2382019,0,0,0.5077812
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,44.9229,44.9229,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0.004055554,0,0.258278,0.2453641,0,0,4.748724,0.2798369,0,0.258278,-0.258278,1.222727,20.37875,0.1389196,0.2699006,0,0,0.2798369
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,44.23741,44.23741,0.1020848,0.02048086,0,-1,0,0.02048086,0,0,0.08160394,0.09181242,0,0.0215588,0.02048086,0,0,5.0357,0.0215588,0,0.0215588,-0.0215588,1.200002,20,0.1389196,0.1122933,0,0,0.0215588
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,43.65522,43.65522,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389196,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,43.17632,43.17632,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389196,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,42.83827,42.83827,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390581,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.00832244,42.66896,42.519,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.746337,2.220446E-16,0,0,0.00832244,0,0,1.452632,1.38,3.679654,1.242,1.388322,0,1.388322,3.826264,63.77094,0.1392387,0.1593134,0.006657952,1.7,1.250322
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2300886,46.42737,42.18095,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,44.02742,0,0,0,0.2300886,0,0,1.177397,1.118527,2.291332,2.49149,1.348616,0,1.348616,5.105673,85.09438,0.1394593,0.5748631,0.1840709,1.7,2.721579
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5690313,53.94507,42.91339,0.6033267,0.6033267,0,0,0,0.6033267,94.31561,0,1.110223E-16,0,0.5690313,0.6350808,0.6033267,0,0,0.9427161,3.705245,0,0.06604946,-0.06604946,5.036051,83.93401,0.1394593,0.6636594,0.4552251,0,4.274276
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.7951427,61.07497,44.89473,0.5843249,0.5843249,0,-1,0,0.5843249,136.0789,0,0,0,0.7951427,0.6150789,0.5843249,0,0,1.016104,3.639195,0.1800639,0,0.1800639,5.206874,86.78107,0.1394314,0.6427574,0.6361142,0,4.434338
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9230598,66.46867,46.96058,0.2353523,0.2353523,0,0,0,0.2353523,392.2034,0,0,0,0.9230598,0.2477393,0.2353523,0,0,0.8360405,3.801252,0.6753204,0,0.6753204,5.847539,97.4588,0.1393272,0.2588876,0.7384478,0,4.724312
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.147195,74.68317,48.94192,0.2290066,0.2290066,0,0,0,0.2290066,500.9441,0.7454153,0,0,1.147195,0.2410595,0.2290066,0,0,0.1607201,4.409041,0.1607201,0,0.1607201,6.000012,100,0.1393023,0.2519072,0.9177559,0,5.556236
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.172422,77.79886,50.86692,0,0,0,0,0,0,0,1.172422,0,0,1.172422,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393023,0,0.9379374,0,5.726111
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.050928,76.77449,52.82009,0.3982795,0.3982795,0,0,0,0.3982795,263.867,0.6316867,0,0,1.050928,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1393023,0.4381074,0.8407426,0,5.604617
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9348556,75.10205,54.0596,0,0,0,-1,0,0,0,0.9348556,0,0,0.9348556,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393023,0,0.7478845,0,5.488544
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.7906305,71.95205,54.56667,0.7076347,0.7076347,0,-1,0,0.7076347,111.7286,0.04575192,0,0,0.7906305,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1393023,0.7783982,0.6325044,0,5.344319
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3688367,62.8508,55.25216,0.6120808,0.6120808,0,-1,0,0.6120808,60.25948,0,1.110223E-16,0,0.3688367,0.6442956,0.6120808,0,0,0,4.553689,0,0.2754589,-0.2754589,5.709653,95.16069,0.1393023,0.6732889,0.2950694,0,4.922526
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3081592,60.98365,54.71692,1.0612,1.0612,0,-1,0,1.0612,29.03876,0,0,0,0.3081592,1.117052,1.0612,0,0,0.3060654,4.27823,0,0.808893,-0.808893,4.857005,80.94992,0.1393023,1.16732,0.2465274,0,4.586389
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07275607,54.42291,53.0079,0.7436544,0.7436544,0,-1,0,0.7436544,9.783587,0,1.110223E-16,0,0.07275607,0.7827941,0.7436544,0,0,1.204835,3.469337,0,0.710038,-0.710038,4.108559,68.47585,0.1393023,0.8180198,0.05820486,0,3.542093
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,51.44912,51.44912,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.993767,2.759299,0,0.9419732,-0.9419732,3.115632,51.9271,0.1393023,0.984362,0,0,2.759299
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,50.04997,50.04997,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.040403,1.817326,0,1.001927,-1.001927,2.059508,34.32506,0.1393023,1.047014,0,0,1.817326
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,48.62265,48.62265,1.145887,0.7746285,0,-1,0,0.7746285,0,0,0.3712588,0.4858475,0,0.8153984,0.7746285,0,0,4.153656,0.8153984,0,0.8153984,-0.8153984,1.200002,20,0.1393023,1.260476,0,0,0.8153984
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,47.35497,47.35497,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393023,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,46.37839,46.37839,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393023,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,45.56144,45.56144,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393023,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,44.84778,44.84778,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393023,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,44.13412,44.13412,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393023,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,43.58009,43.58009,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393023,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,43.10119,43.10119,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393023,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,42.75376,42.75376,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1395055,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01809702,42.77017,42.44388,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.29825,0,0,0,0.01809702,0,0,1.452632,1.38,3.679654,1.242,1.398097,0,1.398097,3.835537,63.92548,0.1396767,0.1392249,0.01447762,1.7,1.260097
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2113826,46.01549,42.12461,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,24.54983,0,0,0,0.2113826,0,0,0.8389652,0.797017,2.281557,2.500287,1.0084,0,1.0084,4.792189,79.86965,0.1398692,0.9471382,0.1691061,1.7,2.71167
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.553854,53.54729,42.83827,0.2353447,0.2353447,0.9925066,0,0.3270543,0.2353447,235.3374,0,0,0,0.553854,0,0,0.7571619,0.7193038,1.273158,3.407847,1.273158,0,1.273158,6.000012,100,0.1398627,0.2588792,0.4430832,1.7,3.961701
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9108444,63.69584,44.81961,0.3858248,0.3858248,0,-1,0,0.3858248,236.0772,0.5047131,0,0,0.9108444,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1398627,0.4244073,0.7286755,0,5.464533
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.8987468,65.74464,46.8479,0,0,0,0,0,0,0,0.8987468,0,0,0.8987468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398627,0,0.7189974,0,5.452435
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7101696,63.49815,48.80107,0,0,0,0,0,0,0,0.7101696,0,0,0.7101696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398627,0,0.5681357,0,5.263858
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.637103,63.96355,50.73546,0.7930436,0.7930436,0,0,0,0.7930436,80.33643,0,0,0,0.637103,0.8347827,0.7930436,0,0,0,4.553689,0,0.1976798,-0.1976798,5.791639,96.52713,0.1398627,0.872348,0.5096824,0,5.190792
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6243948,65.82436,52.68863,0,0,0,0,0,0,0,0.4047506,0,0,0.6243948,0,0,0,0,0.2196442,4.356009,0.2196442,0,0.2196442,6.000012,100,0.1398289,0,0.4995158,0,4.980404
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.4973922,64.27832,53.92814,0.05480235,0.05480235,0,-1,0,0.05480235,907.6111,0.4397056,0,0,0.4973922,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1398289,0.06028259,0.3979138,0,5.051081
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.485243,64.52174,54.40704,0.4529538,0.4529538,0,-1,0,0.4529538,107.1286,0.008449604,0,0,0.485243,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1398289,0.4982491,0.3881944,0,5.038932
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2237203,59.54076,55.03619,1.087842,1.087842,0,-1,0,1.087842,20.56551,0,0,0,0.2237203,1.145097,1.087842,0,0,0,4.553689,0,0.9213768,-0.9213768,5.028796,83.8131,0.1398289,1.196627,0.1789762,0,4.777409
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1544508,57.57878,54.51033,0.6938237,0.6938237,0,-1,0,0.6938237,22.26081,0,0,0,0.1544508,0.7303407,0.6938237,0,0,1.023752,3.632312,0,0.5758899,-0.5758899,4.421754,73.69576,0.1398289,0.7632061,0.1235606,0,3.786763
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06406634,54.09151,52.84826,1.188258,1.188258,0,-1,0,1.188258,5.391619,0,2.220446E-16,0,0.06406634,1.250798,1.188258,0,0,1.66363,3.056422,0,1.186731,-1.186731,3.17083,52.84705,0.1398289,1.307084,0.05125307,0,3.120488
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,51.28948,51.28948,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.98222,1.869691,0,0.4948602,-0.4948602,2.649201,44.15326,0.1398289,0.5171289,0,0,1.869691
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.532065,1.374831,0,0,0,2.649201,44.15326,0.1398289,0,0,0,1.374831
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,48.49119,48.49119,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.532065,1.374831,0,0.7826003,-0.7826003,1.824268,30.4044,0.1398289,0.8178173,0,0,1.374831
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,47.22351,47.22351,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.401621,0.5922303,0,0.1492795,-0.1492795,1.666914,27.78184,0.1398289,0.1559971,0,0,0.5922303
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,46.26571,46.26571,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.567487,0.4429508,0,0.01992361,-0.01992361,1.645912,27.43181,0.1398289,0.02082018,0,0,0.4429508
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,45.44875,45.44875,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.589624,0.4230272,0,0.1459918,-0.1459918,1.492023,24.867,0.1398289,0.1525615,0,0,0.4230272
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,44.7351,44.7351,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.751837,0.2770353,0,0.09554937,-0.09554937,1.391305,23.18838,0.1398289,0.0998491,0,0,0.2770353
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,44.02144,44.02144,0.179781,0.1724116,0,-1,0,0.1724116,0,0,0.007369334,0.02534743,0,0.1814859,0.1724116,0,0,4.858003,0.1814859,0,0.1814859,-0.1814859,1.200002,20,0.1398289,0.1977591,0,0,0.1814859
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,43.49558,43.49558,0.3166729,0,0,-1,0,0,0,0,0.3166729,0.3483401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398289,0.3483401,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,43.02607,43.02607,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398289,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,42.67863,42.67863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398289,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01509072,42.63122,42.35937,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,44.97028,0,0,0,0.01509072,0,0,1.452632,1.38,5.059654,0,1.395091,0,1.395091,2.523502,42.05828,0.1399683,0.0369128,0.01207257,1.7,0.01509072
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1706225,45.14447,42.02132,0.565051,0.565051,1.7,0,0.5202,0.565051,30.19594,0,0,0,0.1706225,0,0,1.134949,1.078202,3.664564,1.255582,1.248824,0,1.248824,3.70824,61.80388,0.140201,0.6215561,0.136498,1.7,1.426204
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1774983,46.04982,42.78193,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,277.7967,2.220446E-16,0,0,0.1774983,0,0,1.452632,1.38,2.41574,2.379523,1.557498,0,1.557498,5.185813,86.43004,0.1403246,0.07028455,0.1419986,1.7,2.557022
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.263588,49.68475,44.71631,1.277849,1.277849,0,-1,0,1.277849,20.62747,0,0,0.02563434,0.263588,1.345105,1.277849,0,0,0.8582413,3.781272,0,1.081517,-1.081517,4.045794,67.42977,0.1403246,1.405634,0.2108704,0,4.04486
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3758063,54.03463,46.74461,0.7709024,0.7709024,0,0,0,0.7709024,48.74888,0,0,0,0.3758063,0.8114762,0.7709024,0,0,2.059927,2.699755,0,0.4356699,-0.4356699,3.586558,59.77584,0.1403246,0.8479927,0.3006451,0,3.075562
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1626949,51.80749,48.69778,0,0,0,0,0,0,0,0,0,0,0.1626949,0,0,0,0,2.544004,2.264085,0.1626949,0,0.1626949,3.740904,62.34827,0.1402996,0,0.1301559,0,2.42678
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3850373,58.32036,50.63216,0.6610568,0.6610568,0,0,0,0.6610568,58.24572,0,1.110223E-16,0,0.3850373,0.6958492,0.6610568,0,0,2.381309,2.410511,0,0.310812,-0.310812,3.413279,56.88787,0.1402996,0.7271625,0.3080298,0,2.795548
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3617461,59.88634,52.58533,0.9492231,0.9492231,0,0,0,0.9492231,38.1097,0,0,0,0.3617461,0.9991822,0.9492231,0,0,2.726656,2.099699,0,0.6374362,-0.6374362,2.741362,45.68928,0.1402996,1.044145,0.2893969,0,2.461445
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6547141,67.79334,53.82484,0,0,0,-1,0,0,0,0,0,0,0.6547141,0,0,0,0,3.434918,1.462262,0.6547141,0,0.6547141,3.362479,56.0412,0.140199,0,0.5237713,0,2.116976
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.4912245,64.53467,54.29436,0.1370182,0.1370182,0,-1,0,0.1370182,358.5105,0,0,0,0.4912245,0.1442297,0.1370182,0,0,2.780204,2.051505,0.3469948,0,0.3469948,3.691667,61.52766,0.1401457,0.15072,0.3929796,0,2.54273
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1045284,57.05857,54.98923,0,0,0,-1,0,0,0,0,0,0,0.1045284,0,0,0,0,2.433209,2.363801,0.1045284,0,0.1045284,3.790831,63.18039,0.1401297,0,0.08362269,0,2.468329
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.170783,57.80519,54.40704,0,0,0,-1,0,0,0,0,0,0,0.170783,0,0,0,0,2.328681,2.457876,0.170783,0,0.170783,3.95285,65.88071,0.1401035,0,0.1366264,0,2.628659
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07282509,54.17779,52.76375,0.6577535,0.6577535,0,-1,0,0.6577535,11.07179,0,1.110223E-16,0,0.07282509,0.6923721,0.6577535,0,0,2.157898,2.611581,0,0.619547,-0.619547,3.29979,54.9964,0.1401035,0.7235288,0.05826007,0,2.684406
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,51.23314,51.23314,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.846284,1.992034,0,0.2837487,-0.2837487,3.000693,50.01145,0.1401035,0.2965175,0,0,1.992034
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,49.86217,49.86217,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.16156,1.708285,0,1.054858,-1.054858,1.888775,31.47952,0.1401035,1.102327,0,0,1.708285
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,48.43485,48.43485,0.9607427,0.6207557,0,-1,0,0.6207557,0,0,0.339987,0.4360612,0,0.6534271,0.6207557,0,0,4.333624,0.6534271,0,0.6534271,-0.6534271,1.200002,20,0.1401035,1.056817,0,0,0.6534271
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,47.16717,47.16717,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401035,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,46.19058,46.19058,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401035,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,45.37363,45.37363,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401035,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,44.65997,44.65997,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401035,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,43.94632,43.94632,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401035,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,43.42046,43.42046,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401035,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,42.96973,42.96973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401035,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,42.60351,42.60351,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1402592,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005779456,42.41639,42.31241,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.17041,2.220446E-16,0,0,0.005779456,0,0,1.452632,1.38,3.679654,1.242,1.38578,0,1.38578,3.823851,63.73072,0.1404044,0.05691285,0.004623564,1.7,1.247779
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1021874,43.81974,41.96497,0.65713,0.65713,1.7,0,0.5202,0.65713,15.55057,0,0,0,0.1021874,0,0,1.04287,0.9907265,2.293875,2.489202,1.092914,0,1.092914,4.860681,81.01118,0.1406139,0.722843,0.08174995,1.7,2.591389
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1709063,45.84929,42.7068,1.665408,1.665408,1.7,0,0.5202,1.665408,10.26212,0,0,0,0.1709063,0,0,0.03459149,0.03286191,1.200961,3.472824,0.2037682,0,0.2037682,5.053992,84.23303,0.1406478,1.831949,0.136725,1.7,3.64373
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2710769,49.74336,44.6318,0.1396043,0.1396043,0,-1,0,0.1396043,194.1752,0,0,0,0.2710769,0.1469519,0.1396043,0,0,0.9971928,3.656215,0.1241251,0,0.1241251,5.171747,86.19562,0.1406288,0.1535647,0.2168615,0,3.927292
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2054413,50.53535,46.64131,0,0,0,0,0,0,0,0,0,0,0.2054413,0,0,0,0,0.8730677,3.767928,0.2054413,0,0.2054413,5.366646,89.44392,0.1405973,0,0.164353,0,3.973369
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.149586,51.47556,48.62265,0.4984919,0.4984919,0,0,0,0.4984919,30.00771,0,0,0,0.149586,0.5247284,0.4984919,0,0,0.6676264,3.952825,0,0.3751423,-0.3751423,4.971211,82.85336,0.1405973,0.5483411,0.1196688,0,4.102411
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1303226,53.03069,50.51948,0.7229864,0.7229864,0,0,0,0.7229864,18.02559,0,1.110223E-16,0,0.1303226,0.7610383,0.7229864,0,0,1.084451,3.577683,0,0.6307158,-0.6307158,4.306378,71.77283,0.1405973,0.795285,0.1042581,0,3.708005
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2882914,58.22535,52.47265,0.8438734,0.8438734,0,0,0,0.8438734,34.16287,0,0,0,0.2882914,0.8882878,0.8438734,0,0,1.785246,2.946967,0,0.5999964,-0.5999964,3.673927,61.23199,0.1405973,0.9282607,0.2306331,0,3.235258
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1690694,57.08804,53.74033,0.9361244,0.9361244,0,-1,0,0.9361244,18.06057,0,1.110223E-16,0,0.1690694,0.9853942,0.9361244,0,0,2.451909,2.346971,0,0.8163248,-0.8163248,2.813445,46.89065,0.1405973,1.029737,0.1352555,0,2.51604
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1913056,58.06052,54.24741,0,0,0,-1,0,0,0,0,0,0,0.1913056,0,0,0,0,3.358937,1.530646,0.1913056,0,0.1913056,2.994933,49.91545,0.140568,0,0.1530445,0,1.721951
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1054981,56.96374,54.87655,0.3309714,0.3309714,0,-1,0,0.3309714,31.87528,0,5.551115E-17,0,0.1054981,0.348391,0.3309714,0,0,3.167631,1.702821,0,0.2428929,-0.2428929,2.738902,45.64827,0.140568,0.3640686,0.08439846,0,1.808319
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08410173,55.94685,54.29436,1.062976,1.062976,0,-1,0,1.062976,7.911912,0,2.220446E-16,0,0.08410173,1.118922,1.062976,0,0,3.437512,1.459928,0,1.03482,-1.03482,1.648105,27.46836,0.140568,1.169274,0.06728139,0,1.54403
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07329714,54.1112,52.68863,0.1837155,0.1837155,0,-1,0,0.1837155,39.89709,0,0,0,0.07329714,0.1933848,0.1837155,0,0,4.587313,0.4251075,0,0.1200876,-0.1200876,1.521522,25.35864,0.140568,0.2020871,0.05863771,0,0.4984047
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,51.15802,51.15802,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,4.720743,0.3050199,0,0.05542726,-0.05542726,1.463096,24.38489,0.140568,0.05792148,0,0,0.3050199
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,49.80582,49.80582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782329,0.2495926,0,0,0,1.463096,24.38489,0.140568,0,0,0,0.2495926
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782329,0.2495926,0,0,0,1.463096,24.38489,0.140568,0,0,0,0.2495926
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,47.12022,47.12022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782329,0.2495926,0,0,0,1.463096,24.38489,0.140568,0,0,0,0.2495926
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,46.13424,46.13424,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,4.782329,0.2495926,0,0.2022508,-0.2022508,1.249905,20.83171,0.140568,0.2113521,0,0,0.2495926
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,45.31729,45.31729,0.2537311,0.04497475,0,-1,0,0.04497475,0,0,0.2087563,0.2341294,0,0.04734184,0.04497475,0,0,5.007052,0.04734184,0,0.04734184,-0.04734184,1.200002,20,0.140568,0.2791042,0,0,0.04734184
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,44.60363,44.60363,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140568,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,43.88998,43.88998,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140568,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,43.39229,43.39229,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140568,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,42.91339,42.91339,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140568,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,42.57534,42.57534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140568,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.0096601,42.42987,42.25607,0,0,0,0,0,0,0,0,0,0,0.0096601,0,0,0,0,5.059654,0,0.0096601,0,0.0096601,1.209167,20.15274,0.1405666,0,0.00772808,0,0.0096601
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07387979,43.24472,41.90863,0.7501975,0.7501975,1.7,0,0.5202,0.7501975,9.848046,0,0,0,0.07387979,0,0,0.9498025,0.9023123,5.049994,0.00869409,0.9761922,0,0.9761922,2.135264,35.58766,0.1407539,0.8252172,0.05910384,1.7,0.08257389
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08706869,44.23499,42.65046,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.62688,0,0,0,0.08706869,0,0,0.9511433,0.9035861,4.073802,0.8872671,0.9906548,0,0.9906548,3.075082,51.25126,0.1409431,0.8237423,0.06965495,1.7,0.9743357
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1588718,47.52842,44.57546,0.8262112,0.8262112,0,-1,0,0.8262112,19.22896,0,1.110223E-16,0,0.1588718,0.869696,0.8262112,0,0,3.083147,1.778856,0,0.7108241,-0.7108241,2.325807,38.76338,0.1409431,0.9088323,0.1270975,0,1.937728
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08869019,48.24109,46.58497,1.220176,1.220176,1.7,0,0.5202,1.220176,7.26864,0,0,0,0.08869019,0,0,0.4798242,0.455833,3.872952,1.068032,0.5445232,0,0.5445232,2.842387,47.37303,0.1410455,1.342193,0.07095215,1.7,1.156722
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05615263,49.62433,48.56631,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05615263,0,0,1.452632,1.38,3.328429,1.558103,1.436153,0,1.436153,4.204841,70.08055,0.1411639,0,0.04492211,1.7,1.614256
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1026986,52.46279,50.49131,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,11.58278,0,0,0,0.1026986,0,0,0.8133506,0.7726831,1.892276,2.850641,0.8753817,0,0.8753817,5.035301,83.92152,0.1413293,0.9753143,0.0821589,1.7,2.953339
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1845478,56.08333,52.45387,0,0,0,0,0,0,0,0,0,0,0.1845478,0,0,0,0,1.016894,3.638484,0.1845478,0,0.1845478,5.210379,86.83947,0.1413011,0,0.1476383,0,3.823032
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2169522,58.01639,53.69338,0.3387016,0.3387016,0,-1,0,0.3387016,64.05408,0,0,0,0.2169522,0.356528,0.3387016,0,0,0.8323465,3.804577,0,0.1395758,-0.1395758,5.063253,84.38738,0.1413011,0.3725717,0.1735618,0,4.021529
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.11155,56.34177,54.14411,0.4732153,0.4732153,0,-1,0,0.4732153,23.57278,0,0,0,0.11155,0.4981213,0.4732153,0,0,0.9874308,3.665001,0,0.3865713,-0.3865713,4.655771,77.59603,0.1413011,0.5205368,0.08923999,0,3.776551
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.09920426,56.73287,54.77326,1.214926,1.214926,0,-1,0,1.214926,8.165458,0,0,0,0.09920426,1.278869,1.214926,0,0,1.416954,3.27843,0,1.179665,-1.179665,3.412295,56.87147,0.1413011,1.336419,0.07936341,0,3.377634
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.08969336,55.9535,54.19107,0,0,0,-1,0,0,0,0,0,0,0.08969336,0,0,0,0,2.727694,2.098765,0.08969336,0,0.08969336,3.497385,58.28964,0.1412873,0,0.07175469,0,2.188458
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07039888,53.95019,52.58533,0.8314559,0.8314559,0,-1,0,0.8314559,8.466941,0,0,0,0.07039888,0.8752168,0.8314559,0,0,2.638,2.179489,0,0.8048179,-0.8048179,2.649033,44.15046,0.1412873,0.9146015,0.05631911,0,2.249888
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,51.05473,51.05473,1.633967,1.305937,0,-1,0,1.305937,0,0,0.3280295,0.4914262,0,1.374671,1.305937,0,0,3.532242,1.374671,0,1.374671,-1.374671,1.200002,20,0.1412873,1.797364,0,0,1.374671
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,49.7307,49.7307,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412873,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,48.30339,48.30339,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412873,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,47.03571,47.03571,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412873,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,46.08729,46.08729,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412873,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,45.27034,45.27034,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412873,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,44.55668,44.55668,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412873,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,43.84302,43.84302,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412873,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,43.31717,43.31717,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412873,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,42.86644,42.86644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412873,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,42.49083,42.49083,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1414254,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.00186699,42.21449,42.18095,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8029087,2.220446E-16,0,0,0.00186699,0,0,1.452632,1.38,3.679654,1.242,1.381867,0,1.381867,3.820139,63.66887,0.1416271,0.2557811,0.001493592,1.7,1.243867
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.0431269,42.61032,41.83351,1.176963,1.176963,1.7,0,0.5202,1.176963,3.664252,0,0,0,0.0431269,0,0,0.5230367,0.4968849,2.297787,2.48568,0.5400118,0,0.5400118,4.332439,72.20718,0.1417292,1.29466,0.03450152,1.7,2.528807
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06261133,43.73936,42.60351,1.097799,1.097799,1.7,0,0.5202,1.097799,5.703352,0,0,0,0.06261133,0,0,0.6022013,0.5720912,1.757776,2.971691,0.6347025,0,0.6347025,4.934571,82.24269,0.1418486,1.207579,0.05008906,1.7,3.034302
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1666484,47.57051,44.47217,0.849035,0.849035,0,-1,0,0.849035,19.62797,0,1.110223E-16,0,0.1666484,0.893721,0.849035,0,0,1.123073,3.542923,0,0.7270727,-0.7270727,4.168169,69.46935,0.1418486,0.9339384,0.1333187,0,3.709572
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2550796,51.34229,46.48168,1.104762,1.104762,0,0,0,1.104762,23.08911,0,0,0,0.2550796,1.162907,1.104762,0,0,1.930932,2.81585,0,0.9078273,-0.9078273,3.211236,53.52048,0.1418486,1.215238,0.2040637,0,3.07093
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2703257,53.69504,48.46302,0,0,0,0,0,0,0,0,0,0,0.2703257,0,0,0,0,2.939629,1.908023,0.2703257,0,0.2703257,3.467689,57.7947,0.1418073,0,0.2162606,0,2.178349
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2030736,54.3063,50.35985,0.8081113,0.8081113,0,0,0,0.8081113,25.12941,0,0,0,0.2030736,0.8506435,0.8081113,0,0,2.669303,2.151316,0,0.6475699,-0.6475699,2.78509,46.41808,0.1418073,0.8889224,0.1624589,0,2.35439
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.102965,54.32362,52.32241,0.2586297,0.2586297,0,0,0,0.2586297,39.81175,0,0,0,0.102965,0.2722418,0.2586297,0,0,3.388825,1.503746,0,0.1692768,-0.1692768,2.606657,43.44419,0.1418073,0.2844927,0.08237202,0,1.606712
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03620564,54.26533,53.56192,0.2763187,0.2763187,0,-1,0,0.2763187,13.10286,0,5.551115E-17,0,0.03620564,0.2908618,0.2763187,0,0,3.57691,1.33447,0,0.2546561,-0.2546561,2.338226,38.97035,0.1418073,0.3039505,0.02896451,0,1.370675
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09338571,55.84631,54.01265,0,0,0,-1,0,0,0,0,0,0,0.09338571,0,0,0,0,3.859862,1.079813,0.09338571,0,0.09338571,2.426819,40.44691,0.141793,0,0.07470857,0,1.173199
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05137997,55.62096,54.61363,0.3756605,0.3756605,0,-1,0,0.3756605,13.67724,0,5.551115E-17,0,0.05137997,0.3954321,0.3756605,0,0,3.766476,1.163861,0,0.3440521,-0.3440521,2.064157,34.40254,0.141793,0.4132265,0.04110398,0,1.215241
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03217502,54.72419,54.09716,0.527341,0.527341,0,-1,0,0.527341,6.101369,0,0,0,0.03217502,0.5550959,0.527341,0,0,4.148756,0.8198085,0,0.5229208,-0.5229208,1.51295,25.21578,0.141793,0.5800751,0.02574002,0,0.8519836
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07269592,53.88139,52.47265,0,0,0,-1,0,0,0,0,0,0,0.07269592,0,0,0,0,4.729779,0.2968878,0.07269592,0,0.07269592,1.581915,26.3652,0.1417819,0,0.05815673,0,0.3695837
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,50.97021,50.97021,0.6140053,0.3441984,0,-1,0,0.3441984,0,0,0.269807,0.3312075,0,0.3623141,0.3441984,0,0,4.657083,0.3623141,0,0.3623141,-0.3623141,1.200002,20,0.1417819,0.6754059,0,0,0.3623141
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417819,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,48.24705,48.24705,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417819,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,46.97936,46.97936,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417819,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,46.03095,46.03095,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417819,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,45.214,45.214,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417819,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,44.50034,44.50034,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417819,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,43.78668,43.78668,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417819,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,43.26083,43.26083,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417819,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,42.8101,42.8101,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417819,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,42.44388,42.44388,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1419642,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02182051,42.51741,42.12461,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.467172,0,0,0,0.02182051,0,0,1.452632,1.38,3.679654,1.242,1.401821,0,1.401821,3.839069,63.98436,0.1421604,0.2535347,0.01745641,1.7,1.263821
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2527542,46.44234,41.77717,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,85.66208,0,0,0,0.2527542,0,0,1.40494,1.334693,2.277834,2.503639,1.587448,0,1.587448,5.345054,89.08405,0.1423332,0.3245655,0.2022033,1.7,2.756393
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3667147,49.41933,42.519,0.3164565,0.3164565,0,0,0,0.3164565,115.8815,0,0,0,0.3667147,0.3331121,0.3164565,0,0,0.6903863,3.932341,0.03360259,0,0.03360259,5.376932,89.61536,0.1423281,0.3481021,0.2933717,0,4.299056
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6430166,57.13319,44.39705,0.8698297,0.8698297,0,-1,0,0.8698297,73.92443,0,0,0,0.6430166,0.9156102,0.8698297,0,0,0.6567837,3.962584,0,0.2725935,-0.2725935,5.089593,84.82639,0.1423281,0.9568127,0.5144133,0,4.6056
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7330394,61.35168,46.40656,0.9712583,0.9712583,0,0,0,0.9712583,75.47317,0,0,0,0.7330394,1.022377,0.9712583,0,0,0.9596654,3.68999,0,0.2893378,-0.2893378,4.784605,79.74325,0.1423281,1.068384,0.5864315,0,4.423029
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8545651,66.43465,48.37851,0.2624998,0.2624998,0,0,0,0.2624998,325.5488,0,0,0,0.8545651,0.2763156,0.2624998,0,0,1.281152,3.400652,0.5782495,0,0.5782495,5.33318,88.88616,0.1422398,0.2887498,0.683652,0,4.255218
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9552675,71.17033,50.28473,0.4265028,0.4265028,0,0,0,0.4265028,223.9769,0,0,0,0.9552675,0.4489503,0.4265028,0,0,0.7029024,3.921077,0.5063172,0,0.5063172,5.813515,96.89172,0.1421627,0.4691531,0.764214,0,4.876344
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8195213,70.00391,52.2379,1.213694,1.213694,0,0,0,1.213694,67.52287,0,2.220446E-16,0,0.8195213,1.277573,1.213694,0,0,0.1965852,4.376762,0,0.4580517,-0.4580517,5.330686,88.84459,0.1421627,1.335064,0.6556171,0,5.196284
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.713995,68.8241,53.47741,0.7612744,0.7612744,0,-1,0,0.7612744,93.78944,0,0,0,0.713995,0.8013415,0.7612744,0,0,0.7055315,3.918711,0,0.08734652,-0.08734652,5.238615,87.31007,0.1421627,0.8374019,0.571196,0,4.632706
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5576944,65.64581,53.92814,0.6799846,0.6799846,0,-1,0,0.6799846,82.01573,0,1.110223E-16,0,0.5576944,0.7157733,0.6799846,0,0,0.8025832,3.831364,0,0.1580789,-0.1580789,5.071985,84.53291,0.1421627,0.7479831,0.4461555,0,4.389059
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2733207,60.09079,54.56667,0.4440677,0.4440677,0,-1,0,0.4440677,61.54934,0,0,0,0.2733207,0.4674396,0.4440677,0,0,0.9782264,3.673285,0,0.1941189,-0.1941189,4.867366,81.1226,0.1421627,0.4884744,0.2186566,0,3.946606
