Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3207993,60.56452,54.0596,0.6158621,0.6158621,0,-1,0,0.6158621,52.08947,0,1.110223E-16,0,0.3207993,0.6482759,0.6158621,0,0,1.193914,3.479166,0,0.3274766,-0.3274766,4.522175,75.36943,0.1421627,0.6774483,0.2566395,0,3.799966
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07237338,53.82769,52.4257,1.250735,1.250735,0,-1,0,1.250735,5.786468,2.220446E-16,0,0,0.07237338,1.316563,1.250735,0,0,1.557777,3.15169,0,1.24419,-1.24419,3.210684,53.51129,0.1421627,1.375808,0.0578987,0,3.224063
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.94021,1.9075,0,0,0,3.210684,53.51129,0.1421627,0,0,0,1.9075
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,49.59924,49.59924,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.94021,1.9075,0,0.6138451,-0.6138451,2.563634,42.72715,0.1421627,0.6414682,0,0,1.9075
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,48.17192,48.17192,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.62226,1.293655,0,0.5167685,-0.5167685,2.018913,33.64847,0.1421627,0.5400231,0,0,1.293655
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,46.93241,46.93241,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.196447,0.7768863,0,0.157261,-0.157261,1.853145,30.88568,0.1421627,0.1643378,0,0,0.7768863
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,45.984,45.984,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.371182,0.6196252,0,0.08192705,-0.08192705,1.766786,29.44637,0.1421627,0.08561376,0,0,0.6196252
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,45.15766,45.15766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.462212,0.5376982,0,0,0,1.766786,29.44637,0.1421627,0,0,0,0.5376982
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,44.444,44.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.462212,0.5376982,0,0,0,1.766786,29.44637,0.1421627,0,0,0,0.5376982
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,43.73034,43.73034,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.462212,0.5376982,0,0.01302151,-0.01302151,1.75306,29.21761,0.1421627,0.01360748,0,0,0.5376982
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,43.20449,43.20449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.47668,0.5246767,0,0,0,1.75306,29.21761,0.1421627,0,0,0,0.5246767
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,42.75376,42.75376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.47668,0.5246767,0,0,0,1.75306,29.21761,0.1421627,0,0,0,0.5246767
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,42.38754,42.38754,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.47668,0.5246767,0,0.176197,-0.176197,1.567332,26.12215,0.1421627,0.1841259,0,0,0.5246767
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01051179,42.25719,42.06827,0.07951987,0.07951987,0,0,0,0.07951987,13.21908,0,0,0,0.01051179,0.08370512,0.07951987,0,0,4.672455,0.3484797,0,0.07319333,-0.07319333,1.49018,24.83628,0.1421627,0.08747185,0.008409434,0,0.3589914
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3130758,47.55019,41.73022,0.7836465,0.7836465,1.7,0,0.5202,0.7836465,39.95115,0,0,0,0.3130758,0,0,0.9163535,0.8705358,4.753781,0.2752863,1.183612,0,1.183612,2.613052,43.55078,0.1423766,0.8620111,0.2504606,1.7,0.5883621
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6642396,55.50337,42.49083,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6642396,0,0,1.452632,1.38,3.570169,1.340537,2.04424,0,2.04424,4.552388,75.87299,0.1423987,0,0.5313917,1.7,2.004776
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9547667,64.16423,44.31253,0.575052,0.575052,0,-1,0,0.575052,166.0314,0,0,0,0.9547667,0.6053178,0.575052,0,0,1.525929,3.180352,0.3494488,0,0.3494488,4.883904,81.39825,0.1423455,0.6325572,0.7638133,0,4.135119
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.046126,68.80441,46.32204,0.5979607,0.5979607,0,0,0,0.5979607,174.949,0,0,0,1.046126,0.6294323,0.5979607,0,0,1.176481,3.494856,0.416694,0,0.416694,5.279215,87.98674,0.1422823,0.6577567,0.8369011,0,4.540983
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.29257,78.08907,48.33156,0.245171,0.245171,0,0,0,0.245171,527.2116,0.2747085,0,0,1.29257,0.2580747,0.245171,0,0,0.7597866,3.869881,0.7597866,0,0.7597866,6.000012,100,0.142167,0.2696881,1.034056,0,5.162451
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.33291,81.80557,50.22839,0.7538654,0.7538654,0,0,0,0.7538654,176.81,0.5393671,0,0,1.33291,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.142167,0.8292519,1.066328,0,5.886599
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.312989,83.76918,52.18156,1.035037,1.035037,0,0,0,1.035037,126.8544,0.2234771,0,0,1.312989,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.142167,1.13854,1.050391,0,5.866678
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.050234,77.53556,53.45863,0.09908082,0.09908082,0,-1,0,0.09908082,1059.977,0.9459383,0,0,1.050234,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.142167,0.1089889,0.8401871,0,5.603923
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.8836539,73.5413,53.88119,0.8264238,0.8264238,0,-1,0,0.8264238,106.925,0.01373409,0,0,0.8836539,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.142167,0.9090662,0.7069231,0,5.437343
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6506535,68.45876,54.51033,0,0,0,-1,0,0,0,0.6506535,0,0,0.6506535,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142167,0,0.5205228,0,5.204342
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3434143,60.99697,54.01265,0.3557554,0.3557554,0,-1,0,0.3557554,96.53102,0,0,0,0.3434143,0.3744793,0.3557554,0,0,0,4.553689,0,0.03106504,-0.03106504,5.967267,99.45425,0.142167,0.3913309,0.2747314,0,4.897103
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07168189,53.78574,52.39753,0.5235874,0.5235874,0,-1,0,0.5235874,13.69053,0,1.110223E-16,0,0.07168189,0.5511447,0.5235874,0,0,0.03451671,4.522624,0,0.4794628,-0.4794628,5.461868,91.03096,0.142167,0.5759462,0.05734551,0,4.594306
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,50.91387,50.91387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5672531,4.043161,0,0,0,5.461868,91.03096,0.142167,0,0,0,4.043161
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,49.59924,49.59924,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5672531,4.043161,0,0.1606957,-0.1606957,5.29248,88.20782,0.142167,0.167927,0,0,4.043161
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,48.17192,48.17192,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7458039,3.882465,0,0.392037,-0.392037,4.879237,81.32045,0.142167,0.4096787,0,0,3.882465
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,46.90424,46.90424,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.181401,3.490428,0,0.1415547,-0.1415547,4.730025,78.8336,0.142167,0.1479246,0,0,3.490428
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,45.984,45.984,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.338684,3.348874,0,0.01139605,-0.01139605,4.718013,78.63339,0.142167,0.01190887,0,0,3.348874
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,45.15766,45.15766,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.351346,3.337478,0,0.05613949,-0.05613949,4.658836,77.64712,0.142167,0.05866576,0,0,3.337478
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,44.444,44.444,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.413723,3.281338,0,0.3477054,-0.3477054,4.292323,71.53857,0.142167,0.3633521,0,0,3.281338
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,43.71156,43.71156,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.800062,2.933633,0,0.0829609,-0.0829609,4.204875,70.0811,0.142167,0.08669414,0,0,2.933633
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,43.20449,43.20449,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.892241,2.850672,0,0.1729863,-0.1729863,4.022531,67.04205,0.142167,0.1807707,0,0,2.850672
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.084448,2.677686,0,0,0,4.022531,67.04205,0.142167,0,0,0,2.677686
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,42.3312,42.3312,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.084448,2.677686,0,0.03395532,-0.03395532,3.986739,66.44551,0.142167,0.03548332,0,0,2.677686
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02057285,42.41019,42.0401,0.1561929,0.1561929,0,0,0,0.1561929,13.17143,0,2.775558E-17,0,0.02057285,0.1644136,0.1561929,0,0,2.122176,2.64373,0,0.1438407,-0.1438407,3.835117,63.9185,0.142167,0.1718122,0.01645828,0,2.664303
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2581107,46.46684,41.70205,0.1400101,0.1400101,0,0,0,0.1400101,184.3515,0,0,0,0.2581107,0.1473791,0.1400101,0,0,2.281999,2.49989,0.1107316,0,0.1107316,3.940167,65.66931,0.1421503,0.1540111,0.2064885,0,2.758
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5418158,52.89349,42.46266,0.7454786,0.7454786,0,0,0,0.7454786,72.68026,0,0,0,0.5418158,0.7847143,0.7454786,0,0,2.171268,2.599548,0,0.2428985,-0.2428985,3.684129,61.40203,0.1421503,0.8200264,0.4334526,0,3.141364
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8332669,61.27305,44.29375,0.3907519,0.3907519,0,-1,0,0.3907519,213.247,0,0,0,0.8332669,0.4113178,0.3907519,0,0,2.441155,2.35665,0.4219491,0,0.4219491,4.084425,68.07362,0.1420864,0.4298271,0.6666136,0,3.189916
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5489805,57.17019,46.29388,0.4029215,0.4029215,0,0,0,0.4029215,136.25,0,0,0,0.5489805,0.4241279,0.4029215,0,0,2.019206,2.736404,0.1248526,0,0.1248526,4.202871,70.04771,0.1420675,0.4432137,0.4391844,0,3.285384
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5780541,59.94675,48.27522,0.1276372,0.1276372,0,0,0,0.1276372,452.8883,0,0,0,0.5780541,0.134355,0.1276372,0,0,1.894353,2.848771,0.4436992,0,0.4436992,4.623801,77.06319,0.1420003,0.1404009,0.4624433,0,3.426825
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.009491,72.49669,50.2096,0.3819672,0.3819672,0,0,0,0.3819672,264.2874,0,0,0,1.009491,0.4020707,0.3819672,0,0,1.450654,3.2481,0.6074204,0,0.6074204,5.20005,86.66734,0.1419086,0.4201639,0.807593,0,4.257592
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.040392,75.68286,52.16277,0.1774503,0.1774503,0,0,0,0.1774503,586.3005,0.01036876,0,0,1.040392,0.1867898,0.1774503,0,0,0.8432336,3.794779,0.8432336,0,0.8432336,6.000012,100,0.1417814,0.1951953,0.8323137,0,4.835171
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9372129,74.38519,53.40229,0.4031196,0.4031196,0,-1,0,0.4031196,232.49,0.5128765,0,0,0.9372129,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1417814,0.4434316,0.7497703,0,5.490902
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6516266,67.72018,53.82484,0.07568444,0.07568444,0,-1,0,0.07568444,860.9781,0.5719587,0,0,0.6516266,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1417814,0.08325289,0.5213013,0,5.205316
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4071078,62.7906,54.40704,0.2143425,0.2143425,0,-1,0,0.2143425,189.9333,0.1814841,0,0,0.4071078,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1417814,0.2357768,0.3256862,0,4.960797
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2067186,58.0771,53.95631,0.4761316,0.4761316,0,-1,0,0.4761316,43.41626,0,1.110223E-16,0,0.2067186,0.5011912,0.4761316,0,0,0,4.553689,0,0.2944726,-0.2944726,5.68961,94.82665,0.1417814,0.5237448,0.1653749,0,4.760407
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07097353,53.71503,52.34119,0.3702789,0.3702789,0,-1,0,0.3702789,19.16759,0,0,0,0.07097353,0.3897673,0.3702789,0,0,0.3271918,4.259216,0,0.3187938,-0.3187938,5.353572,89.22603,0.1417814,0.4073068,0.05677882,0,4.33019
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,50.89509,50.89509,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6814072,3.940423,0,0.6552805,-0.6552805,4.662846,77.71394,0.1417814,0.6847681,0,0,3.940423
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,49.59924,49.59924,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.409497,3.285142,0,0.7711346,-0.7711346,3.849999,64.16652,0.1417814,0.8058356,0,0,3.285142
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,48.17192,48.17192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.266313,2.514008,0,0,0,3.849999,64.16652,0.1417814,0,0,0,2.514008
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,46.87607,46.87607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.266313,2.514008,0,0,0,3.849999,64.16652,0.1417814,0,0,0,2.514008
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,45.92765,45.92765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.266313,2.514008,0,0,0,3.849999,64.16652,0.1417814,0,0,0,2.514008
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,45.13887,45.13887,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.266313,2.514008,0,0.2440884,-0.2440884,3.592707,59.87833,0.1417814,0.2550723,0,0,2.514008
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,44.42522,44.42522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.537522,2.269919,0,0,0,3.592707,59.87833,0.1417814,0,0,0,2.269919
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,43.65522,43.65522,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.537522,2.269919,0,0.02702495,-0.02702495,3.56422,59.40356,0.1417814,0.02824107,0,0,2.269919
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,43.15754,43.15754,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.56755,2.242894,0,0.06793476,-0.06793476,3.492611,58.21006,0.1417814,0.07099182,0,0,2.242894
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,42.7068,42.7068,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.643033,2.174959,0,0.09261697,-0.09261697,3.394984,56.58295,0.1417814,0.09678473,0,0,2.174959
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,42.3312,42.3312,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.74594,2.082342,0,0.006649299,-0.006649299,3.387975,56.46614,0.1417814,0.006948518,0,0,2.082342
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01758415,42.3375,42.02132,0.3246591,0.3246591,0,0,0,0.3246591,5.416188,0,5.551115E-17,0,0.01758415,0.3417464,0.3246591,0,0,2.753329,2.075693,0,0.3241623,-0.3241623,3.046278,50.7712,0.1417814,0.357125,0.01406732,0,2.093277
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2351638,46.0311,41.70205,0.2024595,0.2024595,0,0,0,0.2024595,116.1535,0,0,0,0.2351638,0.2131152,0.2024595,0,0,3.113509,1.751531,0.0220486,0,0.0220486,3.067195,51.11982,0.141778,0.2227054,0.1881311,0,1.986695
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3636433,49.28021,42.44388,1.662218,1.662218,1.7,0,0.5202,1.662218,21.87698,0,0,0,0.3636433,0,0,0.03778151,0.03589244,3.09146,1.771375,0.3995357,0,0.3995357,3.446228,57.43702,0.1418414,1.82844,0.2909146,1.7,2.135018
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3606061,51.15681,44.29375,0.9744095,0.9744095,0,-1,0,0.9744095,37.00765,0,0,0,0.3606061,1.025694,0.9744095,0,0,2.691925,2.130957,0,0.6650881,-0.6650881,2.745164,45.75264,0.1418414,1.07185,0.2884849,0,2.491563
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.3999189,54.05258,46.29388,0.9315748,0.9315748,0,0,0,0.9315748,42.92934,0,1.110223E-16,0,0.3999189,0.9806051,0.9315748,0,0,3.430912,1.465869,0,0.5806862,-0.5806862,2.133067,35.55104,0.1418414,1.024732,0.3199351,0,1.865788
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5743497,59.89609,48.30339,0,0,0,0,0,0,0,0,0,0,0.5743497,0,0,0,0,4.076118,0.8851824,0.5743497,0,0.5743497,2.677943,44.63229,0.1417549,0,0.4594797,0,1.459532
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7834495,66.80715,50.2096,0.5348354,0.5348354,0,0,0,0.5348354,146.4842,0,0,0,0.7834495,0.5629846,0.5348354,0,0,3.501769,1.402097,0.2204649,0,0.2204649,2.887094,48.11814,0.1417217,0.5883189,0.6267596,0,2.185547
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6189774,65.11969,52.16277,0.4561388,0.4561388,0,0,0,0.4561388,135.6993,0,0,0,0.6189774,0.4801461,0.4561388,0,0,3.281304,1.600515,0.1388312,0,0.1388312,3.018801,50.31325,0.1417008,0.5017527,0.4951819,0,2.219493
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4406467,62.42525,53.37411,0.3444525,0.3444525,0,-1,0,0.3444525,127.9267,0,0,0,0.4406467,0.3625816,0.3444525,0,0,3.142473,1.725464,0.07806513,0,0.07806513,3.09286,51.54756,0.1416891,0.3788978,0.3525174,0,2.16611
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5177997,64.59563,53.79668,0.806797,0.806797,0,-1,0,0.806797,64.17968,0,1.110223E-16,0,0.5177997,0.84926,0.806797,0,0,3.064407,1.795722,0,0.3314603,-0.3314603,2.74347,45.72441,0.1416891,0.8874767,0.4142397,0,2.313522
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3629781,61.8321,54.40704,0.2659468,0.2659468,0,-1,0,0.2659468,136.4852,0,0,0,0.3629781,0.279944,0.2659468,0,0,3.432697,1.464262,0.08303405,0,0.08303405,2.822243,47.03729,0.1416766,0.2925415,0.2903824,0,1.82724
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2562536,59.04198,53.89997,1.001474,1.001474,0,-1,0,1.001474,25.58766,0,0,0,0.2562536,1.054183,1.001474,0,0,3.349663,1.538993,0,0.7979292,-0.7979292,1.981152,33.01913,0.1416766,1.101621,0.2050029,0,1.795246
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07129144,53.70228,52.32241,0.8055621,0.7717372,0,-1,0,0.7717372,9.237787,0,0.03382494,0.1685627,0.07129144,0.8123549,0.7717372,0,0,4.23625,0.7410635,0,0.7410635,-0.7410635,1.200002,20,0.1416766,0.8861184,0.05703315,0,0.8123549
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,50.83875,50.83875,0.30291,0,0,-1,0,0,0,0,0.30291,0.333201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416766,0.333201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,49.5429,49.5429,0.5479058,0,0,-1,0,0,0,0,0.5479058,0.6026964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416766,0.6026964,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,48.11558,48.11558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416766,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,46.8479,46.8479,0.001410314,0,0,-1,0,0,0,0,0.001410314,0.001551346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416766,0.001551346,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,45.89949,45.89949,0.003705368,0,0,-1,0,0,0,0,0.003705368,0.004075905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416766,0.004075905,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,45.08253,45.08253,0.1138081,0,0,-1,0,0,0,0,0.1138081,0.1251889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416766,0.1251889,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,44.36888,44.36888,0.004972805,0,0,-1,0,0,0,0,0.004972805,0.005470086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416766,0.005470086,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,43.62705,43.62705,0.1906206,0,0,-1,0,0,0,0,0.1906206,0.2096826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416766,0.2096826,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,43.12936,43.12936,0.128727,0,0,-1,0,0,0,0,0.128727,0.1415997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416766,0.1415997,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,42.67863,42.67863,0.1541231,0,0,-1,0,0,0,0,0.1541231,0.1695354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416766,0.1695354,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,42.31241,42.31241,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1418343,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0195233,42.34421,41.99314,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.741177,0,0,0,0.0195233,0,0,1.410387,1.339868,3.679654,1.242,1.359391,0,1.359391,3.798817,63.31349,0.1420395,0.3185738,0.01561864,1.7,1.261523
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2667522,46.60249,41.67388,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,52.09308,0,0,0,0.2667522,0,0,1.187932,1.128535,2.320263,2.465452,1.395287,0,1.395287,5.122503,85.37488,0.1422388,0.5632753,0.2134018,1.7,2.732204
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5171056,52.33399,42.41571,0,0,0,0,0,0,0,0,0,0,0.5171056,0,0,0,0,0.9249758,3.721211,0.5171056,0,0.5171056,5.613072,93.55102,0.1421611,0,0.4136845,0,4.238316
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6268502,56.6094,44.23741,0.1826963,0.1826963,0,-1,0,0.1826963,343.1106,0.02666814,0,0,0.6268502,0.1923119,0.1826963,0,0,0.4078702,4.186606,0.4078702,0,0.4078702,6.000012,100,0.1420999,0.2009659,0.5014802,0,4.813456
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.236813,50.76102,46.26571,1.044767,1.044767,0,0,0,1.044767,22.66659,0,0,0,0.236813,1.099754,1.044767,0,0,0,4.553689,0,0.8629415,-0.8629415,5.090392,84.83969,0.1420999,1.149243,0.1894504,0,4.790502
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3242643,54.58875,48.27522,0.4025077,0.4025077,0,0,0,0.4025077,80.56104,0,0,0,0.3242643,0.4236923,0.4025077,0,0,0.9588239,3.690747,0,0.09942795,-0.09942795,4.985586,83.09293,0.1420999,0.4427585,0.2594115,0,4.015012
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.707638,64.97961,50.18143,0.03841876,0.03841876,0,0,0,0.03841876,1841.907,0,0,0,0.707638,0.0404408,0.03841876,0,0,1.069299,3.59132,0.6671972,0,0.6671972,5.618545,93.64222,0.1419999,0.04226064,0.5661104,0,4.298957
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9015985,71.96145,52.1346,1.28701,1.28701,0.8124883,0,0.2779093,1.28701,70.05374,0,0,0,0.9015985,0.4994963,0.4745215,0,0,0.4021022,4.191797,0.4021022,0,0.4021022,6.000012,100,0.1420618,1.415711,0.7212788,1.7,5.093395
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.002849,76.05213,53.31778,0.8202674,0.8202674,0,-1,0,0.8202674,122.2588,0.1394097,0,0,1.002849,0.8634394,0.8202674,0,0,0,4.553689,0,0,0,6.000012,100,0.1420618,0.9022942,0.8022792,0,5.556538
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4521699,63.07006,53.74033,0.4690797,0.4690797,0,-1,0,0.4690797,96.39511,0,0,0,0.4521699,0.4937681,0.4690797,0,0,0,4.553689,0,0.0415982,-0.0415982,5.956163,99.2692,0.1420618,0.5159876,0.3617359,0,5.005859
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3430919,61.34531,54.3507,0.4888773,0.4888773,0,-1,0,0.4888773,70.17956,0,5.551115E-17,0,0.3430919,0.5146077,0.4888773,0,0,0.04622023,4.512091,0,0.1715157,-0.1715157,5.77537,96.25597,0.1420618,0.537765,0.2744735,0,4.855183
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2705321,59.29081,53.85302,0.939002,0.939002,0,-1,0,0.939002,28.8106,0,0,0,0.2705321,0.9884232,0.939002,0,0,0.2367933,4.340575,0,0.717891,-0.717891,5.018647,83.64394,0.1420618,1.032902,0.2164257,0,4.611107
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.06960696,53.61253,52.26607,0,0,0,-1,0,0,0,0,0,0,0.06960696,0,0,0,0,1.03445,3.622684,0.06960696,0,0.06960696,5.084682,84.74452,0.1420514,0,0.05568557,0,3.692291
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,50.81058,50.81058,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.964843,3.68533,0,0.04521107,-0.04521107,5.037025,83.95025,0.1420514,0.04724556,0,0,3.68533
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,49.49594,49.49594,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.015078,3.640119,0,1.225198,-1.225198,3.745553,62.42575,0.1420514,1.280332,0,0,3.640119
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,48.06863,48.06863,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.376409,2.414921,0,1.452632,-1.452632,2.214344,36.90567,0.1420514,1.948288,0,0,2.414921
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,46.80095,46.80095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.990444,0.9622893,0,0,0,2.214344,36.90567,0.1420514,0,0,0,0.9622893
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,45.84314,45.84314,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.990444,0.9622893,0,0.01864109,-0.01864109,2.194695,36.57817,0.1420514,0.01947994,0,0,0.9622893
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,45.02619,45.02619,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.011157,0.9436482,0,0.152732,-0.152732,2.033701,33.89495,0.1420514,0.1596049,0,0,0.9436482
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,44.31253,44.31253,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.180859,0.7909162,0,0.2848426,-0.2848426,1.733451,28.89079,0.1420514,0.2976606,0,0,0.7909162
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,43.55193,43.55193,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.49735,0.5060736,0,0.3667814,-0.3667814,1.346829,22.44711,0.1420514,0.3832866,0,0,0.5060736
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.904885,0.1392921,0,0,0,1.346829,22.44711,0.1420514,0,0,0,0.1392921
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,42.65046,42.65046,0.1583889,0.1323275,0,-1,0,0.1323275,0,0,0.02606137,0.04190026,0,0.1392921,0.1323275,0,0,4.904885,0.1392921,0,0.1392921,-0.1392921,1.200002,20,0.1420514,0.1742278,0,0,0.1392921
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,42.25607,42.25607,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1421837,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006685238,42.08499,41.96497,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.964249,0,0,0,0.006685238,0,0,1.359654,1.291672,3.679654,1.242,1.298357,0,1.298357,3.740915,62.34845,0.1423962,0.3743803,0.00534819,1.7,1.248685
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2695563,46.62691,41.64571,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,276.6974,4.440892E-16,0,0,0.2695563,0,0,1.452632,1.38,2.381298,2.410521,1.649556,0,1.649556,5.305821,88.43018,0.1425079,0.1071611,0.215645,1.7,2.680077
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5146599,52.28381,42.41571,1.078496,1.078496,0,0,0,1.078496,47.72014,0,0,0,0.5146599,1.135259,1.078496,0,0,0.7317413,3.895122,0,0.6205993,-0.6205993,4.651652,77.52738,0.1425079,1.186346,0.4117279,0,4.409781
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7695743,59.72401,44.20924,0.3633735,0.3633735,0,-1,0,0.3633735,211.786,0,0,0,0.7695743,0.3824985,0.3633735,0,0,1.421296,3.274523,0.3870758,0,0.3870758,5.018865,83.64758,0.14245,0.3997109,0.6156594,0,4.044097
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.025152,68.17958,46.24692,0,0,0,0,0,0,0,0,0,0,1.025152,0,0,0,0,1.03422,3.622891,1.025152,0,1.025152,5.991409,99.85662,0.142297,0,0.8201217,0,4.648043
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.041873,70.99739,48.24705,1.200913,1.200913,0,0,0,1.200913,86.75675,0,0,0,1.041873,1.264119,1.200913,0,0,0.009068106,4.545527,0,0.2222459,-0.2222459,5.757142,95.95216,0.142297,1.321005,0.8334987,0,5.587401
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.196701,77.6018,50.15326,0,0,0,0,0,0,0,0.9406929,0,0,1.196701,0,0,0,0,0.256008,4.323282,0.256008,0,0.256008,6.000012,100,0.1422588,0,0.9573607,0,5.519983
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.302274,83.29018,52.07826,1.615267,1.615267,0.425,0,0.172125,1.615267,80.62284,0.04936144,0,0,1.302274,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1422588,1.776794,1.04182,1.7,5.855963
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.074769,77.99676,53.27082,0,0,0,-1,0,0,0,1.074769,0,0,1.074769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422588,0,0.8598156,0,5.628458
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7636575,70.2498,53.66521,0.3645463,0.3645463,0,-1,0,0.3645463,209.4816,0.3799245,0,0,0.7636575,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1422588,0.4010009,0.610926,0,5.317347
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4890232,64.43465,54.24741,0.9442255,0.9442255,0,-1,0,0.9442255,51.79093,0,0,0,0.4890232,0.9939216,0.9442255,0,0,0,4.553689,0,0.5048984,-0.5048984,5.467803,91.12986,0.1422588,1.038648,0.3912185,0,5.042712
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3004311,59.82965,53.76851,0.5025433,0.5025433,0,-1,0,0.5025433,59.78214,0,0,0,0.3004311,0.528993,0.5025433,0,0,0.5609983,4.04879,0,0.2285618,-0.2285618,5.226877,87.11444,0.1422588,0.5527976,0.2403449,0,4.349222
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.06962001,53.55594,52.20972,0.799931,0.799931,0,-1,0,0.799931,8.70325,0,0,0,0.06962001,0.8420327,0.799931,0,0,0.8149558,3.820229,0,0.7724127,-0.7724127,4.412683,73.54456,0.1422588,0.8799242,0.055696,0,3.889849
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,50.76363,50.76363,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.673192,3.047816,0,0.6797701,-0.6797701,3.696142,61.60224,0.1422588,0.7103598,0,0,3.047816
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.428492,2.368046,0,0,0,3.696142,61.60224,0.1422588,0,0,0,2.368046
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,48.01229,48.01229,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.428492,2.368046,0,0.7925219,-0.7925219,2.86075,47.67908,0.1422588,0.8281854,0,0,2.368046
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,46.74461,46.74461,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.309072,1.575524,0,0.1482099,-0.1482099,2.704524,45.0753,0.1422588,0.1548793,0,0,1.575524
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,45.76802,45.76802,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.47375,1.427314,0,0.1566714,-0.1566714,2.539377,42.32287,0.1422588,0.1637216,0,0,1.427314
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,44.97924,44.97924,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.647829,1.270643,0,0.3083835,-0.3083835,2.214313,36.90514,0.1422588,0.3222607,0,0,1.270643
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,44.26558,44.26558,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.990477,0.9622593,0,0.08276194,-0.08276194,2.127074,35.45116,0.1422588,0.08648623,0,0,0.9622593
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,43.52375,43.52375,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.082435,0.8794973,0,0.1034301,-0.1034301,2.018049,33.63408,0.1422588,0.1080844,0,0,0.8794973
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,43.04485,43.04485,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.197358,0.7760673,0,0.2904644,-0.2904644,1.711873,28.53115,0.1422588,0.3035353,0,0,0.7760673
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,42.62229,42.62229,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.520096,0.4856028,0,0.1193488,-0.1193488,1.586068,26.43441,0.1422588,0.1247195,0,0,0.4856028
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,42.2279,42.2279,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.652706,0.366254,0,0.03013739,-0.03013739,1.5543,25.90495,0.1422588,0.03149357,0,0,0.366254
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005147293,42.02918,41.93681,0.2458755,0.2458755,0,0,0,0.2458755,2.093455,0,2.775558E-17,0,0.005147293,0.2588163,0.2458755,0,0,4.686192,0.3361166,0,0.253669,-0.253669,1.28691,21.44845,0.1422588,0.270463,0.004117834,0,0.3412639
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1401135,44.16629,41.61754,0.8403973,0.8403973,1.7,0,0.5202,0.8403973,16.6723,0,0,0,0.1401135,0,0,0.8596027,0.8166226,4.968046,0.08244764,0.9567361,0,0.9567361,2.194549,36.57575,0.1424315,0.924437,0.1120908,1.7,0.2225612
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.3920192,49.78148,42.38754,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,59.96122,0,0,0,0.3920192,0,0,1.046212,0.9939016,4.01131,0.9435101,1.385921,0,1.385921,3.509349,58.48904,0.1426294,0.7191666,0.3136153,1.7,1.335529
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.106674,46.11772,44.1529,0.5297113,0.5297113,0,-1,0,0.5297113,20.13815,0,1.110223E-16,0,0.106674,0.5575908,0.5297113,0,0,2.625389,2.190839,0,0.4509168,-0.4509168,3.034041,50.56725,0.1426294,0.5826824,0.08533923,0,2.297513
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1861045,49.69884,46.19058,1.048756,1.048756,0,0,0,1.048756,17.74526,0,0,0,0.1861045,1.103954,1.048756,0,0,3.126408,1.739922,0,0.9178493,-0.9178493,2.066543,34.44231,0.1426294,1.153632,0.1488836,0,1.926026
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7342842,63.41561,48.22826,0.6368664,0.6368664,0,0,0,0.6368664,115.2964,0,0,0,0.7342842,0.6703857,0.6368664,0,0,4.14624,0.8220727,0.0638985,0,0.0638985,2.127162,35.45264,0.1426199,0.700553,0.5874273,0,1.556357
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9773348,71.55314,50.12509,1.264931,1.264931,1.7,0,0.5202,1.264931,77.26391,0,0,0,0.9773348,0,0,0.4350694,0.4133159,4.082342,0.8795813,1.390651,0,1.390651,3.44645,57.44071,0.1428166,1.391424,0.7818679,1.7,1.856916
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.084861,76.77875,52.05009,0.4319474,0.4319474,1.7,0,0.5202,0.4319474,251.1559,0,0,0,1.084861,0,0,1.268053,1.20465,2.691691,2.131167,2.289511,0,2.289511,5.618471,93.64099,0.1428788,0.4751421,0.8678892,1.7,3.216028
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8500792,71.89993,53.21448,0,0,0,-1,0,0,0,0.4478995,0,0,0.8500792,0,0,0,0,0.4021797,4.191727,0.4021797,0,0.4021797,6.000012,100,0.142819,0,0.6800633,0,5.041806
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5691902,65.56088,53.60887,0.5069306,0.5069306,0,-1,0,0.5069306,112.2817,0.03557905,0,0,0.5691902,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.142819,0.5576237,0.4553522,0,5.122879
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5309997,65.32231,54.19107,0.5767062,0.5767062,0,-1,0,0.5767062,92.07455,0,0,0,0.5309997,0.6070592,0.5767062,0,0,0,4.553689,0,0.07605953,-0.07605953,5.919838,98.66377,0.142819,0.6343769,0.4247997,0,5.084689
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2261265,58.23405,53.72155,1.27156,1.27156,0,-1,0,1.27156,17.7834,0,2.220446E-16,0.01871561,0.2261265,1.338484,1.27156,0,0,0.08451058,4.477629,0,1.112357,-1.112357,4.747311,79.12169,0.142819,1.398716,0.1809012,0,4.703756
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05866854,53.29526,52.16277,1.518904,1.38,0,-1,0,1.38,4.251343,2.220446E-16,0.1389039,0.2907943,0.05866854,1.452632,1.38,0,0,1.320463,3.365272,0,1.393963,-1.393963,3.277945,54.6323,0.142819,1.670794,0.04693483,0,3.423941
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,50.73546,50.73546,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,2.869311,1.971309,0,1.137193,-1.137193,2.079237,34.65389,0.142819,1.188367,0,0,1.971309
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,49.41143,49.41143,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0.04750589,0,0.8037471,0.7635598,0,0,4.132859,0.8341156,0,0.8037471,-0.8037471,1.232014,20.53352,0.142819,0.8399158,0,0,0.8341156
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,47.95595,47.95595,1.127317,0.02885009,0,-1,0,0.02885009,0,0,1.098467,1.211199,0,0.03036851,0.02885009,0,0,5.025912,0.03036851,0,0.03036851,-0.03036851,1.200002,20,0.142819,1.240049,0,0,0.03036851
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,46.68827,46.68827,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142819,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,45.71168,45.71168,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142819,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,44.9229,44.9229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142819,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,44.20924,44.20924,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142819,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,43.49558,43.49558,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142819,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,43.02607,43.02607,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142819,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,42.57534,42.57534,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142819,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,42.19973,42.19973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142819,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.0190351,42.25072,41.90863,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.35224,2.220446E-16,0,0,0.0190351,0,0,1.452632,1.38,5.059654,0,1.399035,0,1.399035,2.527244,42.12064,0.1429932,0.2022617,0.01522808,1.7,0.0190351
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2702946,46.5925,41.59875,0.722687,0.722687,1.7,0,0.5202,0.722687,37.40134,0,0,0,0.2702946,0,0,0.977313,0.9284474,3.660619,1.259132,1.198742,0,1.198742,3.66447,61.07438,0.1432039,0.7949557,0.2162357,1.7,1.529426
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4625925,51.16384,42.35937,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,240.1113,0,0,0,0.4625925,0,0,1.452632,1.38,2.461877,2.337999,1.842592,0,1.842592,5.412507,90.20827,0.143314,0.2119233,0.370074,1.7,2.800592
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8370607,61.201,44.1529,1.13353,1.13353,0,-1,0,1.13353,73.8455,0,0,0,0.8370607,1.193189,1.13353,0,0,0.6192847,3.996333,0,0.3561285,-0.3561285,5.037115,83.95174,0.143314,1.246883,0.6696486,0,4.833394
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.154312,71.4865,46.19058,0.341749,0.341749,0,0,0,0.341749,337.7661,0,0,0,1.154312,0.3597358,0.341749,0,0,1.014983,3.640204,0.7945763,0,0.7945763,5.790916,96.51507,0.1431961,0.3759239,0.9234498,0,4.794517
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.152416,73.91005,48.20009,0.0086101,0.0086101,0,0,0,0.0086101,13384.46,0.9229456,0,0,1.152416,0.009063262,0.0086101,0,0,0.2204067,4.355323,0.2204067,0,0.2204067,6.000012,100,0.1431634,0.00947111,0.9219324,0,5.507739
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.079654,74.24338,50.09692,1.103184,1.103184,0,0,0,1.103184,97.86708,2.220446E-16,0,0,1.079654,1.161246,1.103184,0,0,0,4.553689,0,0.08159231,-0.08159231,5.914006,98.56657,0.1431634,1.213502,0.8637232,0,5.633343
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7213707,67.37597,52.03131,0.8895106,0.8895106,0,0,0,0.8895106,81.09748,0,0,0,0.7213707,0.9363269,0.8895106,0,0,0.09065812,4.472096,0,0.2149562,-0.2149562,5.687422,94.79018,0.1431634,0.9784616,0.5770966,0,5.193467
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.6901418,67.90354,53.16753,0.6962456,0.6962456,0,-1,0,0.6962456,99.12333,0,0,0,0.6901418,0.7328901,0.6962456,0,0,0.3294984,4.25714,0,0.04274829,-0.04274829,5.642362,94.03918,0.1431634,0.7658702,0.5521135,0,4.947282
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7405476,69.56483,53.56192,0.7767878,0.7767878,0,-1,0,0.7767878,95.3346,0,0,0,0.7405476,0.8176714,0.7767878,0,0,0.3769965,4.214392,0,0.07712383,-0.07712383,5.561066,92.68425,0.1431634,0.8544666,0.592438,0,4.95494
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6718019,68.55601,54.14411,0.4624998,0.4624998,0,-1,0,0.4624998,145.2545,0,0,0,0.6718019,0.4868419,0.4624998,0,0,0.4626896,4.137268,0.18496,0,0.18496,5.736535,95.60872,0.143136,0.5087497,0.5374415,0,4.80907
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3721105,61.30568,53.72155,1.090035,1.090035,0,-1,0,1.090035,34.13748,0,0,0,0.3721105,1.147405,1.090035,0,0,0.2777296,4.303732,0,0.7752947,-0.7752947,4.919302,81.9882,0.143136,1.199039,0.2976884,0,4.675843
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06839642,53.45628,52.1346,0.5661875,0.5661875,0,-1,0,0.5661875,12.08017,0,0,0,0.06839642,0.5959868,0.5661875,0,0,1.139168,3.528438,0,0.5275904,-0.5275904,4.363173,72.71941,0.143136,0.6228063,0.05471714,0,3.596834
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,50.70729,50.70729,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.72538,3.000847,0,0.8240609,-0.8240609,3.494536,58.24216,0.143136,0.8611436,0,0,3.000847
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,49.41143,49.41143,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.641003,2.176786,0,0.5392655,-0.5392655,2.926101,48.76825,0.143136,0.5635325,0,0,2.176786
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,47.95595,47.95595,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.240187,1.637521,0,0.4167137,-0.4167137,2.486846,41.44735,0.143136,0.4354659,0,0,1.637521
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,46.66948,46.66948,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.703202,1.220807,0,0.2744183,-0.2744183,2.197584,36.62632,0.143136,0.2867671,0,0,1.220807
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,45.71168,45.71168,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,4.008111,0.9463886,0,0.005886622,-0.005886622,2.191379,36.5229,0.143136,0.00615152,0,0,0.9463886
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,44.95107,44.95107,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,4.014652,0.940502,0,0.08126451,-0.08126451,2.105718,35.09523,0.143136,0.08492141,0,0,0.940502
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,44.20924,44.20924,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.104946,0.8592375,0,0.2361089,-0.2361089,1.856838,30.94723,0.143136,0.2467338,0,0,0.8592375
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,43.46741,43.46741,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.367289,0.6231286,0,0.1749699,-0.1749699,1.672403,27.87333,0.143136,0.1828435,0,0,0.6231286
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,43.02607,43.02607,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.5617,0.4481587,0,0.0605396,-0.0605396,1.608589,26.80976,0.143136,0.06326388,0,0,0.4481587
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,42.57534,42.57534,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.628966,0.3876191,0,0.07115363,-0.07115363,1.533586,25.55972,0.143136,0.07435555,0,0,0.3876191
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,42.15278,42.15278,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.708026,0.3164655,0,0.04908507,-0.04908507,1.481846,24.69739,0.143136,0.0512939,0,0,0.3164655
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,41.88985,41.88985,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.762565,0.2673804,0,0.1653579,-0.1653579,1.307544,21.79235,0.143136,0.172799,0,0,0.2673804
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06043769,42.65953,41.57058,1.317713,1.317713,1.7,0,0.5202,1.317713,4.58656,0,0,0,0.06043769,0,0,0.3822874,0.363173,4.946296,0.1020225,0.4236107,0,0.4236107,1.709416,28.49021,0.1432113,1.449484,0.04835015,1.7,0.1624602
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1806314,45.64822,42.3312,1.055203,1.055203,1.7,0,0.5202,1.055203,17.11817,0,0,0,0.1806314,0,0,0.6447973,0.6125575,4.522685,0.4832722,0.7931889,0,0.7931889,2.461901,41.0316,0.1433498,1.160723,0.1445051,1.7,0.6639035
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1610928,47.09175,44.10595,0.6788411,0.6788411,0,-1,0,0.6788411,23.73056,0,0,0,0.1610928,0.7145695,0.6788411,0,0,3.729496,1.197142,0,0.5534768,-0.5534768,1.878485,31.30803,0.1433498,0.7467251,0.1288742,0,1.358235
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2247923,50.39103,46.13424,0.3688217,0.3688217,0,0,0,0.3688217,60.94879,0,0,0,0.2247923,0.3882333,0.3688217,0,0,4.344471,0.6436654,0,0.163441,-0.163441,1.706203,28.43667,0.1433498,0.4057038,0.1798339,0,0.8684578
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2804627,53.53812,48.11558,0.360861,0.360861,0,0,0,0.360861,77.72041,0,0,0,0.2804627,0.3798537,0.360861,0,0,4.526072,0.4802244,0,0.09939104,-0.09939104,1.601436,26.69055,0.1433498,0.3969471,0.2243702,0,0.7606871
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2274429,54.44596,50.0218,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,25.74052,0,0,0,0.2274429,0,0,0.8164012,0.7755811,4.636506,0.3808334,1.003024,0,1.003024,2.552988,42.54972,0.1435246,0.9719587,0.1819543,1.7,0.6082763
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3429835,58.84819,51.97497,0.3090046,0.3090046,1.7,0,0.5202,0.3090046,110.9962,0,0,0,0.3429835,0,0,1.390995,1.321446,3.633482,1.283555,1.664429,0,1.664429,4.132004,68.8666,0.143677,0.3399051,0.2743868,1.7,1.626539
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2747287,58.60757,53.11119,0.1416181,0.1416181,0,-1,0,0.1416181,193.9926,0,0,0,0.2747287,0.1490717,0.1416181,0,0,1.969053,2.781541,0.1256569,0,0.1256569,4.251213,70.85341,0.1436584,0.15578,0.2197829,0,3.05627
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.287824,59.29094,53.50558,0.0547328,0.0547328,0,-1,0,0.0547328,525.8712,0,0,0,0.287824,0.05761347,0.0547328,0,0,1.843396,2.894633,0.2302105,0,0.2302105,4.46961,74.49335,0.1436244,0.06020608,0.2302592,0,3.182456
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1271838,56.60732,54.09716,1.117057,1.117057,0,-1,0,1.117057,11.38562,0,0,0,0.1271838,1.175849,1.117057,0,0,1.613186,3.101822,0,1.048665,-1.048665,3.36422,56.07021,0.1436244,1.228762,0.101747,0,3.229006
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1592903,56.75586,53.60887,0.8803075,0.8803075,0,-1,0,0.8803075,18.09484,0,1.110223E-16,0,0.1592903,0.9266394,0.8803075,0,0,2.778369,2.053157,0,0.7673492,-0.7673492,2.555362,42.58929,0.1436244,0.9683383,0.1274322,0,2.212447
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06794281,53.36218,52.05009,1.481942,1.286063,0,-1,0,1.286063,5.283009,0,0.1958789,0.3957096,0.06794281,1.35375,1.286063,0,0,3.630979,1.285807,0,1.285807,-1.285807,1.200002,20,0.1436244,1.630136,0.05435425,0,1.35375
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,50.63216,50.63216,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436244,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,49.33631,49.33631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436244,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,47.909,47.909,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436244,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,46.64131,46.64131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436244,0,0,0,0
