Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,45.6929,45.6929,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436244,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,44.89473,44.89473,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436244,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,44.18107,44.18107,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436244,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,43.44863,43.44863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436244,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,42.9979,42.9979,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436244,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,42.54717,42.54717,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436244,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,42.15278,42.15278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436244,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,41.88985,41.88985,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1437698,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1031076,43.43752,41.57058,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,43.38682,2.220446E-16,0,0,0.1031076,0,0,1.452632,1.38,3.679654,1.242,1.483108,0,1.483108,3.916185,65.26962,0.143945,0.261412,0.08248607,1.7,1.345108
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.226908,46.50214,42.31241,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,530.413,4.440892E-16,0,0,0.226908,0,0,1.452632,1.38,2.196547,2.576797,1.606908,0,1.606908,5.440631,90.67701,0.1440408,0.04705746,0.1815264,1.7,2.803705
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.538255,54.55544,44.07778,0.7820767,0.7820767,0,-1,0,0.7820767,68.82381,0,0,0,0.538255,0.8232386,0.7820767,0,0,0.5896388,4.023014,0,0.2849836,-0.2849836,5.140233,85.67037,0.1440408,0.8602843,0.430604,0,4.561269
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8804329,64.42736,46.08729,0.7431876,0.7431876,0,0,0,0.7431876,118.4671,0,0,0,0.8804329,0.7823027,0.7431876,0,0,0.9062871,3.73803,0.09813016,0,0.09813016,5.233327,87.22194,0.1440263,0.8175064,0.7043464,0,4.618464
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.4953982,57.9848,48.11558,0,0,0,0,0,0,0,0,0,0,0.4953982,0,0,0,0,0.808157,3.826348,0.4953982,0,0.4953982,5.703303,95.05486,0.1439532,0,0.3963186,0,4.321746
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7045224,64.72874,50.0218,1.346769,1.346769,0.9745935,0,0.322164,1.346769,52.31205,0,0,0,0.7045224,0.3917636,0.3721754,0,0,0.3127588,4.272206,0.3127588,0,0.3127588,6.000012,100,0.1439994,1.481446,0.5636179,1.7,4.976728
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4272309,60.61273,51.9468,0,0,0,0,0,0,0,0.4272309,0,0,0.4272309,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1439994,0,0.3417847,0,4.98092
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3127223,59.34292,53.05485,0,0,0,-1,0,0,0,0.3127223,0,0,0.3127223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1439994,0,0.2501778,0,4.866411
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5777202,65.59247,53.45863,1.031247,1.031247,0,-1,0,1.031247,56.02151,0,0,0,0.5777202,1.085523,1.031247,0,0,0,4.553689,0,0.507803,-0.507803,5.464741,91.07883,0.1439994,1.134372,0.4621762,0,5.131409
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3790151,61.78185,54.03143,0.9052194,0.9052194,0,-1,0,0.9052194,41.86998,0,0,0,0.3790151,0.9528625,0.9052194,0,0,0.5642256,4.045886,0,0.5738474,-0.5738474,4.859852,80.99738,0.1439994,0.9957413,0.3032121,0,4.424901
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08806338,55.31306,53.59009,0,0,0,-1,0,0,0,0,0,0,0.08806338,0,0,0,0,1.201834,3.472039,0.08806338,0,0.08806338,4.943397,82.38978,0.1439864,0,0.0704507,0,3.560102
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02579377,52.49841,52.00314,0.5116953,0.5116953,0,-1,0,0.5116953,5.040846,0,0,0,0.02579377,0.5386266,0.5116953,0,0,1.11377,3.551296,0,0.5128329,-0.5128329,4.402823,73.38024,0.1439864,0.5628648,0.02063502,0,3.577089
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,50.60399,50.60399,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.683585,3.038463,0,0.9725688,-0.9725688,3.377646,56.29398,0.1439864,1.016334,0,0,3.038463
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,49.30814,49.30814,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.764217,2.065894,0,0.02463512,-0.02463512,3.351678,55.86119,0.1439864,0.0257437,0,0,2.065894
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,47.85265,47.85265,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.791589,2.041259,0,0.4515684,-0.4515684,2.875683,47.92796,0.1439864,0.4718889,0,0,2.041259
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,46.5568,46.5568,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.293332,1.58969,0,0.03935886,-0.03935886,2.834195,47.2365,0.1439864,0.04113001,0,0,1.58969
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,45.60839,45.60839,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.337064,1.550332,0,0.1867677,-0.1867677,2.637325,43.95533,0.1439864,0.1951723,0,0,1.550332
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,44.84778,44.84778,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.544583,1.363564,0,0.08459434,-0.08459434,2.548155,42.46916,0.1439864,0.08840109,0,0,1.363564
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,44.13412,44.13412,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.638577,1.27897,0,0.003679061,-0.003679061,2.544276,42.40453,0.1439864,0.003844619,0,0,1.27897
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,43.42046,43.42046,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.642665,1.27529,0,0.209135,-0.209135,2.323829,38.7304,0.1439864,0.218546,0,0,1.27529
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,42.96973,42.96973,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.875037,1.066155,0,0.07386814,-0.07386814,2.245965,37.43268,0.1439864,0.07719221,0,0,1.066155
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,42.519,42.519,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.957113,0.9922873,0,0.09647595,-0.09647595,2.14427,35.73777,0.1439864,0.1008174,0,0,0.9922873
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,42.12461,42.12461,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.064308,0.8958114,0,0.1673263,-0.1673263,1.967893,32.79815,0.1439864,0.174856,0,0,0.8958114
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,41.86168,41.86168,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.250226,0.728485,0,0.1526567,-0.1526567,1.806979,30.11625,0.1439864,0.1595262,0,0,0.728485
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2487427,46.15319,41.57058,0.1328259,0.1328259,0,0,0,0.1328259,187.2697,0,0,0,0.2487427,0.1398167,0.1328259,0,0,4.419845,0.5758284,0.108926,0,0.108926,1.910315,31.83852,0.1439703,0.1461085,0.1989942,0,0.8245711
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.4987658,51.84827,42.31241,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,69.56232,0,0,0,0.4987658,0,0,0.9829944,0.9338447,4.310919,0.6738617,1.43261,0,1.43261,3.269409,54.49004,0.1441549,0.7887062,0.3990126,1.7,1.172628
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9128571,62.85674,44.04961,0.3998755,0.3998755,0,-1,0,0.3998755,228.2854,0,0,0,0.9128571,0.4209215,0.3998755,0,0,2.878309,1.963211,0.4919356,0,0.4919356,3.7361,62.2682,0.1440824,0.439863,0.7302857,0,2.876068
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8733966,64.22697,46.05912,0.04020573,0.04020573,0,0,0,0.04020573,2172.319,0,0,0,0.8733966,0.04232182,0.04020573,0,0,2.386373,2.405953,0.8310748,0,0.8310748,4.524527,75.40862,0.1439601,0.04422631,0.6987173,0,3.27935
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.224354,75.80009,48.0968,1.090242,1.090242,0,0,0,1.090242,112.3012,0,0,0,1.224354,1.147623,1.090242,0,0,1.555298,3.15392,0.07673146,0,0.07673146,4.597321,76.62185,0.1439489,1.199266,0.9794835,0,4.378275
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.300818,80.50002,49.99363,0.2784303,0.2784303,0,0,0,0.2784303,467.1971,0,0,0,1.300818,0.2930846,0.2784303,0,0,1.478567,3.222979,1.007734,0,1.007734,5.55334,92.5555,0.1438009,0.3062734,1.040655,0,4.523797
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.106948,77.23867,51.91863,0.4350721,0.4350721,0,0,0,0.4350721,254.4285,0.1781439,0,0,1.106948,0.4579706,0.4350721,0,0,0.4708329,4.129939,0.4708329,0,0.4708329,6.000012,100,0.1437318,0.4785793,0.885558,0,5.236887
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.107517,78.62916,53.02668,0.6666533,0.6666533,0,-1,0,0.6666533,166.1309,0.4057767,0,0,1.107517,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1437318,0.7333187,0.8860136,0,5.661206
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8454576,71.99979,53.40229,0.1470448,0.1470448,0,-1,0,0.1470448,574.9661,0.6906736,0,0,0.8454576,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1437318,0.1617493,0.676366,0,5.399147
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7080278,69.24979,53.98448,1.518009,1.38,0,-1,0,1.38,51.30636,2.220446E-16,0.1380088,0.2898097,0.7080278,1.452632,1.38,0,0,0,4.553689,0,0.7446038,-0.7446038,5.215131,86.91867,0.1437318,1.66981,0.5664222,0,5.261717
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4191339,62.09505,53.50558,0.527811,0.527811,0,-1,0,0.527811,79.40985,0,0,0,0.4191339,0.5555905,0.527811,0,0,0.8273376,3.809085,0,0.1364566,-0.1364566,5.071293,84.52138,0.1437318,0.5805921,0.3353071,0,4.228219
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06680381,53.20739,51.91863,1.154192,1.154192,0,-1,0,1.154192,5.787928,0,2.220446E-16,0,0.06680381,1.214939,1.154192,0,0,0.978956,3.672629,0,1.148135,-1.148135,3.861052,64.35074,0.1437318,1.269611,0.05344304,0,3.739432
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,50.51948,50.51948,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.254662,2.524493,0,0.5462071,-0.5462071,3.285299,54.75488,0.1437318,0.5707865,0,0,2.524493
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,49.23302,49.23302,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.861558,1.978286,0,0.5294453,-0.5294453,2.727215,45.45349,0.1437318,0.5532703,0,0,1.978286
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,47.8057,47.8057,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.449831,1.448841,0,0.4518006,-0.4518006,2.250975,37.51618,0.1437318,0.4721316,0,0,1.448841
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,46.50985,46.50985,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.951832,0.9970403,0,0.07772105,-0.07772105,2.16905,36.15076,0.1437318,0.0812185,0,0,0.9970403
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,45.58022,45.58022,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,4.038188,0.9193193,0,0.06254645,-0.06254645,2.10312,35.05193,0.1437318,0.06536105,0,0,0.9193193
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,44.81961,44.81961,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.107685,0.8567728,0,0.1475941,-0.1475941,1.947542,32.45897,0.1437318,0.1542359,0,0,0.8567728
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,44.07778,44.07778,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.271678,0.7091787,0,0.07589075,-0.07589075,1.867547,31.12571,0.1437318,0.07930584,0,0,0.7091787
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,43.39229,43.39229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.356001,0.633288,0,0,0,1.867547,31.12571,0.1437318,0,0,0,0.633288
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,42.94156,42.94156,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.356001,0.633288,0,0.1089883,-0.1089883,1.752663,29.21099,0.1437318,0.1138928,0,0,0.633288
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,42.519,42.519,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.477099,0.5242996,0,0.1873239,-0.1873239,1.555206,25.92005,0.1437318,0.1957535,0,0,0.5242996
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,42.09644,42.09644,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.685237,0.3369757,0,0.1235031,-0.1235031,1.425022,23.75032,0.1437318,0.1290607,0,0,0.3369757
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,41.83351,41.83351,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.822463,0.2134726,0,0.02605806,-0.02605806,1.397555,23.29253,0.1437318,0.02723067,0,0,0.2134726
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2954631,47.01606,41.54242,0,0,0,0,0,0,0,0,0,0,0.2954631,0,0,0,0,4.851416,0.1874146,0.2954631,0,0.2954631,1.677856,27.9642,0.1436885,0,0.2363704,0,0.4828776
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6643026,55.27836,42.28424,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,77.93227,0,0,0,0.6643026,0,0,0.8475898,0.8052103,4.555953,0.4533313,1.469513,0,1.469513,3.071958,51.1992,0.1438673,0.9376512,0.531442,1.7,1.117634
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9222078,63.04642,44.02144,1.204999,1.204999,0,-1,0,1.204999,76.53183,0,0,0,0.9222078,1.26842,1.204999,0,0,3.08644,1.775893,0,0.3462123,-0.3462123,2.707018,45.11688,0.1438673,1.325499,0.7377663,0,2.698101
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.068817,69.04009,46.03095,0.8079054,0.8079054,0,0,0,0.8079054,132.2949,0,0,0,1.068817,0.8504267,0.8079054,0,0,3.47112,1.429681,0.2183906,0,0.2183906,2.914202,48.56993,0.1438353,0.888696,0.8550539,0,2.498498
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.035785,70.62459,48.06863,0.4177194,0.4177194,0,0,0,0.4177194,247.962,0,0,0,1.035785,0.4397046,0.4177194,0,0,3.25273,1.626232,0.5960807,0,0.5960807,3.479693,57.99477,0.1437481,0.4594913,0.8286282,0,2.662018
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.146405,75.93042,49.96546,1.28642,1.28642,1.7,0,0.5202,1.28642,89.11591,0,0,0,1.146405,0,0,0.4135796,0.3929006,2.656649,2.162705,1.539306,0,1.539306,4.940007,82.33329,0.1439161,1.415062,0.9171242,1.7,3.30911
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.087063,76.65565,51.89985,0.1675312,0.1675312,0,0,0,0.1675312,648.8721,0,0,0,1.087063,0.1763486,0.1675312,0,0,1.117343,3.54808,0.9107143,0,0.9107143,5.803987,96.73292,0.1437832,0.1842843,0.8696503,0,4.635143
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.19282,81.11503,53.0079,0.2781233,0.2781233,0,-1,0,0.2781233,428.8816,0.6934295,0,0,1.19282,0.2927614,0.2781233,0,0,0.2066289,4.367723,0.2066289,0,0.2066289,6.000012,100,0.143753,0.3059357,0.9542558,0,5.560543
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7376495,69.28176,53.37411,0.628621,0.628621,0,-1,0,0.628621,117.3441,0.07594311,0,0,0.7376495,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.143753,0.6914831,0.5901196,0,5.291338
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5119395,64.63609,53.95631,0.4911583,0.4911583,0,-1,0,0.4911583,104.2311,0,0,0,0.5119395,0.5170087,0.4911583,0,0,0,4.553689,0,0.005069177,-0.005069177,5.994668,99.91094,0.143753,0.5402741,0.4095516,0,5.065629
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3557107,60.72647,53.50558,1.432289,1.38,0,-1,0,1.38,25.77614,2.220446E-16,0.0522892,0.1955181,0.3557107,1.452632,1.38,0,0,0.005632419,4.54862,0,1.096921,-1.096921,4.838413,80.64005,0.143753,1.575518,0.2845686,0,4.904331
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.0650961,53.17417,51.91863,0,0,0,-1,0,0,0,0,0,0,0.0650961,0,0,0,0,1.224433,3.451699,0.0650961,0,0.0650961,4.900168,81.6693,0.1437435,0,0.05207688,0,3.516795
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,50.51948,50.51948,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.159337,3.510285,0,0.5745191,-0.5745191,4.294572,71.57606,0.1437435,0.6003724,0,0,3.510285
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,49.2518,49.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.797692,2.935766,0,0,0,4.294572,71.57606,0.1437435,0,0,0,2.935766
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,47.8057,47.8057,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.797692,2.935766,0,0.6438379,-0.6438379,3.615907,60.265,0.1437435,0.6728106,0,0,2.935766
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,46.50985,46.50985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.513067,2.291929,0,0,0,3.615907,60.265,0.1437435,0,0,0,2.291929
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,45.56144,45.56144,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.513067,2.291929,0,0.1056758,-0.1056758,3.504515,58.40847,0.1437435,0.1104312,0,0,2.291929
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,44.81961,44.81961,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.630485,2.186253,0,0.1180893,-0.1180893,3.380038,56.33385,0.1437435,0.1234033,0,0,2.186253
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,44.10595,44.10595,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.761695,2.068163,0,0.1501813,-0.1501813,3.221733,53.69544,0.1437435,0.1569395,0,0,2.068163
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,43.39229,43.39229,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.928563,1.917982,0,0.05665489,-0.05665489,3.162014,52.70012,0.1437435,0.05920436,0,0,1.917982
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,42.96973,42.96973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.991513,1.861327,0,0,0,3.162014,52.70012,0.1437435,0,0,0,1.861327
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,42.519,42.519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.991513,1.861327,0,0,0,3.162014,52.70012,0.1437435,0,0,0,1.861327
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,42.09644,42.09644,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.991513,1.861327,0,0.0553803,-0.0553803,3.103637,51.72719,0.1437435,0.05787241,0,0,1.861327
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,41.83351,41.83351,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.053047,1.805947,0,0.02747005,-0.02747005,3.074682,51.24459,0.1437435,0.0287062,0,0,1.805947
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09375753,43.20943,41.51424,0.6447227,0.6447227,0,0,0,0.6447227,14.5423,0,1.110223E-16,0,0.09375753,0.6786555,0.6447227,0,0,3.083569,1.778477,0,0.5848979,-0.5848979,2.458145,40.969,0.1437435,0.709195,0.07500602,0,1.872234
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1561788,45.14298,42.28424,0.2090966,0.2090966,0,0,0,0.2090966,74.69216,0,0,0,0.1561788,0.2201017,0.2090966,0,0,3.733456,1.193579,0,0.06392292,-0.06392292,2.390764,39.84599,0.1437435,0.2300062,0.124943,0,1.349758
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3360701,50.3656,44.00266,0,0,0,-1,0,0,0,0,0,0,0.3360701,0,0,0,0,3.804481,1.129656,0.3360701,0,0.3360701,2.709588,45.15971,0.1436945,0,0.2688561,0,1.465726
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5433338,56.76596,46.03095,0,0,0,0,0,0,0,0,0,0,0.5433338,0,0,0,0,3.468411,1.432119,0.5433338,0,0.5433338,3.22504,53.75056,0.1436154,0,0.4346671,0,1.975453
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6850229,62.07715,48.04046,0.2443157,0.2443157,0,0,0,0.2443157,280.3842,0,0,0,0.6850229,0.2571745,0.2443157,0,0,2.925077,1.921119,0.4278484,0,0.4278484,3.630933,60.51542,0.1435532,0.2687473,0.5480183,0,2.606142
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6194205,62.68347,49.93729,0,0,0,0,0,0,0,0,0,0,0.6194205,0,0,0,0,2.497229,2.306183,0.6194205,0,0.6194205,4.218566,70.3093,0.1434632,0,0.4955364,0,2.925603
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5793277,63.89434,51.87168,0,0,0,0,0,0,0,0,0,0,0.5793277,0,0,0,0,1.877808,2.863662,0.5793277,0,0.5793277,4.768165,79.46926,0.1433791,0,0.4634622,0,3.442989
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.295966,58.91339,52.97972,0.3161601,0.3161601,0,-1,0,0.3161601,93.61269,0,5.551115E-17,0,0.295966,0.3328001,0.3161601,0,0,1.298481,3.385056,0,0.03683415,-0.03683415,4.729339,78.82215,0.1433791,0.3477761,0.2367728,0,3.681022
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3886112,61.2939,53.37411,0.6740723,0.6740723,0,-1,0,0.6740723,57.65126,0,0,0,0.3886112,0.7095498,0.6740723,0,0,1.339407,3.348222,0,0.3209386,-0.3209386,4.391039,73.18385,0.1433791,0.7414795,0.310889,0,3.736833
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1307064,56.50606,53.92814,1.271205,1.271205,0,-1,0,1.271205,10.28209,0,2.220446E-16,0.01832534,0.1307064,1.33811,1.271205,0,0,1.696006,3.027284,0,1.207404,-1.207404,3.118324,51.97196,0.1433791,1.398325,0.1045651,0,3.15799
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.204836,57.52663,53.45863,0.5058032,0.5058032,0,-1,0,0.5058032,40.49716,0,0,0,0.204836,0.5324244,0.5058032,0,0,3.037566,1.81988,0,0.3275885,-0.3275885,2.773015,46.21683,0.1433791,0.5563836,0.1638688,0,2.024716
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05040805,52.84178,51.87168,0.5399019,0.5399019,0,-1,0,0.5399019,9.336522,0,0,0,0.05040805,0.5683177,0.5399019,0,0,3.401553,1.492291,0,0.5179096,-0.5179096,2.227091,37.1181,0.1433791,0.593892,0.04032644,0,1.542699
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,50.47253,50.47253,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.977008,0.9743815,0,0.1620773,-0.1620773,2.056246,34.2707,0.1433791,0.1693708,0,0,0.9743815
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,49.20485,49.20485,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,4.157094,0.8123041,0,0.129411,-0.129411,1.919835,31.99719,0.1433791,0.1352345,0,0,0.8123041
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,47.77753,47.77753,0.6986487,0.6487485,0,-1,0,0.6487485,0,0,0.04990014,0.119765,0,0.6828932,0.6487485,0,0,4.300884,0.6828932,0,0.6828932,-0.6828932,1.200002,20,0.1433791,0.7685136,0,0,0.6828932
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,46.48168,46.48168,0.09617079,0,0,-1,0,0,0,0,0.09617079,0.1057879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433791,0.1057879,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,45.56144,45.56144,0.06308169,0,0,-1,0,0,0,0,0.06308169,0.06938986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433791,0.06938986,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,44.79144,44.79144,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433791,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,44.07778,44.07778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433791,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,43.39229,43.39229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433791,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,42.94156,42.94156,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433791,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,42.519,42.519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433791,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,42.09644,42.09644,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1434959,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,41.83351,41.83351,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1436866,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1817147,44.83384,41.51424,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,23.98244,0,0,0,0.1817147,0,0,0.9423013,0.8951863,2.301873,2.482003,1.076901,0,1.076901,4.837902,80.63153,0.1438715,0.8334685,0.1453717,1.7,2.663718
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5610721,53.10066,42.28424,0.2282433,0.2282433,0,0,0,0.2282433,245.8219,0,0,0,0.5610721,0.2402561,0.2282433,0,0,1.224972,3.451214,0.320816,0,0.320816,5.142254,85.70407,0.143825,0.2510676,0.4488577,0,4.012286
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6635646,57.1161,43.97449,1.048687,1.048687,0,-1,0,1.048687,63.27573,0,2.220446E-16,0,0.6635646,1.103882,1.048687,0,0,0.9041559,3.739949,0,0.440317,-0.440317,4.67812,77.96851,0.143825,1.153556,0.5308517,0,4.403513
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9019696,64.84719,46.00278,0.8475465,0.8475465,0,0,0,0.8475465,106.4213,0,0,0,0.9019696,0.8921542,0.8475465,0,0,1.393397,3.299632,0.009815437,0,0.009815437,4.687431,78.1237,0.1438236,0.9323012,0.7215757,0,4.201602
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8672319,66.35367,48.04046,0.2433551,0.2433551,0,0,0,0.2433551,356.3647,0,0,0,0.8672319,0.2561633,0.2433551,0,0,1.383582,3.308465,0.6110686,0,0.6110686,5.267142,87.78552,0.1437351,0.2676907,0.6937855,0,4.175697
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9553917,70.76365,49.93729,0.7046301,0.7046301,0,0,0,0.7046301,135.5877,0,0,0,0.9553917,0.7417158,0.7046301,0,0,0.7725129,3.858427,0.2136759,0,0.2136759,5.469852,91.16403,0.1437042,0.7750931,0.7643134,0,4.813819
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7669531,68.29377,51.87168,1.48629,1.48629,1.288579,0,0.4078822,1.48629,51.60186,1.110223E-16,0,0,0.7669531,0.2081161,0.1977103,0,0,0.558837,4.050735,0.558837,0,0.558837,6.000012,100,0.1437854,1.634918,0.6135625,1.7,4.817689
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.8943434,72.76352,52.97972,0.9514171,0.9514171,0,-1,0,0.9514171,94.00119,0,1.110223E-16,0,0.8943434,1.001492,0.9514171,0,0,0,4.553689,0,0.1071483,-0.1071483,5.887068,98.1176,0.1437854,1.046559,0.7154747,0,5.448032
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.8905562,73.09414,53.34594,0.6415534,0.6415534,0,-1,0,0.6415534,138.8125,0.09618322,0,0,0.8905562,0.6753194,0.6415534,0,0,0.1190536,4.446541,0.1190536,0,0.1190536,6.000012,100,0.1437682,0.7057087,0.712445,0,5.337097
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6048171,66.7037,53.89997,0.706604,0.706604,0,-1,0,0.706604,85.59492,0,0,0,0.6048171,0.7437937,0.706604,0,0,0,4.553689,0,0.1389766,-0.1389766,5.853518,97.55843,0.1437682,0.7772644,0.4838537,0,5.158506
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2652547,58.77141,53.45863,0.05750945,0.05750945,0,-1,0,0.05750945,461.2367,0.05030001,0,0,0.2652547,0.06053627,0.05750945,0,0,0.1544184,4.414712,0.1544184,0,0.1544184,6.000012,100,0.1437458,0.0632604,0.2122037,0,4.679967
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06405344,53.10656,51.87168,1.208624,1.208624,0,-1,0,1.208624,5.299697,0,2.220446E-16,0,0.06405344,1.272236,1.208624,0,0,0,4.553689,0,1.208183,-1.208183,4.726475,78.77444,0.1437458,1.329487,0.05124275,0,4.617743
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,50.44436,50.44436,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.342425,3.345506,0,0.2766419,-0.2766419,4.434869,73.91434,0.1437458,0.2890908,0,0,3.345506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,49.20485,49.20485,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.649805,3.068864,0,0.2793715,-0.2793715,4.140386,69.00629,0.1437458,0.2919432,0,0,3.068864
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,47.74936,47.74936,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,1.960218,2.789493,0,0.4852097,-0.4852097,3.62893,60.48204,0.1437458,0.5070441,0,0,2.789493
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,46.45351,46.45351,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.49934,2.304283,0,0.1618567,-0.1618567,3.458318,57.63852,0.1437458,0.1691402,0,0,2.304283
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,45.56144,45.56144,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,2.679181,2.142426,0,0.07975654,-0.07975654,3.374247,56.23734,0.1437458,0.08334558,0,0,2.142426
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,44.79144,44.79144,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,2.767799,2.06267,0,0.2913119,-0.2913119,3.067178,51.11952,0.1437458,0.304421,0,0,2.06267
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,44.07778,44.07778,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.091479,1.771358,0,0.2557177,-0.2557177,2.797627,46.62703,0.1437458,0.267225,0,0,1.771358
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,43.39229,43.39229,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.37561,1.51564,0,0.09413855,-0.09413855,2.698397,44.97319,0.1437458,0.09837478,0,0,1.51564
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,42.96973,42.96973,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.480208,1.421502,0,0.1184822,-0.1184822,2.573505,42.89167,0.1437458,0.1238139,0,0,1.421502
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,42.519,42.519,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.611855,1.303019,0,0.2714547,-0.2714547,2.287367,38.12271,0.1437458,0.2836702,0,0,1.303019
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,42.09644,42.09644,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,3.913471,1.031565,0,0.02258188,-0.02258188,2.263564,37.72599,0.1437458,0.02359806,0,0,1.031565
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,41.83351,41.83351,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,3.938562,1.008983,0,0.2255809,-0.2255809,2.02578,33.76294,0.1437458,0.235732,0,0,1.008983
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2964384,47.00559,41.51424,0,0,0,0,0,0,0,0,0,0,0.2964384,0,0,0,0,4.189208,0.7834019,0.2964384,0,0.2964384,2.307007,38.45004,0.143703,0,0.2371507,0,1.07984
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.6988701,56.02319,42.28424,0.5680293,0.5680293,0,0,0,0.5680293,123.0341,0,0,0,0.6988701,0.5979257,0.5680293,0,0,3.892769,1.050197,0.1009445,0,0.1009445,2.402771,40.0461,0.1436884,0.6248323,0.5590961,0,1.749067
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8285554,60.77108,43.94632,0.1437171,0.1437171,0,-1,0,0.1437171,576.5183,0,0,0,0.8285554,0.1512812,0.1437171,0,0,3.791825,1.141047,0.6772742,0,0.6772742,3.04529,50.75473,0.1435906,0.1580888,0.6628443,0,1.969602
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.163463,71.50216,46.00278,1.31029,1.31029,1.7,0,0.5202,1.31029,88.79435,0,0,0,1.163463,0,0,0.3897105,0.370225,3.114551,1.750593,1.533688,0,1.533688,4.500274,75.00442,0.1437577,1.441318,0.9307704,1.7,2.914056
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.095055,72.15602,48.04046,0,0,0.5113769,0,0.1957059,0,0,0,0,0,1.095055,0,0,0.5113769,0.4858081,1.580863,3.130913,1.580863,0,1.580863,6.000012,100,0.1435563,0,0.8760437,1.7,4.225967
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.221471,78.04951,49.93729,0.1177117,0.1177117,0,0,0,0.1177117,1037.68,1.097564,0,0,1.221471,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1435563,0.1294829,0.9771771,0,5.77516
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.087909,76.64472,51.87168,0.08567914,0.08567914,0,0,0,0.08567914,1269.748,0.9977209,0,0,1.087909,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1435563,0.09424706,0.8703275,0,5.641598
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9168343,73.34901,52.97972,1.012717,1.012717,0,-1,0,1.012717,90.53214,0,0,0,0.9168343,1.066018,1.012717,0,0,0,4.553689,0,0.1491835,-0.1491835,5.842759,97.37912,0.1435563,1.113989,0.7334675,0,5.470523
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8283022,71.49929,53.34594,1.138647,1.138647,0,-1,0,1.138647,72.74439,0,0,0,0.8283022,1.198576,1.138647,0,0,0.1657594,4.404505,0,0.3702741,-0.3702741,5.452456,90.87408,0.1435563,1.252512,0.6626418,0,5.232808
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5644423,65.76986,53.89997,0.3091802,0.3091802,0,-1,0,0.3091802,182.5609,0,0,0,0.5644423,0.3254528,0.3091802,0,0,0.5771751,4.034231,0.2389894,0,0.2389894,5.679181,94.65282,0.143522,0.3400982,0.4515538,0,4.598674
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2593097,58.61876,53.43045,0,0,0,-1,0,0,0,0,0,0,0.2593097,0,0,0,0,0.3381857,4.249322,0.2593097,0,0.2593097,5.925184,98.75286,0.1434847,0,0.2074478,0,4.508632
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05332799,52.87,51.84351,0.2351876,0.2351876,0,-1,0,0.2351876,22.67466,0,2.775558E-17,0,0.05332799,0.2475659,0.2351876,0,0,0.07887597,4.4827,0,0.1942379,-0.1942379,5.720439,95.34046,0.1434847,0.2587063,0.04266239,0,4.536028
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,50.44436,50.44436,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2946958,4.288463,0,0.1254358,-0.1254358,5.588218,93.13678,0.1434847,0.1310804,0,0,4.288463
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,49.14851,49.14851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.434069,4.163027,0,0,0,5.588218,93.13678,0.1434847,0,0,0,4.163027
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,47.69302,47.69302,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.434069,4.163027,0,0.1262513,-0.1262513,5.455138,90.91878,0.1434847,0.1319326,0,0,4.163027
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,46.40656,46.40656,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.5743482,4.036776,0,0.05932653,-0.05932653,5.392602,89.87652,0.1434847,0.06199623,0,0,4.036776
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,45.5051,45.5051,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.6402665,3.977449,0,0.1234273,-0.1234273,5.262498,87.70812,0.1434847,0.1289815,0,0,3.977449
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,44.76327,44.76327,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.7774079,3.854022,0,0.2378419,-0.2378419,5.011791,83.52968,0.1434847,0.2485448,0,0,3.854022
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,44.02144,44.02144,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.041677,3.61618,0,0.1388551,-0.1388551,4.865425,81.09025,0.1434847,0.1451035,0,0,3.61618
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,43.36412,43.36412,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.19596,3.477325,0,0.03487999,-0.03487999,4.828658,80.47747,0.1434847,0.03644959,0,0,3.477325
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,42.91339,42.91339,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.234716,3.442445,0,0.1594591,-0.1594591,4.660573,77.67606,0.1434847,0.1666348,0,0,3.442445
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,42.49083,42.49083,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.411893,3.282986,0,0.06562128,-0.06562128,4.591402,76.52322,0.1434847,0.06857423,0,0,3.282986
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,42.06827,42.06827,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.484805,3.217364,0,0.1264283,-0.1264283,4.458135,74.3021,0.1434847,0.1321176,0,0,3.217364
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,41.80534,41.80534,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.625281,3.090936,0,0.04722662,-0.04722662,4.408354,73.47242,0.1434847,0.04935181,0,0,3.090936
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2184658,45.49392,41.48607,0.8355687,0.8355687,0,0,0,0.8355687,26.14576,0,0,0,0.2184658,0.8795459,0.8355687,0,0,1.677755,3.04371,0,0.6610801,-0.6610801,3.711514,61.85845,0.1434847,0.9191255,0.1747726,0,3.262175
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2155717,46.22952,42.25607,0.3411517,0.3411517,0,0,0,0.3411517,63.18939,0,5.551115E-17,0,0.2155717,0.3591071,0.3411517,0,0,2.412288,2.382629,0,0.1435354,-0.1435354,3.560215,59.33679,0.1434847,0.3752669,0.1724574,0,2.598201
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2176545,48.00434,43.94632,0.8006602,0.8006602,0,-1,0,0.8006602,27.18437,0,0,0,0.2176545,0.8428003,0.8006602,0,0,2.571772,2.239094,0,0.6251458,-0.6251458,2.901253,48.35412,0.1434847,0.8807262,0.1741236,0,2.456748
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7685481,61.71095,46.00278,0.6654605,0.6654605,0,0,0,0.6654605,115.4912,0,0,0,0.7685481,0.7004848,0.6654605,0,0,3.266379,1.613948,0.06806336,0,0.06806336,2.965824,49.4303,0.1434749,0.7320065,0.6148385,0,2.382496
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.7917821,64.54788,48.04046,0.6217425,0.6217425,0,0,0,0.6217425,127.3489,0,0,0,0.7917821,0.6544658,0.6217425,0,0,3.198315,1.675205,0.1373163,0,0.1373163,3.096093,51.60146,0.1434552,0.6839167,0.6334257,0,2.466987
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8571091,68.28922,49.93729,0.415705,0.415705,0,0,0,0.415705,206.1821,0,0,0,0.8571091,0.4375842,0.415705,0,0,3.060999,1.79879,0.4195249,0,0.4195249,3.49409,58.23471,0.143395,0.4572755,0.6856872,0,2.655899
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.103914,77.12968,51.89985,0.3311385,0.3311385,0,0,0,0.3311385,333.3694,0,0,0,1.103914,0.3485668,0.3311385,0,0,2.641474,2.176362,0.7553475,0,0.7553475,4.210675,70.17778,0.1432867,0.3642524,0.8831315,0,3.280277
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4137486,61.41913,52.97972,0.1958251,0.1958251,0,-1,0,0.1958251,211.2847,0,0,0,0.4137486,0.2061317,0.1958251,0,0,1.886127,2.856175,0.2076169,0,0.2076169,4.407638,73.46049,0.143257,0.2154077,0.3309989,0,3.269924
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1735675,56.77546,53.34594,2.041966,1.38,0,-1,0,1.38,12.57736,2.220446E-16,0.6619663,0.866163,0.1735675,1.452632,1.38,0,0,1.67851,3.04303,0,1.279064,-1.279064,3.059386,50.98967,0.143257,2.246163,0.138854,0,3.216598
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2358257,58.61839,53.89997,1.750948,1.38,0,-1,0,1.38,17.08882,0,0.3709477,0.5460424,0.2358257,1.452632,1.38,0,0,3.099692,1.763966,0,1.216806,-1.216806,1.77676,29.61261,0.143257,1.926042,0.1886606,0,1.999792
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.254544,58.51997,53.43045,0.3259974,0.3259974,0,-1,0,0.3259974,78.0816,0,5.551115E-17,0,0.254544,0.3431551,0.3259974,0,0,4.451698,0.5471604,0,0.08861117,-0.08861117,1.683356,28.05587,0.143257,0.3585971,0.2036352,0,0.8017044
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06079035,53.01476,51.84351,0.5733691,0.4933726,0,-1,0,0.4933726,12.32139,0,0.07999648,0.1835341,0.06079035,0.5193396,0.4933726,0,0,4.550155,0.4585493,0,0.4585493,-0.4585493,1.200002,20,0.143257,0.630706,0.04863228,0,0.5193396
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,50.41619,50.41619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143257,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,49.12034,49.12034,0.821623,0,0,-1,0,0,0,0,0.821623,0.9037853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143257,0.9037853,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,47.67424,47.67424,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143257,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,46.37839,46.37839,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143257,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,45.47692,45.47692,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143257,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,44.7351,44.7351,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143257,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,44.02144,44.02144,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143257,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,43.36412,43.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143257,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,42.91339,42.91339,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143257,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,42.49083,42.49083,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143257,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,42.0401,42.0401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143257,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,41.80534,41.80534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143257,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1661912,44.51593,41.48607,1.406298,1.406298,1.7,0,0.5202,1.406298,11.81764,0,0,0,0.1661912,0,0,0.2937019,0.2790169,5.059654,0,0.445208,0,0.445208,1.622364,27.03934,0.1433301,1.546928,0.1329529,1.7,0.1661912
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3098356,48.06313,42.28424,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,80.55194,0,0,0,0.3098356,0,0,1.315359,1.249591,4.614446,0.4006872,1.559427,0,1.559427,3.101766,51.696,0.143493,0.4231049,0.2478685,1.7,0.7105228
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4900947,53.44419,43.97449,0.8923748,0.8923748,0,-1,0,0.8923748,54.92028,0,0,0,0.4900947,0.9393418,0.8923748,0,0,3.055019,1.804171,0,0.4492472,-0.4492472,2.628218,43.80355,0.143493,0.9816122,0.3920757,0,2.294266
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8022488,62.55237,46.05912,0.3896279,0.3896279,0,0,0,0.3896279,205.9013,0,0,0,0.8022488,0.4101346,0.3896279,0,0,3.554183,1.354924,0.3921142,0,0.3921142,3.00021,50.0034,0.1434368,0.4285907,0.641799,0,2.157173
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7297723,63.16429,48.0968,1.19368,1.19368,0,0,0,1.19368,61.13634,0,2.220446E-16,0,0.7297723,1.256505,1.19368,0,0,3.162069,1.707827,0,0.526733,-0.526733,2.444985,40.74966,0.1434368,1.313048,0.5838178,0,2.437599
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7272545,65.22884,49.99363,0.5610373,0.5610373,0,0,0,0.5610373,129.6268,0,0,0,0.7272545,0.5905656,0.5610373,0,0,3.747328,1.181094,0.1366889,0,0.1366889,2.574659,42.9109,0.1434173,0.6171411,0.5818036,0,1.908348
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8553885,70.56641,51.9468,0.6132833,0.6132833,0,0,0,0.6132833,139.4769,0,0,0,0.8553885,0.6455614,0.6132833,0,0,3.610639,1.304114,0.2098271,0,0.2098271,2.773719,46.22855,0.1433873,0.6746117,0.6843108,0,2.159503
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9440556,74.12131,53.02668,1.288482,1.288482,0,-1,0,1.288482,73.26881,0,0,0.03733039,0.9440556,1.356297,1.288482,0,0,3.400812,1.492958,0,0.4122414,-0.4122414,2.339178,38.98622,0.1433873,1.41733,0.7552445,0,2.437014
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.6942924,68.26554,53.40229,0.5466602,0.5466602,0,-1,0,0.5466602,127.0062,0,0,0,0.6942924,0.5754318,0.5466602,0,0,3.858858,1.080717,0.1188606,0,0.1188606,2.451939,40.86557,0.1433703,0.6013262,0.5554339,0,1.775009
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3468607,60.98181,53.92814,0,0,0,-1,0,0,0,0,0,0,0.3468607,0,0,0,0,3.739997,1.187691,0.3468607,0,0.3468607,2.781,46.34991,0.1433208,0,0.2774886,0,1.534552
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1964263,57.35508,53.45863,0.6109665,0.6109665,0,-1,0,0.6109665,32.1501,0,0,0,0.1964263,0.6431226,0.6109665,0,0,3.393137,1.499866,0,0.4466963,-0.4466963,2.310141,38.50227,0.1433208,0.6720631,0.1571411,0,1.696292
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.04959757,52.79773,51.84351,0.4544478,0.4544478,0,-1,0,0.4544478,10.91381,0,0,0,0.04959757,0.4783661,0.4544478,0,0,3.889466,1.05317,0,0.4287685,-0.4287685,1.858179,30.96959,0.1433208,0.4998925,0.03967806,0,1.102767
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,50.41619,50.41619,0.8080838,0.5931813,0,-1,0,0.5931813,0,0,0.2149026,0.295711,0,0.6244013,0.5931813,0,0,4.365875,0.6244013,0,0.6244013,-0.6244013,1.200002,20,0.1433208,0.8888922,0,0,0.6244013
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,49.09217,49.09217,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433208,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,47.64607,47.64607,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433208,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,46.35022,46.35022,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433208,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,45.44875,45.44875,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433208,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,44.7351,44.7351,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433208,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,44.00266,44.00266,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433208,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,43.36412,43.36412,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433208,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,42.91339,42.91339,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433208,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,42.49083,42.49083,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433208,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,42.0401,42.0401,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1434438,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,41.80534,41.80534,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1435568,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.219732,45.54668,41.51424,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,39.86104,0,0,0,0.219732,0,0,1.148755,1.091317,2.299654,2.484,1.311049,0,1.311049,5.062139,84.36881,0.1437538,0.6063696,0.1757856,1.7,2.703732
