Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5148651,52.14737,42.28424,0.4959627,0.4959627,0,0,0,0.4959627,103.8112,0,0,0,0.5148651,0.522066,0.4959627,0,0,0.9886052,3.663944,0,0.007200918,-0.007200918,5.054548,84.2423,0.1437538,0.545559,0.4118921,0,4.178809
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.8892035,62.21214,43.97449,0,0,0,-1,0,0,0,0,0,0,0.8892035,0,0,0,0,0.9966062,3.656743,0.8892035,0,0.8892035,5.898121,98.30182,0.1436271,0,0.7113628,0,4.545947
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.217041,73.03544,46.05912,0.8836703,0.8836703,0,0,0,0.8836703,137.7257,0.179459,0,0,1.217041,0.9301792,0.8836703,0,0,0.1074027,4.457026,0.1074027,0,0.1074027,6.000012,100,0.1436118,0.9720373,0.9736328,0,5.674067
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.361169,79.88665,48.11558,0.05764866,0.05764866,0,0,0,0.05764866,2361.146,1.300486,0,0,1.361169,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1436118,0.06341352,1.088935,0,5.914858
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.366586,82.59766,50.0218,0.7060885,0.7060885,0,0,0,0.7060885,193.5432,0.6233354,0,0,1.366586,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1436118,0.7766973,1.093269,0,5.920275
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.392488,86.06285,51.9468,0.3137119,0.3137119,0,0,0,0.3137119,443.8748,1.062265,0,0,1.392488,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1436118,0.3450831,1.113991,0,5.946177
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.272696,83.64256,53.05485,0.9534252,0.9534252,0,-1,0,0.9534252,133.4867,0.2690906,0,0,1.272696,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1436118,1.048768,1.018157,0,5.826385
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.09649,78.81384,53.43045,1.058831,1.058831,0,-1,0,1.058831,103.5567,0,0,0,1.09649,1.114559,1.058831,0,0,0,4.553689,0,0.01806887,-0.01806887,5.980966,99.68256,0.1436118,1.164714,0.8771921,0,5.650179
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7583353,70.44924,53.95631,0.07563987,0.07563987,0,-1,0,0.07563987,1002.56,0.6586379,0,0,0.7583353,0.07962091,0.07563987,0,0,0.02007652,4.53562,0.02007652,0,0.02007652,6.000012,100,0.1436089,0.08320386,0.6066682,0,5.293955
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2898526,59.30408,53.47741,1.180029,1.180029,0,-1,0,1.180029,24.56318,0,0,0,0.2898526,1.242136,1.180029,0,0,0,4.553689,0,0.9522831,-0.9522831,4.996218,83.27013,0.1436089,1.298032,0.2318821,0,4.843542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04823508,52.7997,51.87168,1.378424,1.378424,0,-1,0,1.378424,3.499291,0,2.220446E-16,0.1362667,0.04823508,1.450973,1.378424,0,0,1.058092,3.601406,0,1.402738,-1.402738,3.517602,58.62658,0.1436089,1.516267,0.03858806,0,3.649641
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,50.44436,50.44436,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.61669,2.198668,0,1.021307,-1.021307,2.44105,40.68409,0.1436089,1.067266,0,0,2.198668
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,49.09217,49.09217,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.751475,1.177361,0,0.3849564,-0.3849564,2.03527,33.9211,0.1436089,0.4022794,0,0,1.177361
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,47.64607,47.64607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.179204,0.7924047,0,0,0,2.03527,33.9211,0.1436089,0,0,0,0.7924047
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,46.32204,46.32204,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.179204,0.7924047,0,0.05198079,-0.05198079,1.980478,33.0079,0.1436089,0.05431993,0,0,0.7924047
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,45.4018,45.4018,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.236961,0.7404239,0,0.04523871,-0.04523871,1.932792,32.21313,0.1436089,0.04727445,0,0,0.7404239
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,44.68814,44.68814,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.287226,0.6951852,0,0.1434013,-0.1434013,1.781634,29.69384,0.1436089,0.1498543,0,0,0.6951852
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,43.97449,43.97449,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.446561,0.5517839,0,0.1233058,-0.1233058,1.651658,27.52758,0.1436089,0.1288546,0,0,0.5517839
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,43.36412,43.36412,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.583568,0.4284781,0,0.07501809,-0.07501809,1.572582,26.20965,0.1436089,0.0783939,0,0,0.4284781
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.666921,0.35346,0,0,0,1.572582,26.20965,0.1436089,0,0,0,0.35346
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,42.49083,42.49083,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.666921,0.35346,0,0.2836691,-0.2836691,1.273569,21.2261,0.1436089,0.2964343,0,0,0.35346
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,42.0401,42.0401,0.07729116,0.07729116,1.529923,0,0.4737689,0.07729116,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.982109,0.06979091,1.38,0,1.38,2.582752,43.04577,0.1437445,0.08502027,0,1.7,0.06979091
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,41.83351,41.83351,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.602109,1.311791,1.38,0,1.38,3.891934,64.86544,0.1438967,0.1473158,0,1.7,1.311791
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1633053,44.49102,41.51424,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,30.34367,0,0,0,0.1633053,0,0,1.161814,1.103724,2.222109,2.553791,1.267029,0,1.267029,5.093944,84.89889,0.1440986,0.5920042,0.1306442,1.7,2.717096
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2422288,46.81277,42.3312,0.09354555,0.09354555,0,0,0,0.09354555,258.9421,0,0,0,0.2422288,0.098469,0.09354555,0,0,0.95508,3.694117,0.1437598,0,0.1437598,5.230326,87.17193,0.1440781,0.1029001,0.193783,0,3.936346
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5111682,53.93037,44.02144,0,0,0,-1,0,0,0,0,0,0,0.5111682,0,0,0,0,0.8113202,3.823501,0.5111682,0,0.5111682,5.715263,95.25419,0.1440054,0,0.4089346,0,4.334669
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4011584,53.90957,46.13424,0.9222152,0.9222152,0,0,0,0.9222152,43.49944,0,1.110223E-16,0,0.4011584,0.9707528,0.9222152,0,0,0.300152,4.283552,0,0.5695944,-0.5695944,5.114858,85.24746,0.1440054,1.014437,0.3209267,0,4.684711
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6302171,61.01936,48.20009,0.4552585,0.4552585,0,0,0,0.4552585,138.4306,0,0,0,0.6302171,0.4792195,0.4552585,0,0,0.9330346,3.713958,0.1509977,0,0.1509977,5.258107,87.63493,0.143984,0.5007844,0.5041738,0,4.344175
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6000322,62.45243,50.12509,0.7001359,0.7001359,0,0,0,0.7001359,85.70225,0,1.110223E-16,0,0.6000322,0.7369851,0.7001359,0,0,0.782037,3.849856,0,0.136953,-0.136953,5.113746,85.22892,0.143984,0.7701495,0.4800257,0,4.449888
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2031353,56.04405,52.05009,0.1084388,0.1084388,0,0,0,0.1084388,187.3272,0,0,0,0.2031353,0.1141461,0.1084388,0,0,0.9342069,3.712903,0.08898927,0,0.08898927,5.198168,86.63596,0.1439713,0.1192826,0.1625083,0,3.916038
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07738163,54.64659,53.13936,0.8493072,0.8493072,0,-1,0,0.8493072,9.111146,0,1.110223E-16,0,0.07738163,0.8940076,0.8493072,0,0,0.8452176,3.792993,0,0.816626,-0.816626,4.337369,72.28934,0.1439713,0.934238,0.0619053,0,3.870375
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2546819,58.62984,53.53375,0.324648,0.324648,0,-1,0,0.324648,78.44862,0,0,0,0.2546819,0.3417347,0.324648,0,0,1.75258,2.976367,0,0.08705286,-0.08705286,4.245607,70.75997,0.1439713,0.3571128,0.2037455,0,3.231049
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3594588,61.42973,54.09716,0,0,0,-1,0,0,0,0,0,0,0.3594588,0,0,0,0,1.849305,2.889314,0.3594588,0,0.3594588,4.586619,76.4435,0.1439203,0,0.287567,0,3.248773
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2712111,59.03186,53.59009,1.055574,1.055574,0,-1,0,1.055574,25.69324,0,0,0,0.2712111,1.11113,1.055574,0,0,1.489846,3.212827,0,0.8399193,-0.8399193,3.701267,61.68766,0.1439203,1.161131,0.2169689,0,3.484038
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.0584196,53.10119,51.97497,0.5244881,0.5244881,0,-1,0,0.5244881,11.1384,0,0,0,0.0584196,0.5520927,0.5244881,0,0,2.42309,2.372908,0,0.4936731,-0.4936731,3.18089,53.01472,0.1439203,0.5769369,0.04673568,0,2.431327
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,50.51948,50.51948,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.971616,1.879235,0,1.063504,-1.063504,2.059858,34.33089,0.1439203,1.111362,0,0,1.879235
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,49.14851,49.14851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.153287,0.8157304,0,0,0,2.059858,34.33089,0.1439203,0,0,0,0.8157304
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,47.67424,47.67424,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,4.153287,0.8157304,0,0.2525293,-0.2525293,1.793668,29.89441,0.1439203,0.2638932,0,0,0.8157304
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,46.32204,46.32204,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.433876,0.563201,0,0.3310433,-0.3310433,1.444718,24.07859,0.1439203,0.3459402,0,0,0.563201
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,45.42997,45.42997,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.801702,0.2321578,0,0.1562482,-0.1562482,1.280018,21.33359,0.1439203,0.1632793,0,0,0.2321578
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,44.71631,44.71631,0.2114906,0.07211412,0,-1,0,0.07211412,0,0,0.1393765,0.1605255,0,0.07590959,0.07211412,0,0,4.97531,0.07590959,0,0.07590959,-0.07590959,1.200002,20,0.1439203,0.2326396,0,0,0.07590959
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,43.97449,43.97449,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439203,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,43.36412,43.36412,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439203,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,42.94156,42.94156,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439203,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,42.49083,42.49083,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439203,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,42.0401,42.0401,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.144045,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,41.83351,41.83351,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1442271,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3007483,47.11763,41.54242,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,147.5953,2.220446E-16,0,0,0.3007483,0,0,1.452632,1.38,2.299654,2.484,1.680748,0,1.680748,5.412866,90.21426,0.1443558,0.224142,0.2405987,1.7,2.784748
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6395302,54.80074,42.3312,0.8199092,0.8199092,0,0,0,0.8199092,78.00013,0,0,0,0.6395302,0.8630623,0.8199092,0,0,0.618906,3.996674,0,0.2235321,-0.2235321,5.177243,86.28721,0.1443558,0.9019001,0.5116242,0,4.636204
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9789927,64.44534,44.04961,0.04177097,0.04177097,0,-1,0,0.04177097,2343.715,0.06774826,0,0,0.9789927,0.04396944,0.04177097,0,0,0.867275,3.773141,0.867275,0,0.867275,6.000012,100,0.144233,0.04594807,0.7831942,0,4.752134
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.196897,72.60881,46.16241,0,0,0,0,0,0,0,1.196897,0,0,1.196897,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144233,0,0.9575177,0,5.750586
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.15113,73.90942,48.22826,0.4155637,0.4155637,0,0,0,0.4155637,277.0045,0.7136945,0,0,1.15113,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.144233,0.4571201,0.920904,0,5.704819
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.339505,81.95079,50.18143,1.325947,1.325947,0.425,0,0.172125,1.325947,101.0225,0.3911395,0,0,1.339505,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.144233,1.458542,1.071604,1.7,5.893194
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.296863,83.19314,52.1346,0,0,0,0,0,0,0,1.296863,0,0,1.296863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144233,0,1.037491,0,5.850552
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.059926,77.4741,53.18631,0,0,0,-1,0,0,0,1.059926,0,0,1.059926,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144233,0,0.8479404,0,5.613615
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5780729,65.74443,53.59009,0,0,0,-1,0,0,0,0.5780729,0,0,0.5780729,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144233,0,0.4624583,0,5.131762
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5192477,65.00457,54.14411,0.3622029,0.3622029,0,-1,0,0.3622029,143.3582,0.1379814,0,0,0.5192477,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.144233,0.3984232,0.4153981,0,5.072937
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1830997,57.29585,53.66521,0.153769,0.153769,0,-1,0,0.153769,119.0745,0.0212376,0,0,0.1830997,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.144233,0.1691459,0.1464797,0,4.736789
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05565687,53.07592,52.00314,1.559327,1.38,0,-1,0,1.38,4.033107,2.220446E-16,0.1793267,0.3352594,0.05565687,1.452632,1.38,0,0,0,4.553689,0,1.396975,-1.396975,4.527472,75.4577,0.144233,1.715259,0.0445255,0,4.609346
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,50.51948,50.51948,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.552194,3.156714,0,0.9964669,-0.9964669,3.477103,57.9516,0.144233,1.041308,0,0,3.156714
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,49.12034,49.12034,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.659379,2.160247,0,1.007478,-1.007478,2.415128,40.25206,0.144233,1.052814,0,0,2.160247
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,47.64607,47.64607,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.778799,1.15277,0,0.8866279,-0.8866279,1.480541,24.67563,0.144233,0.9265261,0,0,1.15277
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,46.29388,46.29388,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.763941,0.2661419,0,0.1153794,-0.1153794,1.35892,22.64862,0.144233,0.1205715,0,0,0.2661419
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,45.4018,45.4018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.89214,0.1507625,0,0,0,1.35892,22.64862,0.144233,0,0,0,0.1507625
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.89214,0.1507625,0,0,0,1.35892,22.64862,0.144233,0,0,0,0.1507625
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,43.97449,43.97449,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.89214,0.1507625,0,0.1134773,-0.1134773,1.239305,20.65503,0.144233,0.1185837,0,0,0.1507625
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,43.39229,43.39229,0.2328357,0.03542098,0,-1,0,0.03542098,0,0,0.1974147,0.2206982,0,0.03728524,0.03542098,0,0,5.018226,0.03728524,0,0.03728524,-0.03728524,1.200002,20,0.144233,0.2561192,0,0,0.03728524
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,42.94156,42.94156,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144233,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,42.49083,42.49083,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144233,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,42.06827,42.06827,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1443615,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,41.86168,41.86168,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1445505,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05106768,42.48972,41.57058,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,51.94382,2.220446E-16,0,0,0.05106768,0,0,1.452632,1.38,2.338867,2.448709,1.431068,0,1.431068,5.138798,85.64646,0.144682,0.1081446,0.04085414,1.7,2.499776
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.08984238,43.99184,42.35937,0.1791878,0.1791878,0,0,0,0.1791878,50.13866,0,2.775558E-17,0,0.08984238,0.1886188,0.1791878,0,0,0.9077994,3.73667,0,0.09877639,-0.09877639,5.034678,83.91114,0.144682,0.1971066,0.0718739,0,3.826512
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2002319,47.77732,44.04961,0.347016,0.347016,0,-1,0,0.347016,57.70106,0,0,0,0.2002319,0.36528,0.347016,0,0,1.017551,3.637893,0,0.1650481,-0.1650481,4.860703,81.01154,0.144682,0.3817176,0.1601855,0,3.838125
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1558785,49.11794,46.19058,0.526679,0.526679,0,0,0,0.526679,29.59649,0,0,0,0.1558785,0.5543989,0.526679,0,0,1.200938,3.472845,0,0.3985204,-0.3985204,4.440625,74.01027,0.144682,0.5793468,0.1247028,0,3.628723
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.09877583,50.14265,48.27522,0,0,0,0,0,0,0,0,0,0,0.09877583,0,0,0,0,1.643738,3.074325,0.09877583,0,0.09877583,4.534332,75.57205,0.1446681,0,0.07902066,0,3.1731
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2140802,54.39109,50.22839,0,0,0,0,0,0,0,0,0,0,0.2140802,0,0,0,0,1.544962,3.163223,0.2140802,0,0.2140802,4.737426,78.95695,0.1446378,0,0.1712642,0,3.377303
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.556058,63.70607,52.18156,0.3503829,0.3503829,0,0,0,0.3503829,158.7001,0,0,0,0.556058,0.3688241,0.3503829,0,0,1.330882,3.355895,0.1872339,0,0.1872339,4.915052,81.91737,0.1446114,0.3854212,0.4448464,0,3.911953
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.3986922,61.40216,53.27082,0.4081291,0.4081291,0,-1,0,0.4081291,97.68777,0,0,0,0.3986922,0.4296096,0.4081291,0,0,1.143648,3.524405,0,0.03091739,-0.03091739,4.882462,81.37421,0.1446114,0.448942,0.3189537,0,3.923098
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2245209,58.11383,53.63704,1.553497,1.38,0,-1,0,1.38,16.26963,0,0.1734971,0.3288468,0.2245209,1.452632,1.38,0,0,1.178001,3.493488,0,1.228111,-1.228111,3.58792,59.79855,0.1446114,1.708847,0.1796167,0,3.718009
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.175586,57.68185,54.19107,0.6303634,0.6303634,0,-1,0,0.6303634,27.85472,0,1.110223E-16,0,0.175586,0.6635404,0.6303634,0,0,2.542568,2.265378,0,0.4879544,-0.4879544,3.073571,51.22608,0.1446114,0.6933997,0.1404688,0,2.440964
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1962947,57.56459,53.66521,0.3734063,0.3734063,0,-1,0,0.3734063,52.56868,0,5.551115E-17,0,0.1962947,0.3930593,0.3734063,0,0,3.08474,1.777423,0,0.1967645,-0.1967645,2.866163,47.76928,0.1446114,0.4107469,0.1570358,0,1.973718
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05559074,53.07464,52.00314,1.154134,1.154134,0,-1,0,1.154134,4.816662,0,4.440892E-16,0,0.05559074,1.214878,1.154134,0,0,3.303367,1.580659,0,1.159287,-1.159287,1.644167,27.40273,0.1446114,1.269547,0.04447259,0,1.636249
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,50.51948,50.51948,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.591464,0.4213713,0,0.2585203,-0.2585203,1.371662,22.86099,0.1446114,0.2701537,0,0,0.4213713
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,49.14851,49.14851,0.442692,0.1547084,0,-1,0,0.1547084,0,0,0.2879835,0.3322527,0,0.162851,0.1547084,0,0,4.878709,0.162851,0,0.162851,-0.162851,1.200002,20,0.1446114,0.4869611,0,0,0.162851
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,47.64607,47.64607,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446114,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,46.29388,46.29388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446114,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,45.4018,45.4018,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446114,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,44.71631,44.71631,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446114,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,44.00266,44.00266,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446114,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,43.42046,43.42046,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446114,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,42.96973,42.96973,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446114,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,42.519,42.519,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446114,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,42.09644,42.09644,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.144737,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,41.88985,41.88985,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1448461,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01393726,41.84859,41.59875,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.837428,0,0,0,0.01393726,0,0,1.208807,1.148366,2.299654,2.484,1.162304,0,1.162304,4.921026,82.01694,0.1450429,0.5403127,0.01114981,1.7,2.497937
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1368881,44.88911,42.38754,0.7927374,0.7927374,0,0,0,0.7927374,17.26777,0,1.110223E-16,0,0.1368881,0.8344604,0.7927374,0,0,1.137351,3.530073,0,0.6975724,-0.6975724,4.18572,69.76187,0.1450429,0.8720111,0.1095105,0,3.666961
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1247142,46.40733,44.10595,0.7825269,0.7825269,0,-1,0,0.7825269,15.93737,0,0,0,0.1247142,0.8237125,0.7825269,0,0,1.912431,2.832501,0,0.6989983,-0.6989983,3.448911,57.48174,0.1450429,0.8607796,0.09977134,0,2.957215
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3724037,53.4425,46.24692,0.4580135,0.4580135,0,0,0,0.4580135,81.30847,0,0,0,0.3724037,0.4821194,0.4580135,0,0,2.689096,2.133502,0,0.1097157,-0.1097157,3.333261,55.55424,0.1450429,0.5038148,0.297923,0,2.505906
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3101991,54.39144,48.35973,0.9709926,0.9709926,0,0,0,0.9709926,31.94659,0,0,0,0.3101991,1.022097,0.9709926,0,0,2.811002,2.023787,0,0.7118984,-0.7118984,2.582854,43.04748,0.1450429,1.068092,0.2481593,0,2.333986
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09396809,52.1126,50.3129,0,0,0,0,0,0,0,0,0,0,0.09396809,0,0,0,0,3.602001,1.311888,0.09396809,0,0.09396809,2.672,44.53325,0.1450296,0,0.07517447,0,1.405856
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2806245,57.85154,52.26607,0.2066353,0.2066353,0,0,0,0.2066353,135.8067,0,0,0,0.2806245,0.2175108,0.2066353,0,0,3.508033,1.39646,0.06311365,0,0.06311365,2.731875,45.53116,0.1450207,0.2272988,0.2244996,0,1.677084
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.327339,59.95568,53.34594,0.3606393,0.3606393,0,-1,0,0.3606393,90.76632,0,0,0,0.327339,0.3796203,0.3606393,0,0,3.444919,1.453262,0,0.05228131,-0.05228131,2.676766,44.61267,0.1450207,0.3967032,0.2618712,0,1.780601
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1678184,57.04349,53.72155,0.6563205,0.6563205,0,-1,0,0.6563205,25.56958,0,0,0,0.1678184,0.6908637,0.6563205,0,0,3.503009,1.400981,0,0.5230453,-0.5230453,2.125427,35.42372,0.1450207,0.7219526,0.1342547,0,1.568799
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2801866,59.90297,54.24741,0.4992879,0.4992879,0,-1,0,0.4992879,56.11723,0,5.551115E-17,0,0.2801866,0.5255662,0.4992879,0,0,4.084171,0.8779353,0,0.2453797,-0.2453797,1.866775,31.11285,0.1450207,0.5492167,0.2241493,0,1.158122
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2083402,57.86879,53.72155,0.5644795,0.5644795,0,-1,0,0.5644795,36.90836,0,1.110223E-16,0,0.2083402,0.594189,0.5644795,0,0,4.356815,0.6325557,0,0.3858488,-0.3858488,1.460054,24.33419,0.1450207,0.6209275,0.1666721,0,0.8408958
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05484323,53.10741,52.05009,0,0,0,-1,0,0,0,0,0,0,0.05484323,0,0,0,0,4.785536,0.2467068,0.05484323,0,0.05484323,1.512083,25.20133,0.145013,0,0.04387458,0,0.3015501
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,50.54765,50.54765,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.730692,0.2960657,0,0.2176541,-0.2176541,1.282655,21.37755,0.145013,0.2274485,0,0,0.2960657
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,49.17668,49.17668,0.5691797,0.07449105,0,-1,0,0.07449105,0,0,0.4946887,0.5516066,0,0.07841162,0.07449105,0,0,4.97253,0.07841162,0,0.07841162,-0.07841162,1.200002,20,0.145013,0.6260977,0,0,0.07841162
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,47.67424,47.67424,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145013,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,46.35022,46.35022,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145013,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,45.42997,45.42997,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145013,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,44.7351,44.7351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145013,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,44.02144,44.02144,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145013,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,43.46741,43.46741,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145013,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,43.02607,43.02607,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145013,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,42.57534,42.57534,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145013,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,42.12461,42.12461,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1451239,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,41.90863,41.90863,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1452698,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.2982726,47.14793,41.61754,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2982726,0,0,1.452632,1.38,2.299654,2.484,1.678273,0,1.678273,5.410518,90.17511,0.1453355,0,0.2386181,1.7,2.782273
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4695589,51.39452,42.44388,0,0,0,0,0,0,0,0,0,0,0.4695589,0,0,0,0,0.6213818,3.994445,0.4695589,0,0.4695589,5.85598,97.59947,0.1452695,0,0.3756472,0,4.464005
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7632966,59.51951,44.1529,0.1842279,0.1842279,0,-1,0,0.1842279,414.322,0.4175497,0,0,0.7632966,0.1939241,0.1842279,0,0,0.1518228,4.417048,0.1518228,0,0.1518228,6.000012,100,0.1452481,0.2026507,0.6106372,0,5.180345
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,0.9904215,67.3923,46.32204,0.639561,0.639561,0,0,0,0.639561,154.8596,0.3171993,0,0,0.9904215,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1452481,0.7035171,0.7923372,0,5.54411
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.034856,71.0388,48.43485,1.1833,1.1833,0,0,0,1.1833,87.45503,0,0,0,1.034856,1.245579,1.1833,0,0,0,4.553689,0,0.2107236,-0.2107236,5.77789,96.29797,0.1452481,1.30163,0.8278846,0,5.588545
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.141336,76.34765,50.41619,0,0,0,0,0,0,0,0.9071985,0,0,1.141336,0,0,0,0,0.2341374,4.342965,0.2341374,0,0.2341374,6.000012,100,0.1452152,0,0.9130687,0,5.484301
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.313571,84.03813,52.36936,0,0,0,0,0,0,0,1.313571,0,0,1.313571,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1452152,0,1.050857,0,5.86726
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.252483,83.55969,53.47741,0.08573038,0.08573038,0,-1,0,0.08573038,1460.956,1.162241,0,0,1.252483,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1452152,0.09430341,1.001987,0,5.806172
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.046399,77.91048,53.85302,0.4011056,0.4011056,0,-1,0,0.4011056,260.8788,0.6241829,0,0,1.046399,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1452152,0.4412161,0.8371195,0,5.600088
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7779782,71.38712,54.3507,0.9562017,0.9562017,0,-1,0,0.9562017,81.3613,0,0,0,0.7779782,1.006528,0.9562017,0,0,0,4.553689,0,0.22855,-0.22855,5.759099,95.98479,0.1452152,1.051822,0.6223825,0,5.331667
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3500999,60.94245,53.82484,0.09631616,0.09631616,0,-1,0,0.09631616,363.4903,0,0,0,0.3500999,0.1013854,0.09631616,0,0,0.2539444,4.325139,0.2487145,0,0.2487145,5.99505,99.9173,0.1451803,0.1059478,0.2800799,0,4.675239
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05381773,53.1726,52.1346,1.123357,1.123357,0,-1,0,1.123357,4.790793,0,0,0,0.05381773,1.182481,1.123357,0,0,0.005229926,4.548982,0,1.128664,-1.128664,4.805335,80.08875,0.1451803,1.235693,0.04305418,0,4.6028
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,50.60399,50.60399,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.259301,3.420318,0,0.09890502,-0.09890502,4.701079,78.35117,0.1451803,0.1033557,0,0,3.420318
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,49.20485,49.20485,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.369195,3.321414,0,0.1671063,-0.1671063,4.524934,75.41542,0.1451803,0.1746261,0,0,3.321414
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,47.69302,47.69302,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.554869,3.154307,0,0.1417669,-0.1417669,4.375499,72.92483,0.1451803,0.1481464,0,0,3.154307
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,46.35022,46.35022,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.712387,3.01254,0,0.2182216,-0.2182216,4.145473,69.09107,0.1451803,0.2280416,0,0,3.01254
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,45.44875,45.44875,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.954856,2.794319,0,0.1148613,-0.1148613,4.024398,67.07317,0.1451803,0.1200301,0,0,2.794319
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,44.76327,44.76327,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.082479,2.679457,0,0.08145119,-0.08145119,3.938541,65.64223,0.1451803,0.0851165,0,0,2.679457
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,44.02144,44.02144,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.172981,2.598006,0,0.06807722,-0.06807722,3.866782,64.44623,0.1451803,0.07114069,0,0,2.598006
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,43.46741,43.46741,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.248622,2.529929,0,0.1057597,-0.1057597,3.755301,62.58823,0.1451803,0.1105189,0,0,2.529929
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,43.02607,43.02607,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.366133,2.424169,0,0.2687616,-0.2687616,3.472002,57.86658,0.1451803,0.2808559,0,0,2.424169
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,42.57534,42.57534,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.664757,2.155408,0,0.1825114,-0.1825114,3.279618,54.66018,0.1451803,0.1907244,0,0,2.155408
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,42.12461,42.12461,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.867548,1.972896,0,0.002569245,-0.002569245,3.276909,54.61505,0.1451803,0.002684861,0,0,1.972896
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,41.93681,41.93681,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.870402,1.970327,0,0.1566941,-0.1566941,3.111739,51.86222,0.1451803,0.1637453,0,0,1.970327
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2643853,46.49917,41.61754,0.4334432,0.4334432,0,0,0,0.4334432,60.99652,0,0,0,0.2643853,0.4562561,0.4334432,0,0,3.044507,1.813633,0,0.1918707,-0.1918707,2.90949,48.4914,0.1451803,0.4767876,0.2115083,0,2.078018
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4582143,51.18501,42.46266,0,0,0,0,0,0,0,0,0,0,0.4582143,0,0,0,0,3.257696,1.621762,0.4582143,0,0.4582143,3.34419,55.73639,0.145116,0,0.3665714,0,2.079976
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5148157,54.17716,44.18107,0.2375922,0.2375922,0,-1,0,0.2375922,216.6804,0,0,0,0.5148157,0.250097,0.2375922,0,0,2.799482,2.034155,0.2647187,0,0.2647187,3.595324,59.92195,0.1450788,0.2613514,0.4118526,0,2.548971
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7284154,61.18381,46.35022,0.01276999,0.01276999,0,0,0,0.01276999,5704.12,0,0,0,0.7284154,0.01344209,0.01276999,0,0,2.534764,2.272402,0.7149733,0,0.7149733,4.273607,71.22665,0.1449786,0.01404699,0.5827323,0,3.000817
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9142925,68.06398,48.51936,0.2255922,0.2255922,0,0,0,0.2255922,405.2854,0,0,0,0.9142925,0.2374655,0.2255922,0,0,1.81979,2.915878,0.676827,0,0.676827,4.915702,81.9282,0.1448839,0.2481515,0.731434,0,3.83017
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.052471,73.96179,50.47253,0,0,0,0,0,0,0,0,0,0,1.052471,0,0,0,0,1.142963,3.525022,1.052471,0,1.052471,5.914164,98.56919,0.1447368,0,0.8419768,0,4.577493
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5309934,63.43826,52.45387,0.9034599,0.9034599,0,0,0,0.9034599,58.77332,0,1.110223E-16,0,0.5309934,0.9510104,0.9034599,0,0,0.09049232,4.472246,0,0.4200171,-0.4200171,5.471426,91.19026,0.1447368,0.9938059,0.4247947,0,5.003239
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9064485,73.72913,53.53375,1.476534,1.38,0,-1,0,1.38,65.68468,2.220446E-16,0.09653448,0.2441879,0.9064485,1.452632,1.38,0,0,0.557178,4.052229,0,0.546183,-0.546183,4.895699,81.59482,0.1447368,1.624188,0.7251588,0,4.958677
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6457181,67.6429,53.88119,0.6571227,0.6571227,0,-1,0,0.6571227,98.26447,0,0,0,0.6457181,0.6917081,0.6571227,0,0,1.164048,3.506046,0,0.04599002,-0.04599002,4.847221,80.78686,0.1447368,0.722835,0.5165745,0,4.151764
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4051309,62.74738,54.40704,0,0,0,-1,0,0,0,0,0,0,0.4051309,0,0,0,0,1.215148,3.460056,0.4051309,0,0.4051309,5.231562,87.19253,0.1446803,0,0.3241047,0,3.865187
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2126908,58.09333,53.85302,0,0,0,-1,0,0,0,0,0,0,0.2126908,0,0,0,0,0.8100172,3.824673,0.2126908,0,0.2126908,5.433339,90.55546,0.1446507,0,0.1701526,0,4.037364
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05139588,53.12558,52.1346,0.6615123,0.6615123,0,-1,0,0.6615123,7.769452,0,0,0,0.05139588,0.6963288,0.6615123,0,0,0.5973264,4.016095,0,0.6449329,-0.6449329,4.75352,79.22517,0.1446507,0.7276635,0.0411167,0,4.067491
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,50.60399,50.60399,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.313918,3.371162,0,0.7882318,-0.7882318,3.92265,65.37737,0.1446507,0.8237022,0,0,3.371162
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,49.20485,49.20485,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.189732,2.582931,0,0.3608969,-0.3608969,3.542232,59.03708,0.1446507,0.3771372,0,0,2.582931
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,47.69302,47.69302,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.590728,2.222034,0,1.06397,-1.06397,2.420709,40.34506,0.1446507,1.111849,0,0,2.222034
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,46.35022,46.35022,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.772917,1.158064,0,0.2091355,-0.2091355,2.20026,36.67093,0.1446507,0.2185466,0,0,1.158064
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,45.44875,45.44875,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,4.00529,0.9489281,0,0.2424902,-0.2424902,1.944653,32.41082,0.1446507,0.2534023,0,0,0.9489281
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,44.76327,44.76327,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.274724,0.7064379,0,0.04768469,-0.04768469,1.894389,31.57309,0.1446507,0.0498305,0,0,0.7064379
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,44.04961,44.04961,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.327706,0.6587532,0,0.03719774,-0.03719774,1.855179,30.91959,0.1446507,0.03887163,0,0,0.6587532
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,43.49558,43.49558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.369037,0.6215554,0,0,0,1.855179,30.91959,0.1446507,0,0,0,0.6215554
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,43.04485,43.04485,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.369037,0.6215554,0,0.1725927,-0.1725927,1.673251,27.88746,0.1446507,0.1803593,0,0,0.6215554
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,42.57534,42.57534,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.560807,0.4489628,0,0.1919709,-0.1919709,1.470896,24.51488,0.1446507,0.2006095,0,0,0.4489628
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,42.15278,42.15278,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.774108,0.2569919,0,0.1631286,-0.1631286,1.298943,21.64901,0.1446507,0.1704694,0,0,0.2569919
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,41.93681,41.93681,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.955362,0.09386335,0,0.08160703,-0.08160703,1.212922,20.21532,0.1446507,0.08527935,0,0,0.09386335
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2010933,45.331,41.64571,1.357039,1.357039,1.7,0,0.5202,1.357039,14.81854,0,0,0,0.2010933,0,0,0.3429614,0.3258133,5.046036,0.01225632,0.5269066,0,0.5269066,1.712789,28.54643,0.1447333,1.492743,0.1608747,1.7,0.2133496
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5283923,52.6466,42.49083,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,187.106,0,0,0,0.5283923,0,0,1.417597,1.346717,4.51913,0.4864723,1.87511,0,1.87511,3.491675,58.19446,0.1448442,0.3106429,0.4227139,1.7,1.014865
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6090387,56.22684,44.23741,0.1340897,0.1340897,0,-1,0,0.1340897,454.2026,0,0,0,0.6090387,0.141147,0.1340897,0,0,2.64402,2.174071,0.4678917,0,0.4678917,3.935556,65.59246,0.1447791,0.1474986,0.487231,0,2.78311
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6753497,60.10435,46.45351,0,0,0,0,0,0,0,0,0,0,0.6753497,0,0,0,0,2.176128,2.595174,0.6753497,0,0.6753497,4.576249,76.27065,0.1446851,0,0.5402797,0,3.270523
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.11046,73.28138,48.62265,1.016723,1.016723,0,0,0,1.016723,109.2196,0,0,0,1.11046,1.070235,1.016723,0,0,1.500778,3.202988,0.0402257,0,0.0402257,4.61441,76.90668,0.1446795,1.118395,0.8883682,0,4.313448
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.225828,79.06407,50.63216,0,0,0,0,0,0,0,0,0,0,1.225828,0,0,0,0,1.460553,3.239192,1.225828,0,1.225828,5.777332,96.28868,0.1445094,0,0.9806623,0,4.465019
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.07802,77.26794,52.60411,1.091382,1.091382,0,0,0,1.091382,98.77563,0,0,0,1.07802,1.148823,1.091382,0,0,0.2347249,4.342436,0,0.0708037,-0.0708037,5.702699,95.04479,0.1445094,1.200521,0.8624159,0,5.420456
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7528039,69.95037,53.63704,0.1996186,0.1996186,0,-1,0,0.1996186,377.1212,0.2292834,0,0,0.7528039,0.2101248,0.1996186,0,0,0.3133957,4.271633,0.3133957,0,0.3133957,6.000012,100,0.144466,0.2195804,0.6022431,0,5.024436
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3069152,60.22132,54.01265,0.3563947,0.3563947,0,-1,0,0.3563947,86.11665,0,5.551115E-17,0,0.3069152,0.3751523,0.3563947,0,0,0,4.553689,0,0.06823717,-0.06823717,5.928084,98.8012,0.144466,0.3920342,0.2455321,0,4.860604
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08216593,56.06979,54.45399,0.4794993,0.4794993,0,-1,0,0.4794993,17.13578,0,1.110223E-16,0,0.08216593,0.5047361,0.4794993,0,0,0.07581908,4.485452,0,0.4225702,-0.4225702,5.482656,91.37741,0.144466,0.5274493,0.06573275,0,4.567618
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1125337,56.14219,53.92814,0.07410478,0.07410478,0,-1,0,0.07410478,151.8575,0,0,0,0.1125337,0.07800503,0.07410478,0,0,0.5453416,4.062881,0.03452867,0,0.03452867,5.515412,91.92336,0.1444612,0.08151525,0.09002696,0,4.175415
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01586599,52.5144,52.20972,1.285658,1.285658,0,-1,0,1.285658,1.234076,0,2.220446E-16,0.03422328,0.01586599,1.353324,1.285658,0,0,0.5108129,4.093957,0,1.337458,-1.337458,4.105608,68.42667,0.1444612,1.414223,0.01269279,0,4.109823
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,50.65095,50.65095,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.996877,2.7565,0,0.5303215,-0.5303215,3.5466,59.10989,0.1444612,0.554186,0,0,2.7565
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,49.2518,49.2518,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.586123,2.226178,0,1.401947,-1.401947,2.068819,34.48024,0.1444612,1.465034,0,0,2.226178
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,47.74936,47.74936,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.143842,0.8242313,0,0.3969656,-0.3969656,1.65038,27.50628,0.1444612,0.414829,0,0,0.8242313
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,46.37839,46.37839,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.584915,0.4272657,0,0.2648291,-0.2648291,1.371226,22.85372,0.1444612,0.2767464,0,0,0.4272657
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,45.47692,45.47692,0.1552916,0.1543148,0,-1,0,0.1543148,0,0,0.0009767385,0.0165059,0,0.1624367,0.1543148,0,0,4.879169,0.1624367,0,0.1624367,-0.1624367,1.200002,20,0.1444612,0.1708207,0,0,0.1624367
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,44.81961,44.81961,0.1898902,0,0,-1,0,0,0,0,0.1898902,0.2088792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1444612,0.2088792,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,44.07778,44.07778,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1444612,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,43.55193,43.55193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1444612,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,43.07302,43.07302,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1444612,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,42.62229,42.62229,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1444612,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,42.18095,42.18095,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1446047,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,41.96497,41.96497,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1447134,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3288695,47.79722,41.67388,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,89.51853,0,0,0,0.3288695,0,0,1.332624,1.265993,2.299654,2.484,1.594862,0,1.594862,5.331388,88.85629,0.1448623,0.4041135,0.2630956,1.7,2.81287
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6187198,54.56365,42.519,0.3316692,0.3316692,0,0,0,0.3316692,186.5472,0,0,0,0.6187198,0.3491255,0.3316692,0,0,0.704792,3.919376,0.2695943,0,0.2695943,5.587147,93.11893,0.144825,0.3648362,0.4949758,0,4.538096
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6571549,57.32706,44.29375,0.4268411,0.4268411,0,-1,0,0.4268411,153.9578,0,0,0,0.6571549,0.4493064,0.4268411,0,0,0.4351977,4.162011,0.2078486,0,0.2078486,5.784329,96.4053,0.1447963,0.4695252,0.5257239,0,4.819166
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5604155,57.64885,46.50985,0,0,0,0,0,0,0,0.3330663,0,0,0.5604155,0,0,0,0,0.2273492,4.349075,0.2273492,0,0.2273492,6.000012,100,0.1447649,0,0.4483324,0,4.90949
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.8975034,67.85468,48.69778,0.2385532,0.2385532,0,0,0,0.2385532,376.2278,0.6463948,0,0,0.8975034,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1447649,0.2624085,0.7180027,0,5.451192
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7245023,65.96418,50.70729,0.3288743,0.3288743,0,0,0,0.3288743,220.2976,0.3783187,0,0,0.7245023,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1447649,0.3617618,0.5796018,0,5.278191
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.7939592,69.91792,52.7168,0.1550612,0.1550612,0,0,0,0.1550612,512.0294,0.6307368,0,0,0.7939592,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1447649,0.1705674,0.6351674,0,5.347648
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6731136,68.13687,53.74033,0.556725,0.556725,0,-1,0,0.556725,120.9059,0.08708732,0,0,0.6731136,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1447649,0.6123976,0.538491,0,5.226803
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.8933949,74.04907,54.09716,0.2918711,0.2918711,0,-1,0,0.2918711,306.0923,0.5861622,0,0,0.8933949,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1447649,0.3210582,0.714716,0,5.447084
