Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4467907,63.83496,54.56667,0.2153521,0.2153521,0,-1,0,0.2153521,207.4698,0.2201042,0,0,0.4467907,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1447649,0.2368874,0.3574326,0,5.00048
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2733372,59.48601,53.98448,0,0,0,-1,0,0,0,0.2733372,0,0,0.2733372,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1447649,0,0.2186698,0,4.827026
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0415637,53.03884,52.2379,0,0,0,-1,0,0,0,0.0415637,0,0,0.0415637,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1447649,0,0.03325097,0,4.595253
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,50.67912,50.67912,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1447649,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,49.2518,49.2518,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1447649,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,47.72119,47.72119,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1447649,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,46.35022,46.35022,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1447649,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,45.47692,45.47692,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1447649,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,44.81961,44.81961,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1447649,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,44.07778,44.07778,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1447649,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,43.58009,43.58009,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1447649,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,43.10119,43.10119,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1447649,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,42.62229,42.62229,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1447649,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,42.19973,42.19973,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1447649,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01746412,42.30711,41.99314,0,0,0,0,0,0,0,0,0,0,0.01746412,0,0,0,0,3.122384,1.743544,0.01746412,0,0.01746412,3.054426,50.90701,0.1447625,0,0.01397129,0,1.761008
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1344146,44.14684,41.70205,0.1615806,0.1615806,0,0,0,0.1615806,83.18732,0,0,0,0.1344146,0.1700849,0.1615806,0,0,3.10492,1.759261,0,0.03567028,-0.03567028,3.016827,50.28035,0.1447625,0.1777387,0.1075317,0,1.893676
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1289836,44.87593,42.519,0.6581042,0.6581042,0,0,0,0.6581042,19.59926,0,0,0,0.1289836,0.6927413,0.6581042,0,0,3.144553,1.723591,0,0.5637577,-0.5637577,2.422574,40.37615,0.1447625,0.7239146,0.1031868,0,1.852574
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1315032,46.74446,44.31253,1.421389,1.22677,0,-1,0,1.22677,10.71947,0,0.1946198,0.4367012,0.1315032,1.291336,1.22677,0,0,3.770951,1.159833,0,1.159833,-1.159833,1.200002,20,0.1447625,1.563528,0.1052025,0,1.291336
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.348884,53.29115,46.5568,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,53.89639,0,0,0,0.348884,0,0,1.052676,1.000043,5.059654,0,1.348927,0,1.348927,2.479707,41.32836,0.144945,0.7120559,0.2791072,1.7,0.348884
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4589258,57.92094,48.78229,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,223.3819,2.220446E-16,0,0,0.4589258,0,0,1.452632,1.38,3.710728,1.214034,1.838926,0,1.838926,4.224265,70.40427,0.1450472,0.225989,0.3671407,1.7,1.67296
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4820387,60.58646,50.81058,0.120536,0.120536,1.573168,0,0.4855748,0.120536,399.9125,2.220446E-16,0,0,0.4820387,0,0,1.452632,1.38,1.871802,2.869067,1.862039,0,1.862039,5.99075,99.84563,0.1451215,0.1325897,0.3856309,1.7,3.351106
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2187392,57.15322,52.82009,0.4893624,0.4893624,0,0,0,0.4893624,44.69882,0,0,0,0.2187392,0.5151184,0.4893624,0,0,0.00976322,4.544902,0,0.2963791,-0.2963791,5.678339,94.63879,0.1451215,0.5382987,0.1749914,0,4.763641
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4078795,62.24898,53.88119,0.01123011,0.01123011,0,-1,0,0.01123011,3632.017,0.05698498,0,0,0.4078795,0.01182117,0.01123011,0,0,0.3390734,4.248523,0.3390734,0,0.3390734,6.000012,100,0.1450748,0.01235312,0.3263036,0,4.656403
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3536996,61.40491,54.19107,0.3683924,0.3683924,0,-1,0,0.3683924,96.01162,0,5.551115E-17,0,0.3536996,0.3877815,0.3683924,0,0,0,4.553689,0,0.03408196,-0.03408196,5.964087,99.40125,0.1450748,0.4052317,0.2829596,0,4.907389
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1974462,58.62054,54.66997,0.1553496,0.1553496,0,-1,0,0.1553496,127.098,0,0,0,0.1974462,0.1635258,0.1553496,0,0,0.03786884,4.519607,0.03392036,0,0.03392036,5.996266,99.93757,0.1450701,0.1708845,0.157957,0,4.717053
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1842362,57.7234,54.0596,0.104784,0.104784,0,-1,0,0.104784,175.8248,0.06998879,0,0,0.1842362,0.1102989,0.104784,0,0,0.00394849,4.550135,0.00394849,0,0.00394849,6.000012,100,0.1450696,0.1152624,0.1473889,0,4.734372
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04822426,53.25302,52.32241,0.652546,0.652546,0,-1,0,0.652546,7.39017,0,1.110223E-16,0,0.04822426,0.6868905,0.652546,0,0,0,4.553689,0,0.6386662,-0.6386662,5.326798,88.7798,0.1450696,0.7178006,0.0385794,0,4.601913
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,50.73546,50.73546,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7096292,3.915023,0,0.06275485,-0.06275485,5.260649,87.67731,0.1450696,0.06557882,0,0,3.915023
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,49.30814,49.30814,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7793568,3.852268,0,0.4866717,-0.4866717,4.747652,79.12738,0.1450696,0.5085719,0,0,3.852268
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,47.77753,47.77753,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.320103,3.365596,0,0.6346464,-0.6346464,4.078676,67.9778,0.1450696,0.6632055,0,0,3.365596
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,46.40656,46.40656,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.025266,2.73095,0,0.1285126,-0.1285126,3.943212,65.72007,0.1450696,0.1342956,0,0,2.73095
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,45.5051,45.5051,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.168057,2.602437,0,0.2460227,-0.2460227,3.683881,61.3979,0.1450696,0.2570937,0,0,2.602437
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,44.84778,44.84778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.441416,2.356415,0,0,0,3.683881,61.3979,0.1450696,0,0,0,2.356415
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,44.10595,44.10595,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.441416,2.356415,0,0.3057824,-0.3057824,3.361558,56.02586,0.1450696,0.3195426,0,0,2.356415
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,43.59888,43.59888,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.781174,2.050632,0,0.2241439,-0.2241439,3.12529,52.08806,0.1450696,0.2342304,0,0,2.050632
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,43.12936,43.12936,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.030223,1.826488,0,0.1311237,-0.1311237,2.987073,49.78446,0.1450696,0.1370242,0,0,1.826488
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,42.65046,42.65046,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.175916,1.695364,0,0.2219662,-0.2219662,2.7531,45.88492,0.1450696,0.2319547,0,0,1.695364
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,42.2279,42.2279,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.422545,1.473398,0,0.1805475,-0.1805475,2.562787,42.71303,0.1450696,0.1886722,0,0,1.473398
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01603338,42.32838,42.0401,0.08702236,0.08702236,0,0,0,0.08702236,18.42443,0,0,0,0.01603338,0.09160248,0.08702236,0,0,3.623154,1.292851,0,0.07556911,-0.07556911,2.48313,41.38541,0.1450696,0.0957246,0.0128267,0,1.308884
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1045166,43.62492,41.73022,0.5941454,0.5941454,0,0,0,0.5941454,17.59109,0,0,0,0.1045166,0.6254162,0.5941454,0,0,3.707119,1.217282,0,0.5208996,-0.5208996,1.934053,32.23416,0.1450696,0.65356,0.08361331,0,1.321798
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2234262,46.7062,42.57534,1.281261,1.281261,1.7,0,0.5202,1.281261,17.438,0,0,0,0.2234262,0,0,0.4187391,0.3978022,4.285897,0.696382,0.6212284,0,0.6212284,2.523402,42.05663,0.1451657,1.409387,0.178741,1.7,0.9198082
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.6939984,58.24751,44.39705,0.7976052,0.7976052,0,-1,0,0.7976052,87.01027,0,1.110223E-16,0,0.6939984,0.8395844,0.7976052,0,0,3.664668,1.255488,0,0.145586,-0.145586,2.369941,39.49894,0.1451657,0.8773657,0.5551987,0,1.949486
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5913049,58.48998,46.66948,1.50508,1.50508,1.7,0,0.5202,1.50508,39.28728,0,0,0,0.5913049,0,0,0.19492,0.185174,3.82643,1.109902,0.7764789,0,0.7764789,3.106574,51.77613,0.1452764,1.655588,0.4730439,1.7,1.701207
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1482133,51.74551,48.91375,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,49.02684,0,0,0,0.1482133,0,0,1.397689,1.327805,3.049951,1.808733,1.476018,0,1.476018,4.506848,75.11398,0.1454396,0.3325416,0.1185706,1.7,1.956946
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3235038,57.35948,50.94204,0.4515544,0.4515544,1.639462,0,0.5036732,0.4515544,71.64228,0,0,0,0.3235038,0,0,1.187908,1.128512,1.573933,3.137149,1.452016,0,1.452016,5.884352,98.07233,0.1455882,0.4967098,0.2588031,1.7,3.460653
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4682676,62.61065,52.97972,0.631341,0.631341,0,0,0,0.631341,74.17031,0,0,0,0.4682676,0.6645694,0.631341,0,0,0.1219169,4.443964,0,0.1963019,-0.1963019,5.677431,94.62366,0.1455882,0.6944751,0.3746141,0,4.912231
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5005715,64.44093,54.01265,0.5599353,0.5599353,0,-1,0,0.5599353,89.3981,0,0,0,0.5005715,0.5894055,0.5599353,0,0,0.3400301,4.247662,0,0.08883405,-0.08883405,5.583792,93.06301,0.1455882,0.6159288,0.4004572,0,4.748233
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.482914,64.40884,54.3507,0.1959914,0.1959914,0,-1,0,0.1959914,246.3956,0,0,0,0.482914,0.2063067,0.1959914,0,0,0.4387346,4.158828,0.2766073,0,0.2766073,5.846205,97.43655,0.1455502,0.2155905,0.3863312,0,4.641742
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.3990553,63.00322,54.77326,0,0,0,-1,0,0,0,0.236928,0,0,0.3990553,0,0,0,0,0.1621273,4.407774,0.1621273,0,0.1621273,6.000012,100,0.1455279,0,0.3192443,0,4.80683
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.15685,57.25335,54.14411,0.3792945,0.3792945,0,-1,0,0.3792945,41.35308,0,0,0,0.15685,0.3992574,0.3792945,0,0,0,4.553689,0,0.2424074,-0.2424074,5.744492,95.74134,0.1455279,0.417224,0.12548,0,4.710539
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04688898,53.27433,52.36936,0.7298153,0.7298153,0,-1,0,0.7298153,6.424774,0,1.110223E-16,0,0.04688898,0.7682266,0.7298153,0,0,0.2693416,4.311282,0,0.7213377,-0.7213377,4.984136,83.06876,0.1455279,0.8027968,0.03751118,0,4.358171
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,50.78241,50.78241,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.070828,3.589944,0,1.20896,-1.20896,3.70978,61.82954,0.1455279,1.263363,0,0,3.589944
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,49.30814,49.30814,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.414117,2.380984,0,0.4420488,-0.4420488,3.243819,54.06355,0.1455279,0.461941,0,0,2.380984
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,47.8057,47.8057,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.905282,1.938935,0,0.07272287,-0.07272287,3.167163,52.78594,0.1455279,0.0759954,0,0,1.938935
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,46.42534,46.42534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.986085,1.866212,0,0,0,3.167163,52.78594,0.1455279,0,0,0,1.866212
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,45.53326,45.53326,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.986085,1.866212,0,0.1821912,-0.1821912,2.975116,49.58517,0.1455279,0.1903898,0,0,1.866212
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,44.86656,44.86656,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.18852,1.684021,0,0.04548249,-0.04548249,2.927174,48.78613,0.1455279,0.0475292,0,0,1.684021
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,44.1529,44.1529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.239056,1.638539,0,0,0,2.927174,48.78613,0.1455279,0,0,0,1.638539
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,43.62705,43.62705,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.239056,1.638539,0,0.3365787,-0.3365787,2.572389,42.87306,0.1455279,0.3517247,0,0,1.638539
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,43.15754,43.15754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.613032,1.30196,0,0,0,2.572389,42.87306,0.1455279,0,0,0,1.30196
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,42.7068,42.7068,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.613032,1.30196,0,0.09503366,-0.09503366,2.472214,41.20349,0.1455279,0.09931017,0,0,1.30196
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,42.25607,42.25607,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.718625,1.206926,0,0.1020088,-0.1020088,2.364688,39.41138,0.1455279,0.1065992,0,0,1.206926
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01301418,42.30223,42.06827,0,0,0,0,0,0,0,0,0,0,0.01301418,0,0,0,0,3.831968,1.104918,0.01301418,0,0.01301418,2.377034,39.61716,0.1455261,0,0.01041135,0,1.117932
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1568077,44.61906,41.75839,1.092965,1.092965,1.7,0,0.5202,1.092965,14.347,0,0,0,0.1568077,0,0,0.6070345,0.5766828,3.818954,1.11663,0.7334905,0,0.7334905,3.072884,51.21463,0.1456419,1.202262,0.1254462,1.7,1.273438
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4274677,50.73536,42.62229,1.06063,1.06063,1.7,0,0.5202,1.06063,40.30318,0,0,0,0.4274677,0,0,0.6393696,0.6074011,3.085464,1.776772,1.034869,0,1.034869,4.054647,67.57732,0.1457989,1.166693,0.3419742,1.7,2.204239
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6258588,56.81348,44.444,1.030858,1.030858,0,-1,0,1.030858,60.71241,0,0,0,0.6258588,1.085114,1.030858,0,0,2.050595,2.708154,0,0.4592551,-0.4592551,3.57055,59.50904,0.1457989,1.133944,0.5006871,0,3.334013
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.824756,63.888,46.77278,0.3391246,0.3391246,0,0,0,0.3391246,243.2015,0,0,0,0.824756,0.3569733,0.3391246,0,0,2.560878,2.248899,0.4677827,0,0.4677827,4.014328,66.90532,0.1457346,0.373037,0.6598048,0,3.073655
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.9916447,70.60937,49.01704,0.03411248,0.03411248,0,0,0,0.03411248,2906.986,0,0,0,0.9916447,0.03590787,0.03411248,0,0,2.093095,2.669903,0.9557369,0,0.9557369,4.921019,82.01682,0.1456033,0.03752372,0.7933158,0,3.661548
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4340748,59.83097,51.07351,0.4578758,0.4578758,0,0,0,0.4578758,94.80186,0,0,0,0.4340748,0.4819745,0.4578758,0,0,1.137359,3.530066,0,0.04789972,-0.04789972,4.870528,81.17531,0.1456033,0.5036634,0.3472598,0,3.964141
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.5918986,65.53802,53.11119,0.161916,0.161916,0,0,0,0.161916,365.5591,0,0,0,0.5918986,0.1704379,0.161916,0,0,1.19058,3.482167,0.4214607,0,0.4214607,5.270361,87.83917,0.1455455,0.1781076,0.4735188,0,4.074065
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5372874,65.41453,54.14411,0.3056721,0.3056721,0,-1,0,0.3056721,175.7725,0,0,0,0.5372874,0.3217601,0.3056721,0,0,0.7691197,3.861481,0.2155273,0,0.2155273,5.474828,91.24696,0.145516,0.3362393,0.42983,0,4.398768
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4426007,63.68184,54.51033,0.1400558,0.1400558,0,-1,0,0.1400558,316.0175,0,0,0,0.4426007,0.1474271,0.1400558,0,0,0.5535924,4.055456,0.2951736,0,0.2951736,5.754854,95.91405,0.1454755,0.1540613,0.3540806,0,4.498056
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3441179,61.97937,54.9329,0.2355029,0.2355029,0,-1,0,0.2355029,146.1205,0,0,0,0.3441179,0.2478977,0.2355029,0,0,0.2584188,4.321112,0.09622022,0,0.09622022,5.846137,97.43542,0.1454623,0.2590531,0.2752944,0,4.66523
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.368862,61.84021,54.29436,1.222249,1.222249,0,-1,0,1.222249,30.17895,0,0,0,0.368862,1.286578,1.222249,0,0,0.1621986,4.40771,0,0.9177163,-0.9177163,4.878779,81.31282,0.1454623,1.344474,0.2950896,0,4.776572
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04775776,53.42348,52.50082,0.4456301,0.4456301,0,-1,0,0.4456301,10.71691,0,5.551115E-17,0,0.04775776,0.4690843,0.4456301,0,0,1.181883,3.489994,0,0.4213265,-0.4213265,4.434662,73.91088,0.1454623,0.4901931,0.0382062,0,3.537752
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,50.86692,50.86692,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.650024,3.068667,0,1.011214,-1.011214,3.368748,56.14569,0.1454623,1.056719,0,0,3.068667
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,49.36448,49.36448,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.773596,2.057453,0,0.370305,-0.370305,2.978412,49.64011,0.1454623,0.3869687,0,0,2.057453
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,47.85265,47.85265,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.185045,1.687148,0,0.4001356,-0.4001356,2.556633,42.61046,0.1454623,0.4181417,0,0,1.687148
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,46.45351,46.45351,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.629641,1.287012,0,0.1776672,-0.1776672,2.369355,39.48917,0.1454623,0.1856622,0,0,1.287012
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,45.56144,45.56144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.827049,1.109345,0,0,0,2.369355,39.48917,0.1454623,0,0,0,1.109345
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,44.89473,44.89473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.827049,1.109345,0,0,0,2.369355,39.48917,0.1454623,0,0,0,1.109345
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,44.1529,44.1529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.827049,1.109345,0,0,0,2.369355,39.48917,0.1454623,0,0,0,1.109345
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,43.65522,43.65522,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.827049,1.109345,0,0.08516392,-0.08516392,2.279584,37.993,0.1454623,0.0889963,0,0,1.109345
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,43.17632,43.17632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.921675,1.024181,0,0,0,2.279584,37.993,0.1454623,0,0,0,1.024181
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,42.7068,42.7068,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.921675,1.024181,0,0.1715619,-0.1715619,2.098742,34.97897,0.1454623,0.1792822,0,0,1.024181
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,42.28424,42.28424,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,4.112299,0.8526193,0,0.04942862,-0.04942862,2.04664,34.1106,0.1454623,0.0516529,0,0,0.8526193
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009516998,42.23929,42.06827,0,0,0,0,0,0,0,0,0,0,0.009516998,0,0,0,0,4.16722,0.8031908,0.009516998,0,0.009516998,2.055668,34.26107,0.145461,0,0.007613599,0,0.8127078
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.0246069,42.2193,41.77717,1.105568,1.105568,1.7,0,0.5202,1.105568,2.225724,0,0,0,0.0246069,0,0,0.5944318,0.5647102,4.157703,0.8117561,0.5893171,0,0.5893171,2.614744,43.57898,0.1455567,1.216125,0.01968552,1.7,0.836363
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06251243,43.78485,42.65046,1.074212,1.074212,1.7,0,0.5202,1.074212,5.819373,0,0,0,0.06251243,0,0,0.6257876,0.5944982,3.568386,1.342142,0.6570106,0,0.6570106,3.238039,53.96721,0.1456622,1.181634,0.05000994,1.7,1.404654
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08832104,46.15568,44.52851,0.6449445,0.6449445,0,-1,0,0.6449445,13.69436,0,0,0,0.08832104,0.678889,0.6449445,0,0,2.911376,1.933451,0,0.5905679,-0.5905679,2.615525,43.592,0.1456622,0.709439,0.07065683,0,2.021772
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1783212,50.22093,46.8479,0,0,0,0,0,0,0,0,0,0,0.1783212,0,0,0,0,3.567562,1.342883,0.1783212,0,0.1783212,2.784696,46.4115,0.1456378,0,0.142657,0,1.521204
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2625555,54.21978,49.12034,0.2820141,0.2820141,0,0,0,0.2820141,93.10015,0,5.551115E-17,0,0.2625555,0.2968569,0.2820141,0,0,3.389241,1.503372,0,0.03430139,-0.03430139,2.748539,45.80889,0.1456378,0.3102155,0.2100444,0,1.765928
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2526648,56.15779,51.18619,0.1132217,0.1132217,0,0,0,0.1132217,223.1593,0,0,0,0.2526648,0.1191807,0.1132217,0,0,3.427354,1.469071,0.133484,0,0.133484,2.875173,47.91946,0.1456195,0.1245439,0.2021318,0,1.721736
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1137816,55.47116,53.24265,1.082511,1.082511,0,0,0,1.082511,10.5109,0,2.220446E-16,0,0.1137816,1.139485,1.082511,0,0,3.293869,1.589206,0,1.025703,-1.025703,1.793987,29.89972,0.1456195,1.190762,0.09102527,0,1.702988
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06122532,55.44636,54.24741,0.3771422,0.3771422,0,-1,0,0.3771422,16.23402,0,5.551115E-17,0,0.06122532,0.3969918,0.3771422,0,0,4.43354,0.5635032,0,0.3357664,-0.3357664,1.440058,24.00092,0.1456195,0.4148564,0.04898026,0,0.6247286
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1889478,58.38817,54.61363,0.6354147,0.3958503,0,-1,0,0.3958503,47.73212,0,0.2395643,0.4467061,0.1889478,0.4166846,0.3958503,0,0,4.806613,0.2277368,0,0.2277368,-0.2277368,1.200002,20,0.1456195,0.6989561,0.1511582,0,0.4166846
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1332749,57.68587,55.03619,0.3322211,0.1266111,0,-1,0,0.1266111,105.2632,0,0.20561,0.340121,0.1332749,0.1332749,0.1266111,0,0,5.059654,0,0,0,0,1.200002,20,0.1456195,0.3654432,0.1066199,0,0.1332749
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04534587,55.29412,54.40704,1.191198,0.04307857,0,-1,0,0.04307857,105.2632,0,1.148119,1.301702,0.04534587,0.04534587,0.04307857,0,0,5.059654,0,0,0,0,1.200002,20,0.1456195,1.310318,0.03627669,0,0.04534587
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04367623,53.42917,52.58533,0.2541298,0.04149242,0,-1,0,0.04149242,105.2632,0,0.2126373,0.2712443,0.04367623,0.04367623,0.04149242,0,0,5.059654,0,0,0,0,1.200002,20,0.1456195,0.2795427,0.03494098,0,0.04367623
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,50.91387,50.91387,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456195,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,49.41143,49.41143,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456195,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,47.88083,47.88083,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456195,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456195,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,45.60839,45.60839,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456195,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,44.95107,44.95107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456195,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,44.20924,44.20924,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456195,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,43.68339,43.68339,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456195,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,43.20449,43.20449,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456195,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,42.75376,42.75376,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456195,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,42.31241,42.31241,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1457265,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007020812,42.25078,42.12461,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.540389,2.220446E-16,0,0,0.007020812,0,0,1.452632,1.38,3.679654,1.242,1.387021,0,1.387021,3.825029,63.75035,0.1458653,0.1393926,0.00561665,1.7,1.249021
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03645777,42.46141,41.80534,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,36.72953,2.220446E-16,0,0,0.03645777,0,0,1.452632,1.38,2.292634,2.490319,1.416458,0,1.416458,5.168798,86.14647,0.1459919,0.1091861,0.02916622,1.7,2.526777
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.109698,44.68066,42.67863,0.8486425,0.8486425,0,0,0,0.8486425,12.92629,0,0,0,0.109698,0.8933079,0.8486425,0,0,0.8761758,3.765131,0,0.7836099,-0.7836099,4.342801,72.37988,0.1459919,0.9335067,0.08775839,0,3.874829
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1903316,48.12689,44.57546,0.7961076,0.7961076,0,-1,0,0.7961076,23.90777,0,0,0,0.1903316,0.838008,0.7961076,0,0,1.746853,2.981521,0,0.6476764,-0.6476764,3.66009,61.00138,0.1459919,0.8757183,0.1522653,0,3.171852
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05239606,47.93705,46.96058,0.130699,0.130699,0,0,0,0.130699,40.08911,0,0,0,0.05239606,0.1375779,0.130699,0,0,2.466494,2.333844,0,0.08518182,-0.08518182,3.570301,59.5049,0.1459919,0.1437689,0.04191685,0,2.38624
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1005254,51.19363,49.27997,0.1330646,0.1330646,0,0,0,0.1330646,75.54633,0,0,0,0.1005254,0.140068,0.1330646,0,0,2.56114,2.248663,0,0.03954256,-0.03954256,3.528619,58.81021,0.1459919,0.146371,0.08042032,0,2.349188
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2828998,56.96144,51.3646,0.5891503,0.5891503,0,0,0,0.5891503,48.01827,0,1.110223E-16,0,0.2828998,0.6201583,0.5891503,0,0,2.605077,2.20912,0,0.3372584,-0.3372584,3.173118,52.88519,0.1459919,0.6480654,0.2263198,0,2.49202
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3214826,59.94984,53.45863,0.4403265,0.4403265,0,0,0,0.4403265,73.01005,5.551115E-17,0,0,0.3214826,0.4635016,0.4403265,0,0,2.979808,1.871862,0,0.142019,-0.142019,3.023417,50.39017,0.1459919,0.4843592,0.2571861,0,2.193344
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3432995,61.45832,54.45399,1.054992,1.054992,0,-1,0,1.054992,32.54047,0,0,0,0.3432995,1.110518,1.054992,0,0,3.137607,1.729843,0,0.7672186,-0.7672186,2.214697,36.91154,0.1459919,1.160491,0.2746396,0,2.073142
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3062184,61.06015,54.8296,0.6268072,0.6268072,0,-1,0,0.6268072,48.85368,0,0,0,0.3062184,0.659797,0.6268072,0,0,3.990072,0.962624,0,0.3535787,-0.3535787,1.841993,30.69981,0.1459919,0.6894879,0.2449747,0,1.268842
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1276684,57.79221,55.25216,0.6417713,0.6417713,0,-1,0,0.6417713,19.89313,0,0,0.1030983,0.1276684,0.6755487,0.6417713,0,0,4.382937,0.6090453,0,0.5478804,-0.5478804,1.264476,21.07456,0.1459919,0.7059484,0.1021347,0,0.7367138
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1662913,57.87707,54.56667,0.6110424,0.2160835,0,-1,0,0.2160835,76.95696,0,0.3949589,0.5824445,0.1662913,0.2274564,0.2160835,0,0,4.991693,0.06116503,0,0.06116503,-0.06116503,1.200002,20,0.1459919,0.6721466,0.1330331,0,0.2274564
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03710133,53.46193,52.74497,0.1428296,0.03524627,0,-1,0,0.03524627,105.2632,0,0.1075834,0.1500633,0.03710133,0.03710133,0.03524627,0,0,5.059654,0,0,0,0,1.200002,20,0.1459919,0.1571126,0.02968107,0,0.03710133
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,51.02655,51.02655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459919,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,49.51473,49.51473,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459919,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,47.95595,47.95595,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459919,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,46.5568,46.5568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459919,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,45.66473,45.66473,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459919,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,45.00741,45.00741,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459919,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,44.23741,44.23741,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459919,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,43.73034,43.73034,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459919,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,43.26083,43.26083,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459919,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,42.78193,42.78193,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459919,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,42.35937,42.35937,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.14613,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01942079,42.53058,42.18095,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01942079,0,0,1.452632,1.38,3.679654,1.242,1.399421,0,1.399421,3.836792,63.94641,0.1462302,0,0.01553663,1.7,1.261421
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2838379,47.15277,41.88985,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,117.7317,0,0,0,0.2838379,0,0,1.452632,1.38,2.280234,2.501479,1.663838,0,1.663838,5.415248,90.25395,0.1463622,0.2651976,0.2270704,1.7,2.785317
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6511601,55.5107,42.75376,0.9081045,0.9081045,0,0,0,0.9081045,71.70541,0,0,0,0.6511601,0.9558994,0.9081045,0,0,0.6163957,3.998933,0,0.3047394,-0.3047394,5.094024,84.90023,0.1463622,0.9989149,0.520928,0,4.650093
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8277624,61.59269,44.68814,0.2438123,0.2438123,0,-1,0,0.2438123,339.508,0,0,0,0.8277624,0.2566446,0.2438123,0,0,0.954995,3.694193,0.5711178,0,0.5711178,5.635834,93.93038,0.1462843,0.2681936,0.6622099,0,4.521956
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8417653,64.65478,47.09204,0.07949593,0.07949593,0,0,0,0.07949593,1058.879,0.3742082,0,0,0.8417653,0.08367992,0.07949593,0,0,0.3838772,4.2082,0.3838772,0,0.3838772,6.000012,100,0.1462319,0.08744552,0.6734122,0,5.049965
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8341807,67.15601,49.43961,0.620641,0.620641,0,0,0,0.620641,134.4063,0.1808744,0,0,0.8341807,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1462319,0.6827051,0.6673446,0,5.38787
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8234531,69.31466,51.55241,0,0,0,0,0,0,0,0.8234531,0,0,0.8234531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462319,0,0.6587625,0,5.377142
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5804807,65.82042,53.60887,0,0,0,0,0,0,0,0.5804807,0,0,0.5804807,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462319,0,0.4643846,0,5.13417
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5400782,66.05013,54.66997,0.225535,0.225535,0,-1,0,0.225535,239.4653,0.3026729,0,0,0.5400782,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1462319,0.2480885,0.4320625,0,5.093767
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5939253,67.69919,55.03619,0.8163846,0.8163846,0,-1,0,0.8163846,72.75068,0,0,0,0.5939253,0.8593522,0.8163846,0,0,0,4.553689,0,0.2654268,-0.2654268,5.720228,95.33694,0.1462319,0.898023,0.4751402,0,5.147614
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4074461,63.91566,55.45875,0.6995206,0.6995206,0,-1,0,0.6995206,58.24649,0,1.110223E-16,0,0.4074461,0.7363374,0.6995206,0,0,0.2949187,4.288262,0,0.3288913,-0.3288913,5.373546,89.55891,0.1462319,0.7694727,0.3259569,0,4.695708
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1461586,57.62148,54.71692,0.5159593,0.5159593,0,-1,0,0.5159593,28.32755,0,0,0,0.1461586,0.543115,0.5159593,0,0,0.6603535,3.959371,0,0.3969564,-0.3969564,4.955117,82.58511,0.1462319,0.5675552,0.1169269,0,4.105529
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.0297111,53.42226,52.84826,0,0,0,-1,0,0,0,0,0,0,0.0297111,0,0,0,0,1.101416,3.562414,0.0297111,0,0.0297111,4.983304,83.05489,0.1462279,0,0.02376888,0,3.592125
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,51.12985,51.12985,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.071705,3.589154,0,0.600307,-0.600307,4.350524,72.50859,0.1462279,0.6273209,0,0,3.589154
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,49.57107,49.57107,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.738713,2.988847,0,1.452632,-1.452632,2.819316,46.98851,0.1462279,1.822762,0,0,2.988847
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,48.01229,48.01229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.352748,1.536216,0,0,0,2.819316,46.98851,0.1462279,0,0,0,1.536216
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,46.61314,46.61314,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.352748,1.536216,0,0.01134341,-0.01134341,2.807359,46.78922,0.1462279,0.01185386,0,0,1.536216
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,45.71168,45.71168,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.365352,1.524872,0,0.02101169,-0.02101169,2.785211,46.42009,0.1462279,0.02195722,0,0,1.524872
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,45.05436,45.05436,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.388698,1.503861,0,0.2448831,-0.2448831,2.527081,42.11794,0.1462279,0.2559028,0,0,1.503861
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,44.29375,44.29375,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.66079,1.258978,0,0.07198277,-0.07198277,2.451205,40.85333,0.1462279,0.07522199,0,0,1.258978
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,43.78668,43.78668,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.740771,1.186995,0,0.1486806,-0.1486806,2.294482,38.24128,0.1462279,0.1553712,0,0,1.186995
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,43.33595,43.33595,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.905972,1.038314,0,0.05642289,-0.05642289,2.235007,37.25004,0.1462279,0.05896192,0,0,1.038314
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,42.86644,42.86644,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.968664,0.9818913,0,0.1646802,-0.1646802,2.061419,34.35691,0.1462279,0.1720908,0,0,0.9818913
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,42.41571,42.41571,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.151642,0.8172111,0,0.1811642,-0.1811642,1.870455,31.17418,0.1462279,0.1893166,0,0,0.8172111
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01547092,42.50639,42.2279,0.1550492,0.1550492,0,0,0,0.1550492,9.978073,0,2.775558E-17,0,0.01547092,0.1632097,0.1550492,0,0,4.352936,0.6360469,0,0.1477387,-0.1477387,1.714724,28.57868,0.1462279,0.1705541,0.01237674,0,0.6515178
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2113637,45.79364,41.90863,0,0,0,0,0,0,0,0,0,0,0.2113637,0,0,0,0,4.51709,0.4883081,0.2113637,0,0.2113637,1.915242,31.92063,0.1461991,0,0.1690909,0,0.6996718
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5964908,54.4101,42.8101,0.6731214,0.6731214,0,0,0,0.6731214,88.61563,0,0,0,0.5964908,0.7085488,0.6731214,0,0,4.305726,0.6785355,0,0.112058,-0.112058,1.797122,29.95197,0.1461991,0.7404335,0.4771926,0,1.275026
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5014415,54.55228,44.79144,0.6264434,0.6264434,0,-1,0,0.6264434,80.04578,0,0,0.05566031,0.5014415,0.6594141,0.6264434,0,0,4.430235,0.5664774,0,0.1579726,-0.1579726,1.630604,27.17668,0.1461991,0.6890877,0.4011532,0,1.067919
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7718452,63.1591,47.22351,1.650122,1.650122,1.7,0,0.5202,1.650122,46.77503,0,0,0,0.7718452,0,0,0.04987785,0.04738396,4.60576,0.4085048,0.8192291,0,0.8192291,2.407793,40.12981,0.1463087,1.815134,0.6174762,1.7,1.18035
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.114781,74.56248,49.57107,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.114781,0,0,1.452632,1.38,3.786531,1.145811,2.494781,0,2.494781,4.77455,79.57568,0.1462592,0,0.8918247,1.7,2.260592
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.232276,80.57036,51.6557,0.5010136,0.5010136,0.5575143,0,0.2083014,0.5010136,245.9565,0,0,0,1.232276,0,0,0.05650067,0.05367564,1.29175,3.391114,1.285951,0,1.285951,5.994511,99.90832,0.1461221,0.551115,0.9858206,1.7,4.62339
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.993002,76.29218,53.74033,0,0,0,0,0,0,0,0.9872033,0,0,0.993002,0,0,0,0,0.005798753,4.54847,0.005798753,0,0.005798753,6.000012,100,0.1461213,0,0.7944016,0,5.541472
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9924736,77.52403,54.77326,0.8050514,0.8050514,0,-1,0,0.8050514,123.2808,0.1450511,0,0,0.9924736,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1461213,0.8855565,0.7939789,0,5.546163
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7847894,72.46117,55.13948,0.2281534,0.2281534,0,-1,0,0.2281534,343.9744,0.5446279,0,0,0.7847894,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1461213,0.2509688,0.6278315,0,5.338478
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5004264,66.12141,55.57143,0.8662243,0.8662243,0,-1,0,0.8662243,57.771,0,0,0,0.5004264,0.9118151,0.8662243,0,0,0,4.553689,0,0.4113887,-0.4113887,5.56637,92.77265,0.1461213,0.9528468,0.4003412,0,5.054115
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.157817,58.02133,54.87655,0.8252938,0.8252938,0,-1,0,0.8252938,19.12252,0,1.110223E-16,0,0.157817,0.8687303,0.8252938,0,0,0.4570985,4.1423,0,0.7109133,-0.7109133,4.817002,80.2832,0.1461213,0.9078231,0.1262536,0,4.300117
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02303906,53.39658,52.95155,0.7142681,0.7142681,0,-1,0,0.7142681,3.225548,0,1.110223E-16,0,0.02303906,0.7518612,0.7142681,0,0,1.247002,3.431387,0,0.7288221,-0.7288221,4.048756,67.47913,0.1461213,0.785695,0.01843125,0,3.454426
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,51.20497,51.20497,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.056805,2.702565,0,0.1358973,-0.1358973,3.905508,65.09166,0.1461213,0.1420127,0,0,2.702565
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,49.62741,49.62741,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.207802,2.566668,0,0.2693072,-0.2693072,3.621633,60.36043,0.1461213,0.281426,0,0,2.566668
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,48.06863,48.06863,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.507032,2.29736,0,0.3994504,-0.3994504,3.200575,53.34281,0.1461213,0.4174256,0,0,2.29736
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,46.64131,46.64131,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.950866,1.89791,0,0.1797361,-0.1797361,3.011117,50.18518,0.1461213,0.1878242,0,0,1.89791
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,45.73985,45.73985,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.150572,1.718174,0,0.109379,-0.109379,2.895821,48.26359,0.1461213,0.114301,0,0,1.718174
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,45.08253,45.08253,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.272105,1.608795,0,0.2367197,-0.2367197,2.646297,44.10485,0.1461213,0.2473721,0,0,1.608795
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,44.31253,44.31253,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.535126,1.372075,0,0.02937979,-0.02937979,2.615328,43.58871,0.1461213,0.03070188,0,0,1.372075
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,43.81485,43.81485,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.567771,1.342695,0,0.1574801,-0.1574801,2.449329,40.82207,0.1461213,0.1645667,0,0,1.342695
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,43.33595,43.33595,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.742748,1.185215,0,0.06285688,-0.06285688,2.383072,39.71779,0.1461213,0.06568544,0,0,1.185215
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,42.89461,42.89461,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.812589,1.122358,0,0.05504587,-0.05504587,2.325049,38.75073,0.1461213,0.05752294,0,0,1.122358
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,42.46266,42.46266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.873752,1.067313,0,0,0,2.325049,38.75073,0.1461213,0,0,0,1.067313
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.0209663,42.63378,42.25607,0.05817012,0.05817012,0,0,0,0.05817012,36.04307,0,6.938894E-18,0,0.0209663,0.06123171,0.05817012,0,0,3.873752,1.067313,0,0.04026541,-0.04026541,2.282605,38.04334,0.1461213,0.06398714,0.01677304,0,1.088279
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2072919,45.77467,41.96497,0.1607368,0.1607368,0,0,0,0.1607368,128.9636,0,0,0,0.2072919,0.1691966,0.1607368,0,0,3.918491,1.027047,0.03809526,0,0.03809526,2.318745,38.64568,0.1461161,0.1768104,0.1658335,0,1.234339
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2811097,48.11118,42.86644,0.8068895,0.8068895,0,0,0,0.8068895,34.83869,0,0,0,0.2811097,0.8493573,0.8068895,0,0,3.880396,1.061333,0,0.5682476,-0.5682476,1.71976,28.66261,0.1461161,0.8875784,0.2248878,0,1.342443
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5838283,56.37088,44.86656,1.071566,1.023068,0,-1,0,1.023068,57.06643,0,0.04849859,0.5993648,0.5838283,1.076914,1.023068,0,0,4.511782,0.4930853,0,0.4930853,-0.4930853,1.200002,20,0.1461161,1.178723,0.4670627,0,1.076914
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4117053,55.38579,47.3268,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,51.0284,0,0,0,0.4117053,0,0,0.8931838,0.8485246,5.059654,0,1.26023,0,1.26023,2.395561,39.92595,0.1463038,0.8874978,0.3293643,1.7,0.4117053
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2837495,55.22258,49.67436,0.90712,0.90712,1.7,0,0.5202,0.90712,31.28026,0,0,0,0.2837495,0,0,0.79288,0.753236,3.799424,1.134207,1.036986,0,1.036986,3.379332,56.32209,0.1464617,0.997832,0.2269996,1.7,1.417957
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3051045,57.86024,51.78717,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3051045,0,0,1.452632,1.38,2.762439,2.067494,1.685104,0,1.685104,4.977963,82.96588,0.1465216,0,0.2440836,1.7,2.372598
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6160893,66.94614,53.88119,0,0,0,0,0,0,0,0,0,0,0.6160893,0,0,0,0,1.077334,3.584088,0.6160893,0,0.6160893,5.562437,92.70709,0.1464383,0,0.4928714,0,4.200177
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5618839,66.83926,54.9329,0.2369123,0.2369123,0,-1,0,0.2369123,237.1696,0,0,0,0.5618839,0.2493813,0.2369123,0,0,0.4612451,4.138568,0.3125026,0,0.3125026,5.858902,97.64818,0.146396,0.2606035,0.4495071,0,4.700452
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4014286,63.61347,55.29911,0.1779969,0.1779969,0,-1,0,0.1779969,225.5257,0.06532094,0,0,0.4014286,0.1873651,0.1779969,0,0,0.1487425,4.419821,0.1487425,0,0.1487425,6.000012,100,0.1463759,0.1957965,0.3211429,0,4.821249
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3024426,61.91186,55.72168,0.0696557,0.0696557,0,-1,0,0.0696557,434.1965,0.2291208,0,0,0.3024426,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1463759,0.07662127,0.2419541,0,4.856132
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1428442,57.83199,54.98923,1.078552,1.078552,0,-1,0,1.078552,13.24408,0,0,0,0.1428442,1.135318,1.078552,0,0,0,4.553689,0,0.9924735,-0.9924735,4.953853,82.56406,0.1463759,1.186407,0.1142754,0,4.696533
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03829176,53.82478,53.08302,0.2844595,0.2844595,0,-1,0,0.2844595,13.46123,0,5.551115E-17,0,0.03829176,0.2994311,0.2844595,0,0,1.102748,3.561215,0,0.2611393,-0.2611393,4.678588,77.97631,0.1463759,0.3129055,0.03063341,0,3.599507
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,51.31765,51.31765,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.392903,3.300076,0,0.7684724,-0.7684724,3.868547,64.47565,0.1463759,0.8030537,0,0,3.300076
