Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,49.67436,49.67436,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.246761,2.531604,0,0.6135713,-0.6135713,3.221786,53.69633,0.1463759,0.641182,0,0,2.531604
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,48.11558,48.11558,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.928507,1.918032,0,0.4056762,-0.4056762,2.794166,46.56934,0.1463759,0.4239316,0,0,1.918032
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,46.66948,46.66948,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.379259,1.512356,0,0.02494925,-0.02494925,2.767867,46.13102,0.1463759,0.02607197,0,0,1.512356
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,45.79619,45.79619,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.40698,1.487407,0,0.159519,-0.159519,2.599719,43.32857,0.1463759,0.1666973,0,0,1.487407
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,45.1107,45.1107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.584223,1.327888,0,0,0,2.599719,43.32857,0.1463759,0,0,0,1.327888
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,44.34071,44.34071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.584223,1.327888,0,0,0,2.599719,43.32857,0.1463759,0,0,0,1.327888
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,43.87119,43.87119,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.584223,1.327888,0,0.1485462,-0.1485462,2.443138,40.71888,0.1463759,0.1552307,0,0,1.327888
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,43.39229,43.39229,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.749274,1.179342,0,0.03783382,-0.03783382,2.403258,40.05421,0.1463759,0.03953634,0,0,1.179342
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.791312,1.141508,0,0,0,2.403258,40.05421,0.1463759,0,0,0,1.141508
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,42.46266,42.46266,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.791312,1.141508,0,0.07054067,-0.07054067,2.328901,38.81494,0.1463759,0.073715,0,0,1.141508
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02317492,42.70192,42.28424,0.05883544,0.05883544,0,0,0,0.05883544,39.38939,0,0,0,0.02317492,0.06193205,0.05883544,0,0,3.869691,1.070967,0,0.03875712,-0.03875712,2.288048,38.13405,0.1463759,0.06471898,0.01853994,0,1.094142
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1238868,44.2479,41.99314,0.3154758,0.3154758,0,0,0,0.3154758,39.26982,0,0,0,0.1238868,0.3320798,0.3154758,0,0,3.912754,1.03221,0,0.208193,-0.208193,2.068593,34.47648,0.1463759,0.3470234,0.09910943,0,1.156097
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3226025,48.94622,42.89461,0.1676607,0.1676607,0,0,0,0.1676607,192.4139,0,0,0,0.3226025,0.1764849,0.1676607,0,0,4.14408,0.8240173,0.1461176,0,0.1461176,2.207212,36.7868,0.1463562,0.1844268,0.258082,0,1.14662
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4940344,54.5688,44.95107,0.720459,0.720459,0,-1,0,0.720459,68.57217,0,0,0,0.4940344,0.758378,0.720459,0,0,3.997962,0.9555231,0,0.2643436,-0.2643436,1.92857,32.14276,0.1463562,0.792505,0.3952275,0,1.449557
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6439391,60.47975,47.4301,0.4100507,0.4100507,0,0,0,0.4100507,157.0389,0,0,0,0.6439391,0.4316323,0.4100507,0,0,4.291677,0.6911795,0.2123068,0,0.2123068,2.129982,35.49962,0.1463275,0.4510558,0.5151513,0,1.335119
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3172118,56.04265,49.80582,0.1310065,0.1310065,0,0,0,0.1310065,242.1345,0,0,0,0.3172118,0.1379015,0.1310065,0,0,4.07937,0.8822557,0.1793103,0,0.1793103,2.30009,38.33476,0.1463033,0.1441071,0.2537695,0,1.199468
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.1983044,55.79221,51.89985,0,0,0,0,0,0,0,0,0,0,0.1983044,0,0,0,0,3.90006,1.043635,0.1983044,0,0.1983044,2.488218,41.47022,0.1462765,0,0.1586435,0,1.241939
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4124226,62.48773,54.01265,0.6815557,0.6815557,0,0,0,0.6815557,60.51194,0,1.110223E-16,0,0.4124226,0.7174271,0.6815557,0,0,3.701756,1.222109,0,0.3050045,-0.3050045,2.166715,36.11185,0.1462765,0.7497113,0.3299381,0,1.634531
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.203572,59.18133,55.09253,0.07072791,0.07072791,0,-1,0,0.07072791,287.8242,0,0,0,0.203572,0.07445043,0.07072791,0,0,4.040649,0.9171043,0.1291216,0,0.1291216,2.289211,38.15343,0.1462591,0.0778007,0.1628576,0,1.120676
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2648155,60.78988,55.4118,0,0,0,-1,0,0,0,0,0,0,0.2648155,0,0,0,0,3.911528,1.033314,0.2648155,0,0.2648155,2.540437,42.34053,0.1462234,0,0.2118524,0,1.298129
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2568046,61.10819,55.88131,0.00249208,0.00249208,0,-1,0,0.00249208,10304.83,0,0,0,0.2568046,0.002623243,0.00249208,0,0,3.646713,1.271648,0.2541814,0,0.2541814,2.781574,46.35948,0.1461891,0.002741288,0.2054437,0,1.528452
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07127465,56.5456,55.13948,0.780304,0.780304,0,-1,0,0.780304,9.134215,0,0,0,0.07127465,0.8213726,0.780304,0,0,3.392531,1.500411,0,0.7500979,-0.7500979,1.990902,33.18163,0.1461891,0.8583344,0.05701972,0,1.571686
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03660498,53.89573,53.18631,1.323802,0.7475721,0,-1,0,0.7475721,4.896516,0,0.5762298,0.7364298,0.03660498,0.786918,0.7475721,0,0,4.225973,0.750313,0,0.750313,-0.750313,1.200002,20,0.1461891,1.456182,0.02928399,0,0.786918
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,51.39278,51.39278,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461891,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,49.75887,49.75887,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461891,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,48.17192,48.17192,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461891,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,46.71644,46.71644,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461891,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,45.82436,45.82436,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461891,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,45.15766,45.15766,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461891,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,44.39705,44.39705,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461891,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,43.91814,43.91814,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461891,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,43.44863,43.44863,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461891,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,42.94156,42.94156,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461891,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,42.519,42.519,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1463507,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02335613,42.75227,42.3312,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,28.33124,0,0,0,0.02335613,0,0,1.452632,1.38,3.679654,1.242,1.403356,0,1.403356,3.840526,64.00864,0.1464715,0.09068347,0.01868491,1.7,1.265356
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2810105,47.23456,42.02132,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,29.0279,0,0,0,0.2810105,0,0,0.7319295,0.6953331,2.276298,2.505021,0.9763436,0,0.9763436,4.766767,79.44595,0.1466185,1.064878,0.2248084,1.7,2.786031
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6077446,54.79054,42.94156,0.6913851,0.6913851,1.348985,0,0.4243728,0.6913851,87.90247,0,0,0,0.6077446,0,0,0.6575996,0.6247196,1.299955,3.38373,1.232464,0,1.232464,5.935985,98.93288,0.1467098,0.7605236,0.4861957,1.7,3.991474
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.8934402,63.55113,45.05436,0,0,0,-1,0,0,0,0.8259497,0,0,0.8934402,0,0,0,0,0.06749048,4.492948,0.06749048,0,0.06749048,6.000012,100,0.1467008,0,0.7147521,0,5.386388
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.026139,69.76879,47.56156,1.157014,1.157014,0,0,0,1.157014,88.68855,0,0,0,1.026139,1.21791,1.157014,0,0,0,4.553689,0,0.1917706,-0.1917706,5.797868,96.63094,0.1467008,1.272715,0.8209111,0,5.579828
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.110813,74.93781,49.96546,0.4125137,0.4125137,0,0,0,0.4125137,269.2791,0.4635097,0,0,1.110813,0.434225,0.4125137,0,0,0.2130785,4.361918,0.2130785,0,0.2130785,6.000012,100,0.1466721,0.4537651,0.8886505,0,5.472732
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.354552,85.01762,52.10643,1.331749,1.331749,0.425,0,0.172125,1.331749,101.7123,0.4000793,0,0,1.354552,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1466721,1.464924,1.083642,1.7,5.908241
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.369046,88.35939,54.19107,0.3151556,0.3151556,0,0,0,0.3151556,434.403,1.037303,0,0,1.369046,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1466721,0.3466712,1.095236,0,5.922735
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.256396,86.08678,55.29911,0.3007838,0.3007838,0,-1,0,0.3007838,417.7073,0.9397812,0,0,1.256396,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1466721,0.3308621,1.005117,0,5.810085
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.02653,79.50919,55.61838,0.1969108,0.1969108,0,-1,0,0.1969108,521.3172,0.8192555,0,0,1.02653,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1466721,0.2166019,0.821224,0,5.580219
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.5971302,68.9431,56.09728,0.1236331,0.1236331,0,-1,0,0.1236331,482.9857,0.4669901,0,0,0.5971302,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1466721,0.1359964,0.4777042,0,5.150819
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3223818,61.89671,55.29911,0,0,0,-1,0,0,0,0.3223818,0,0,0.3223818,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466721,0,0.2579054,0,4.87607
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03339753,53.99363,53.34594,0.5666956,0.5666956,0,-1,0,0.5666956,5.893381,0,1.110223E-16,0,0.03339753,0.5965217,0.5666956,0,0,0,4.553689,0,0.5631241,-0.5631241,5.406427,90.10693,0.1466721,0.6233651,0.02671802,0,4.587087
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,51.52424,51.52424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6256935,3.990565,0,0,0,5.406427,90.10693,0.1466721,0,0,0,3.990565
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,49.86217,49.86217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6256935,3.990565,0,0,0,5.406427,90.10693,0.1466721,0,0,0,3.990565
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,48.24705,48.24705,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6256935,3.990565,0,1.116019,-1.116019,4.230039,70.50051,0.1466721,1.16624,0,0,3.990565
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,46.80095,46.80095,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.865715,2.874545,0,0.1860619,-0.1860619,4.033913,67.23174,0.1466721,0.1944347,0,0,2.874545
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,45.89949,45.89949,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.072451,2.688483,0,0.04037018,-0.04037018,3.991359,66.52251,0.1466721,0.04218684,0,0,2.688483
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,45.214,45.214,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.117306,2.648113,0,0.06386036,-0.06386036,3.924044,65.4006,0.1466721,0.06673408,0,0,2.648113
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,44.444,44.444,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.188262,2.584253,0,0.1406548,-0.1406548,3.775781,62.92955,0.1466721,0.1469843,0,0,2.584253
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,43.97449,43.97449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344545,2.443598,0,0,0,3.775781,62.92955,0.1466721,0,0,0,2.443598
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,43.49558,43.49558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344545,2.443598,0,0,0,3.775781,62.92955,0.1466721,0,0,0,2.443598
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,42.9979,42.9979,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.344545,2.443598,0,0.272969,-0.272969,3.488046,58.13399,0.1466721,0.2852526,0,0,2.443598
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,42.57534,42.57534,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.647844,2.170629,0,0.1322028,-0.1322028,3.348692,55.81142,0.1466721,0.138152,0,0,2.170629
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.0170588,42.66674,42.35937,0.07047797,0.07047797,0,0,0,0.07047797,24.20444,0,0,0,0.0170588,0.07418734,0.07047797,0,0,2.794736,2.038426,0,0.05712854,-0.05712854,3.288473,54.80778,0.1466721,0.07752577,0.01364704,0,2.055485
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2663474,47.00209,42.06827,0,0,0,0,0,0,0,0,0,0,0.2663474,0,0,0,0,2.858212,1.981298,0.2663474,0,0.2663474,3.541153,59.0191,0.1466362,0,0.2130779,0,2.247645
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6024171,54.73896,42.9979,0.7555659,0.7555659,0,0,0,0.7555659,79.73058,0,1.110223E-16,0,0.6024171,0.7953325,0.7555659,0,0,2.591865,2.22101,0,0.1929154,-0.1929154,3.337802,55.62992,0.1466362,0.8311225,0.4819337,0,2.823427
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9350983,64.66976,45.15766,0.3468261,0.3468261,0,-1,0,0.3468261,269.6159,0,0,0,0.9350983,0.3650801,0.3468261,0,0,2.806216,2.028095,0.5700182,0,0.5700182,3.878569,64.64268,0.1465596,0.3815087,0.7480786,0,2.963193
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.008105,69.4614,47.69302,0.6903735,0.6903735,0,0,0,0.6903735,146.0231,0,0,0,1.008105,0.7267089,0.6903735,0,0,2.236197,2.541111,0.2813956,0,0.2813956,4.145524,69.09193,0.1465218,0.7594109,0.8064836,0,3.549216
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9723328,71.42319,50.12509,0.3173659,0.3173659,0,0,0,0.3173659,306.376,0,0,0,0.9723328,0.3340693,0.3173659,0,0,1.954802,2.794367,0.6382634,0,0.6382634,4.751034,79.18374,0.1464362,0.3491025,0.7778662,0,3.7667
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.032798,75.59995,52.26607,0.8070205,0.8070205,0,0,0,0.8070205,127.9767,0,0,0,1.032798,0.8494953,0.8070205,0,0,1.316538,3.368804,0.1833028,0,0.1833028,4.92493,82.08201,0.1464116,0.8877226,0.8262385,0,4.401602
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.011229,77.60137,54.40704,0,0,0,0,0,0,0,0,0,0,1.011229,0,0,0,0,1.133236,3.533777,1.011229,0,1.011229,5.884267,98.07092,0.1462761,0,0.8089836,0,4.545006
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.021659,79.17537,55.45875,0.4639536,0.4639536,0,-1,0,0.4639536,220.2072,0.4112807,0,0,1.021659,0.4883722,0.4639536,0,0,0.1220062,4.443883,0.1220062,0,0.1220062,6.000012,100,0.1462598,0.510349,0.8173273,0,5.465542
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9861403,78.63135,55.83435,0.2098929,0.2098929,0,-1,0,0.2098929,469.8302,0.7652004,0,0,0.9861403,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1462598,0.2308822,0.7889122,0,5.539829
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7161787,72.0121,56.25692,0.6490755,0.6490755,0,-1,0,0.6490755,110.3383,0.03294134,0,0,0.7161787,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1462598,0.7139831,0.572943,0,5.269868
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.309965,61.79787,55.45875,0.6523935,0.6523935,0,-1,0,0.6523935,47.51197,0,1.110223E-16,0,0.309965,0.68673,0.6523935,0,0,0,4.553689,0,0.376765,-0.376765,5.602867,93.38093,0.1462598,0.7176329,0.247972,0,4.863654
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03370674,54.18827,53.53375,0.1741405,0.1741405,0,-1,0,0.1741405,19.35606,0,0,0,0.03370674,0.1833058,0.1741405,0,0,0.4186278,4.176924,0,0.1495991,-0.1495991,5.445176,90.75275,0.1462598,0.1915546,0.0269654,0,4.21063
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,51.6557,51.6557,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.584849,4.027325,0,0.7869782,-0.7869782,4.615628,76.92697,0.1462598,0.8223922,0,0,4.027325
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,49.96546,49.96546,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.459269,3.240347,0,0.2099702,-0.2099702,4.3943,73.23818,0.1462598,0.2194189,0,0,3.240347
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,48.35973,48.35973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692569,3.030376,0,0,0,4.3943,73.23818,0.1462598,0,0,0,3.030376
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,46.90424,46.90424,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.692569,3.030376,0,0.01471417,-0.01471417,4.378789,72.97968,0.1462598,0.01537631,0,0,3.030376
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,46.00278,46.00278,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.708919,3.015662,0,0.002716814,-0.002716814,4.375926,72.93195,0.1462598,0.00283907,0,0,3.015662
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,45.31729,45.31729,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.711937,3.012945,0,0.1997555,-0.1997555,4.165365,69.42261,0.1462598,0.2087445,0,0,3.012945
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,44.52851,44.52851,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.933888,2.81319,0,0.09187421,-0.09187421,4.068521,67.80855,0.1462598,0.09600855,0,0,2.81319
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,44.02144,44.02144,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.03597,2.721316,0,0.04271343,-0.04271343,4.023497,67.05815,0.1462598,0.04463554,0,0,2.721316
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,43.55193,43.55193,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.08343,2.678602,0,0.09395247,-0.09395247,3.924462,65.40758,0.1462598,0.09818033,0,0,2.678602
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,43.04485,43.04485,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.187821,2.58465,0,0.08808783,-0.08808783,3.83161,63.86003,0.1462598,0.09205178,0,0,2.58465
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,42.62229,42.62229,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.285697,2.496562,0,0.1807792,-0.1807792,3.641052,60.68407,0.1462598,0.1889142,0,0,2.496562
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.0226469,42.82418,42.41571,0.2013254,0.2013254,0,0,0,0.2013254,11.2489,0,2.775558E-17,0,0.0226469,0.2119215,0.2013254,0,0,2.486562,2.315783,0,0.1892746,-0.1892746,3.441539,57.35886,0.1462598,0.221458,0.01811752,0,2.33843
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2720497,47.1695,42.12461,0,0,0,0,0,0,0,0,0,0,0.2720497,0,0,0,0,2.696867,2.126508,0.2720497,0,0.2720497,3.699628,61.66034,0.1462234,0,0.2176397,0,2.398558
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6815447,56.51602,43.07302,0.2945301,0.2945301,0,0,0,0.2945301,231.4007,0,0,0,0.6815447,0.3100317,0.2945301,0,0,2.424818,2.371353,0.371513,0,0.371513,4.052076,67.53446,0.1461737,0.3239831,0.5452358,0,3.052897
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.072038,68.21134,45.27034,1.403317,1.38,0,-1,0,1.38,77.68391,0,0.02331748,0.1636492,1.072038,1.452632,1.38,0,0,2.053305,2.705714,0,0.3805936,-0.3805936,3.650895,60.84813,0.1461737,1.543649,0.8576304,0,3.777753
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.205117,74.94691,47.85265,0.740781,0.740781,0,0,0,0.740781,162.682,0,0,0,1.205117,0.7797695,0.740781,0,0,2.476187,2.325121,0.4253479,0,0.4253479,4.054416,67.57346,0.1461169,0.8148591,0.9640939,0,3.530238
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.349874,82.45431,50.3129,0.9525728,0.9525728,0,0,0,0.9525728,141.7082,0,0,0,1.349874,1.002708,0.9525728,0,0,2.050839,2.707934,0.3471659,0,0.3471659,4.383766,73.06262,0.1460705,1.04783,1.079899,0,4.057808
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.200107,80.62577,52.45387,0,0,0,0,0,0,0,0,0,0,1.200107,0,0,0,0,1.703673,3.020383,1.200107,0,1.200107,5.522287,92.03794,0.1459105,0,0.9600855,0,4.22049
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9678258,76.5974,54.56667,0.4418895,0.4418895,0,0,0,0.4418895,219.0199,0,0,0,0.9678258,0.4651468,0.4418895,0,0,0.503566,4.10048,0.502679,0,0.502679,5.999171,99.98598,0.1458436,0.4860784,0.7742607,0,5.068305
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9618396,77.76337,55.67472,0.4568028,0.4568028,0,-1,0,0.4568028,210.559,0.4801075,0,0,0.9618396,0.4808451,0.4568028,0,0,0.000886963,4.552891,0.000886963,0,0.000886963,6.000012,100,0.1458435,0.5024831,0.7694716,0,5.51473
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.5950083,68.83073,56.04094,0.1600714,0.1600714,0,-1,0,0.1600714,371.7144,0.4265122,0,0,0.5950083,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1458435,0.1760785,0.4760067,0,5.148697
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5241694,67.63403,56.4635,0.3198565,0.3198565,0,-1,0,0.3198565,163.8764,0.1874783,0,0,0.5241694,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1458435,0.3518421,0.4193355,0,5.077858
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2216851,60.15728,55.67472,0.000126088,0.000126088,0,-1,0,0.000126088,175817.7,0.2215524,0,0,0.2216851,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1458435,0.0001386968,0.1773481,0,4.775374
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03142915,54.30415,53.69338,0.4479527,0.4479527,0,-1,0,0.4479527,7.016175,0,0,0,0.03142915,0.4715292,0.4479527,0,0,0,4.553689,0,0.4401001,-0.4401001,5.536106,92.26824,0.1458435,0.492748,0.02514332,0,4.585118
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,51.81533,51.81533,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4890001,4.113589,0,0.5665687,-0.5665687,4.93889,82.31467,0.1458435,0.5920643,0,0,4.113589
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,50.06875,50.06875,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.118521,3.54702,0,0.4571106,-0.4571106,4.457053,74.28407,0.1458435,0.4776805,0,0,3.54702
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,48.46302,48.46302,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.626422,3.08991,0,0.1337813,-0.1337813,4.316035,71.93378,0.1458435,0.1398014,0,0,3.08991
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,46.97936,46.97936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.775067,2.956128,0,0,0,4.316035,71.93378,0.1458435,0,0,0,2.956128
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,46.08729,46.08729,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.775067,2.956128,0,0.07895747,-0.07895747,4.232807,70.54664,0.1458435,0.08251055,0,0,2.956128
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,45.37363,45.37363,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.862798,2.877171,0,0.007192685,-0.007192685,4.225225,70.42027,0.1458435,0.007516356,0,0,2.877171
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,44.57546,44.57546,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.87079,2.869978,0,0.263201,-0.263201,3.947787,65.79632,0.1458435,0.2750451,0,0,2.869978
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,44.07778,44.07778,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.163235,2.606777,0,0.1502239,-0.1502239,3.789437,63.15715,0.1458435,0.156984,0,0,2.606777
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,43.59888,43.59888,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.330151,2.456553,0,0.120157,-0.120157,3.66278,61.04622,0.1458435,0.1255641,0,0,2.456553
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,43.10119,43.10119,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.463659,2.336396,0,0.06676701,-0.06676701,3.592402,59.87324,0.1458435,0.06977153,0,0,2.336396
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,42.67863,42.67863,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.537844,2.269629,0,0.01868853,-0.01868853,3.572702,59.54492,0.1458435,0.01952952,0,0,2.269629
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02120899,42.84525,42.46266,0.04129203,0.04129203,0,0,0,0.04129203,51.36339,0,0,0,0.02120899,0.0434653,0.04129203,0,0,2.558609,2.250941,0,0.02225631,-0.02225631,3.549242,59.15392,0.1458435,0.04542124,0.01696719,0,2.27215
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3186426,48.12654,42.18095,1.046556,1.046556,0,0,0,1.046556,30.44677,0,0,0,0.3186426,1.101638,1.046556,0,0,2.583338,2.228684,0,0.7829956,-0.7829956,2.723892,45.39811,0.1458435,1.151212,0.254914,0,2.547327
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.603256,54.89942,43.12936,0.7364451,0.7364451,0,0,0,0.7364451,81.9146,0,0,0,0.603256,0.7752053,0.7364451,0,0,3.453334,1.445689,0,0.1719493,-0.1719493,2.542642,42.37728,0.1458435,0.8100896,0.4826048,0,2.048945
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.009727,66.75732,45.37363,0,0,0,-1,0,0,0,0,0,0,1.009727,0,0,0,0,3.644388,1.273739,1.009727,0,1.009727,3.500553,58.34243,0.1457093,0,0.8077817,0,2.283467
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.076131,71.58353,47.98412,0.4147972,0.4147972,0,0,0,0.4147972,259.4355,0,0,0,1.076131,0.4366286,0.4147972,0,0,2.634661,2.182494,0.6395026,0,0.6395026,4.107238,68.45383,0.1456244,0.4562769,0.860905,0,3.258625
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.33137,82.08105,50.47253,0.985914,0.985914,0,0,0,0.985914,135.0391,0,0,0,1.33137,1.037804,0.985914,0,0,1.995159,2.758046,0.2935656,0,0.2935656,4.385739,73.0955,0.1455855,1.084505,1.065096,0,4.089416
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.405655,87.45969,52.63229,0.09734106,0.09734106,0,0,0,0.09734106,1444.051,0,0,0,1.405655,0.1024643,0.09734106,0,0,1.701593,3.022255,1.303191,0,1.303191,5.622054,93.70071,0.1454129,0.1070752,1.124524,0,4.42791
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.272859,85.99874,54.8296,0.2201236,0.2201236,0,0,0,0.2201236,578.2472,0.6427473,0,0,1.272859,0.2317091,0.2201236,0,0,0.3984024,4.195127,0.3984024,0,0.3984024,6.000012,100,0.1453602,0.242136,1.018287,0,5.467986
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.166419,84.06461,55.93765,0.8816149,0.8816149,0,-1,0,0.8816149,132.3048,0.2384032,0,0,1.166419,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1453602,0.9697763,0.9331351,0,5.720108
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6820898,71.16982,56.25692,0.7663143,0.7663143,0,-1,0,0.7663143,89.00915,0,0,0,0.6820898,0.8066466,0.7663143,0,0,0,4.553689,0,0.1245568,-0.1245568,5.868718,97.81177,0.1453602,0.8429457,0.5456718,0,5.235779
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.580032,69.17873,56.67948,0.4868125,0.4868125,0,-1,0,0.4868125,119.149,0,0,0,0.580032,0.5124342,0.4868125,0,0,0.1383964,4.429132,0.06759783,0,0.06759783,5.932847,98.88058,0.1453513,0.5354937,0.4640256,0,5.009164
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2914987,61.79573,55.83435,0.7719444,0.7719444,0,-1,0,0.7719444,37.76161,0,0,0,0.2914987,0.8125731,0.7719444,0,0,0.07079861,4.48997,0,0.5210744,-0.5210744,5.383586,89.72625,0.1453513,0.8491389,0.2331989,0,4.781469
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02878385,54.41279,53.85302,0.09848446,0.09848446,0,-1,0,0.09848446,29.22679,0,1.387779E-17,0,0.02878385,0.1036679,0.09848446,0,0,0.6497702,3.968896,0,0.07488401,-0.07488401,5.304651,88.41068,0.1453513,0.1083329,0.02302708,0,3.99768
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,51.91863,51.91863,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7329746,3.894012,0,0.001560203,-0.001560203,5.303007,88.38326,0.1453513,0.001630412,0,0,3.894012
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,50.15326,50.15326,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.7347082,3.892452,0,0.7882245,-0.7882245,4.472145,74.5356,0.1453513,0.8236946,0,0,3.892452
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,48.53814,48.53814,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.610513,3.104227,0,0.4075295,-0.4075295,4.042571,67.37605,0.1453513,0.4258684,0,0,3.104227
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,47.03571,47.03571,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.063324,2.696697,0,0.09624764,-0.09624764,3.941117,65.68516,0.1453513,0.1005788,0,0,2.696697
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,46.13424,46.13424,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.170266,2.60045,0,0.187313,-0.187313,3.743672,62.39441,0.1453513,0.195742,0,0,2.60045
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,45.42997,45.42997,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.378391,2.413137,0,0.1101249,-0.1101249,3.62759,60.45972,0.1453513,0.1150805,0,0,2.413137
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,44.6318,44.6318,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.500752,2.303012,0,0.181369,-0.181369,3.43641,57.27339,0.1453513,0.1895306,0,0,2.303012
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,44.10595,44.10595,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.702273,2.121643,0,0.1893022,-0.1893022,3.236868,53.9477,0.1453513,0.1978208,0,0,2.121643
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,43.62705,43.62705,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.912609,1.932341,0,0.1875908,-0.1875908,3.03913,50.65207,0.1453513,0.1960323,0,0,1.932341
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,43.12936,43.12936,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.121043,1.74475,0,0.1121737,-0.1121737,2.920889,48.68139,0.1453513,0.1172215,0,0,1.74475
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,42.67863,42.67863,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.245681,1.632576,0,0.07152322,-0.07152322,2.845497,47.42485,0.1453513,0.07474177,0,0,1.632576
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02076326,42.83718,42.46266,0.1713913,0.1713913,0,0,0,0.1713913,12.11454,0,2.775558E-17,0,0.02076326,0.1804119,0.1713913,0,0,3.325151,1.561053,0,0.1596486,-0.1596486,2.677212,44.62012,0.1453513,0.1885304,0.01661061,0,1.581816
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3176923,48.1081,42.18095,0.1031719,0.1031719,0,0,0,0.1031719,307.9252,0,0,0,0.3176923,0.108602,0.1031719,0,0,3.502538,1.401405,0.2090903,0,0.2090903,2.875573,47.92612,0.1453237,0.1134891,0.2541538,0,1.719097
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5380155,53.58146,43.17632,0.7681522,0.7681522,0,0,0,0.7681522,70.04023,0,1.110223E-16,0,0.5380155,0.8085812,0.7681522,0,0,3.293448,1.589586,0,0.2705657,-0.2705657,2.590372,43.17278,0.1453237,0.8449674,0.4304124,0,2.127601
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8299448,62.53785,45.47692,0.9241707,0.9241707,0,-1,0,0.9241707,89.80428,0,0,0,0.8299448,0.9728113,0.9241707,0,0,3.594076,1.31902,0,0.1428665,-0.1428665,2.439777,40.66287,0.1453237,1.016588,0.6639559,0,2.148965
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.021089,70.36599,48.17192,0.859298,0.859298,0,0,0,0.859298,118.8283,0,0,0,1.021089,0.9045242,0.859298,0,0,3.752817,1.176154,0.1165647,0,0.1165647,2.55036,42.50592,0.1453083,0.9452278,0.8168712,0,2.197242
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.258581,80.14158,50.70729,1.714919,1.714919,1.7,0,0.5202,1.714919,73.39007,0,0,0,1.258581,0.01570472,0.01491949,0,0,3.636252,1.281062,1.242876,0,1.242876,3.729456,62.15747,0.1454695,1.886411,1.006864,1.7,2.539643
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.202975,81.25329,52.87643,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,134.3257,0,0,0,1.202975,0,0,0.8044341,0.7642124,2.393376,2.39965,1.967188,0,1.967188,5.595694,93.26138,0.1455606,0.9851224,0.9623801,1.7,3.602625
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9175163,75.86282,55.09253,0.4488061,0.4488061,0,0,0,0.4488061,204.4349,0.01889991,0,0,0.9175163,0.4724275,0.4488061,0,0,0.4261888,4.170119,0.4261888,0,0.4261888,6.000012,100,0.1455044,0.4936868,0.734013,0,5.087635
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.015043,79.89405,56.20058,0.4933718,0.4933718,0,-1,0,0.4933718,205.7359,0.495704,0,0,1.015043,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1455044,0.542709,0.8120342,0,5.568732
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.006128,80.02979,56.51984,0.1438698,0.1438698,0,-1,0,0.1438698,699.3322,0.8546862,0,0,1.006128,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1455044,0.1582568,0.8049025,0,5.559817
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.6914428,72.10779,56.88606,0.1022592,0.1022592,0,-1,0,0.1022592,676.167,0.5838016,0,0,0.6914428,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1455044,0.1124851,0.5531542,0,5.245132
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2898597,61.97625,56.04094,0.8623835,0.8623835,0,-1,0,0.8623835,33.61146,0,1.110223E-16,0,0.2898597,0.9077721,0.8623835,0,0,0,4.553689,0,0.6179124,-0.6179124,5.348675,89.14441,0.1455044,0.9486218,0.2318878,0,4.843549
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02876402,54.61976,54.0596,0.8169367,0.8169367,0,-1,0,0.8169367,3.52096,0,0,0,0.02876402,0.8599333,0.8169367,0,0,0.6865693,3.935776,0,0.8311693,-0.8311693,4.472546,74.54228,0.1455044,0.8986303,0.02301121,0,3.96454
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,52.10643,52.10643,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.610091,3.104607,0,1.193419,-1.193419,3.214571,53.57608,0.1455044,1.247123,0,0,3.104607
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,50.3129,50.3129,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.936112,1.911188,0,0.9327513,-0.9327513,2.231365,37.18935,0.1455044,0.9747251,0,0,1.911188
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,48.65083,48.65083,1.375032,0.9295149,0,-1,0,0.9295149,0,0,0.4455168,0.5830199,0,0.9784368,0.9295149,0,0,3.972502,0.9784368,0,0.9784368,-0.9784368,1.200002,20,0.1455044,1.512535,0,0,0.9784368
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,47.139,47.139,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455044,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,46.24692,46.24692,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455044,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,45.5051,45.5051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455044,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,44.68814,44.68814,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455044,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,44.1529,44.1529,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455044,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,43.68339,43.68339,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455044,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,43.15754,43.15754,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455044,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,42.7068,42.7068,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1456441,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01279275,42.72142,42.49083,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01279275,0,0,1.452632,1.38,3.679654,1.242,1.392793,0,1.392793,3.830505,63.84161,0.1457425,0,0.0102342,1.7,1.254793
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3587241,48.92815,42.19973,1.276988,1.276988,1.7,0,0.5202,1.276988,28.09143,0,0,0,0.3587241,0,0,0.4230123,0.4018617,2.286862,2.495513,0.7605858,0,0.7605858,4.55206,75.86751,0.1458516,1.404686,0.2869793,1.7,2.854238
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7118624,57.35351,43.23266,0.03316971,0.03316971,0.8904469,0,0.299192,0.03316971,2146.122,0,0,0,0.7118624,0,0,0.8572772,0.8144134,1.526276,3.180041,1.526276,0,1.526276,6.000012,100,0.1457782,0.03648668,0.56949,1.7,3.891903
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.020297,67.29985,45.60839,1.16113,1.16113,0,-1,0,1.16113,87.87103,0,2.220446E-16,0,1.020297,1.222242,1.16113,0,0,0,4.553689,0,0.2019451,-0.2019451,5.787143,96.45219,0.1457782,1.277243,0.8162376,0,5.573986
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.195943,75.3236,48.35973,0,0,0,0,0,0,0,0.9715592,0,0,1.195943,0,0,0,0,0.2243835,4.351744,0.2243835,0,0.2243835,6.000012,100,0.1457487,0,0.9567541,0,5.547687
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.367987,83.8187,50.89509,0.3388053,0.3388053,0,0,0,0.3388053,403.7679,1.01135,0,0,1.367987,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1457487,0.3726859,1.09439,0,5.921676
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.220099,82.07708,53.11119,0,0,0,0,0,0,0,1.220099,0,0,1.220099,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457487,0,0.9760789,0,5.773787
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.155475,82.91014,55.29911,0.9835886,0.9835886,0,0,0,0.9835886,117.4754,0.1201185,0,0,1.155475,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1457487,1.081947,0.9243799,0,5.709164
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8472283,75.60566,56.4635,0.1969844,0.1969844,0,-1,0,0.1969844,430.0993,0.6398764,0,0,0.8472283,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1457487,0.2166828,0.6777827,0,5.400917
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7009598,72.22761,56.78277,0.4273746,0.4273746,0,-1,0,0.4273746,164.0153,0.2510917,0,0,0.7009598,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1457487,0.4701121,0.5607678,0,5.254649
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5180385,68.23675,57.14899,0.4001484,0.4001484,0,-1,0,0.4001484,129.4616,0.09682959,0,0,0.5180385,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1457487,0.4401633,0.4144308,0,5.071727
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2781312,61.95106,56.25692,0,0,0,-1,0,0,0,0.2781312,0,0,0.2781312,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457487,0,0.222505,0,4.83182
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.0271203,54.77611,54.24741,0,0,0,-1,0,0,0,0.0271203,0,0,0.0271203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457487,0,0.02169624,0,4.580809
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,52.26607,52.26607,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1457487,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,50.41619,50.41619,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1457487,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,48.78229,48.78229,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1457487,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,47.25168,47.25168,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1457487,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,46.32204,46.32204,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1457487,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,45.58022,45.58022,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1457487,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,44.76327,44.76327,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1457487,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,44.20924,44.20924,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1457487,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,43.71156,43.71156,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1457487,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,43.17632,43.17632,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1457487,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,42.75376,42.75376,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1457487,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.01982501,42.90493,42.54717,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.139141,0,0,0,0.01982501,0,0,1.377072,1.308218,4.939812,0.107858,1.328043,0,1.328043,2.573587,42.89304,0.1459227,0.3552209,0.01586001,1.7,0.127683
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2798356,47.42577,42.2279,1.226462,1.226462,1.7,0,0.5202,1.226462,22.8165,0,0,0,0.2798356,0,0,0.4735383,0.4498613,3.611769,1.303097,0.7296969,0,0.7296969,3.265839,54.43053,0.1460287,1.349108,0.2238685,1.7,1.582933
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7076298,57.32298,43.289,1.041432,1.041432,1.7,0,0.5202,1.041432,67.94778,0,0,0,0.7076298,0,0,0.6585683,0.6256399,2.882072,1.959824,1.33327,0,1.33327,4.530689,75.51134,0.1462013,1.145575,0.5661038,1.7,2.667454
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.00561,67.08648,45.73985,0.5307065,0.5307065,0,-1,0,0.5307065,189.4852,0,0,0,1.00561,0.5586385,0.5307065,0,0,1.548802,3.159767,0.4469719,0,0.4469719,4.954724,82.57857,0.1461426,0.5837772,0.8044883,0,4.165377
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.20897,75.91748,48.53814,1.076679,1.076679,0,0,0,1.076679,112.287,0,0,0,1.20897,1.133346,1.076679,0,0,1.10183,3.562042,0.07562377,0,0.07562377,5.026467,83.77428,0.1461327,1.184347,0.9671761,0,4.771012
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.373737,84.28592,51.10168,0.7505615,0.7505615,0,0,0,0.7505615,183.028,0,0,0,1.373737,0.7900648,0.7505615,0,0,1.026206,3.630103,0.5836728,0,0.5836728,5.580188,93.00294,0.1460561,0.8256177,1.09899,0,5.00384
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.404665,88.38133,53.31778,0.4634584,0.4634584,0,0,0,0.4634584,303.0834,0.4742805,0,0,1.404665,0.4878509,0.4634584,0,0,0.4425338,4.155408,0.4425338,0,0.4425338,6.000012,100,0.145998,0.5098042,1.123732,0,5.560074
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.222234,85.27136,55.51509,1.009123,1.009123,0,0,0,1.009123,121.1185,0.1599996,0,0,1.222234,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.145998,1.110035,0.9777872,0,5.775923
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9119195,77.59494,56.67948,0.6506761,0.6506761,0,-1,0,0.6506761,140.1495,0.2269972,0,0,0.9119195,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.145998,0.7157438,0.7295356,0,5.465609
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.615292,70.36284,56.98936,0.141328,0.141328,0,-1,0,0.141328,435.3644,0.4665256,0,0,0.615292,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.145998,0.1554608,0.4922336,0,5.168981
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4672278,67.29808,57.36496,1.154853,1.154853,0,-1,0,1.154853,40.45776,0,0,0,0.4672278,1.215635,1.154853,0,0,0,4.553689,0,0.7484073,-0.7484073,5.211122,86.85185,0.145998,1.270339,0.3737822,0,5.020917
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2270972,61.08499,56.4635,1.0691,1.0691,0,-1,0,1.0691,21.24191,0,2.220446E-16,0,0.2270972,1.125368,1.0691,0,0,0.8315637,3.805282,0,0.898271,-0.898271,4.264261,71.07087,0.145998,1.17601,0.1816778,0,4.032379
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02506921,54.94326,54.45399,0.34856,0.34856,0,-1,0,0.34856,7.192222,0,5.551115E-17,0,0.02506921,0.3669052,0.34856,0,0,1.829643,2.907011,0,0.341836,-0.341836,3.903934,65.06544,0.145998,0.383416,0.02005536,0,2.93208
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,52.4257,52.4257,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.20946,2.565175,0,0.826161,-0.826161,3.033084,50.55129,0.145998,0.8633382,0,0,2.565175
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,50.54765,50.54765,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.127417,1.739014,0,0.1079706,-0.1079706,2.919273,48.65445,0.145998,0.1128292,0,0,1.739014
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,48.88558,48.88558,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.247384,1.631043,0,0.03083883,-0.03083883,2.886766,48.11267,0.145998,0.03222658,0,0,1.631043
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,47.35497,47.35497,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.28165,1.600204,0,0.157217,-0.157217,2.721045,45.35065,0.145998,0.1642917,0,0,1.600204
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,46.42534,46.42534,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.456335,1.442987,0,0.2787125,-0.2787125,2.427256,40.45418,0.145998,0.2912546,0,0,1.442987
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,45.66473,45.66473,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.766016,1.164275,0,0.1300462,-0.1300462,2.290175,38.16951,0.145998,0.1358983,0,0,1.164275
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,44.81961,44.81961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.910511,1.034229,0,0,0,2.290175,38.16951,0.145998,0,0,0,1.034229
