Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,44.26558,44.26558,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.910511,1.034229,0,0.1346968,-0.1346968,2.148192,35.80313,0.145998,0.1407581,0,0,1.034229
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,43.73034,43.73034,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.060174,0.8995318,0,0.2153207,-0.2153207,1.921224,32.02034,0.145998,0.2250102,0,0,0.8995318
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,43.20449,43.20449,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.29942,0.684211,0,0.1640958,-0.1640958,1.748252,29.13748,0.145998,0.1714801,0,0,0.684211
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,42.75376,42.75376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.481749,0.5201153,0,0,0,1.748252,29.13748,0.145998,0,0,0,0.5201153
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009033934,42.70999,42.54717,0.1805823,0.1805823,0,0,0,0.1805823,5.00267,0,2.775558E-17,0,0.009033934,0.1900866,0.1805823,0,0,4.481749,0.5201153,0,0.1810527,-0.1810527,1.557406,25.95671,0.145998,0.1986405,0.007227147,0,0.5291492
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1172806,44.39256,42.25607,0,0,0,0,0,0,0,0,0,0,0.1172806,0,0,0,0,4.682918,0.3390626,0.1172806,0,0.1172806,1.668668,27.81108,0.1459827,0,0.09382444,0,0.4563431
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1055979,45.2514,43.31717,0.2302134,0.2302134,0,0,0,0.2302134,45.86958,0,5.551115E-17,0,0.1055979,0.2423299,0.2302134,0,0,4.565638,0.4446151,0,0.136732,-0.136732,1.52454,25.40895,0.1459827,0.2532347,0.08447835,0,0.550213
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3428673,52.42336,45.84314,0.5724223,0.5724223,0,-1,0,0.5724223,59.89762,0,1.110223E-16,0.2720307,0.3428673,0.6025497,0.5724223,0,0,4.717562,0.3078831,0,0.2596824,-0.2596824,1.25081,20.8468,0.1459827,0.6296645,0.2742938,0,0.6507504
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1738394,52.02529,48.69778,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,28.64623,0,0,0,0.1738394,0,0,1.093151,1.038493,5.006098,0.04820068,1.212333,0,1.212333,2.40093,40.01542,0.1461662,0.6675342,0.1390715,1.7,0.2220401
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09337365,53.08942,51.28948,1.283478,1.283478,1.7,0,0.5202,1.283478,7.275049,0,0,0,0.09337365,0,0,0.4165221,0.395696,3.793766,1.1393,0.4890697,0,0.4890697,2.864902,47.74828,0.1462395,1.411826,0.07469892,1.7,1.232674
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1152823,55.768,53.50558,1.107295,1.107295,1.7,0,0.5202,1.107295,10.41117,0,0,0,0.1152823,0,0,0.5927054,0.5630701,3.304696,1.579463,0.6783524,0,0.6783524,3.508444,58.47395,0.1463414,1.218024,0.09222586,1.7,1.694745
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.124375,58.20314,55.72168,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,18.76379,0,0,0,0.124375,0,0,1.037154,0.9852964,2.626343,2.18998,1.109671,0,1.109671,4.561171,76.01936,0.1465097,0.7291304,0.09950003,1.7,2.314355
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.125361,59.46522,56.94241,1.151322,1.151322,0,-1,0,1.151322,10.88845,0,0,0,0.125361,1.211917,1.151322,0,0,1.516672,3.188684,0,1.086556,-1.086556,3.41584,56.93055,0.1465097,1.266454,0.1002888,0,3.314045
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.206699,61.42153,57.20533,0.4239607,0.4239607,0,-1,0,0.4239607,48.75428,0,5.551115E-17,0,0.206699,0.4462744,0.4239607,0,0,2.723957,2.102128,0,0.2395754,-0.2395754,3.163305,52.72165,0.1465097,0.4663568,0.1653592,0,2.308827
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06521253,58.87865,57.57155,0.5636874,0.5636874,0,-1,0,0.5636874,11.56892,0,1.110223E-16,0,0.06521253,0.5933551,0.5636874,0,0,2.990152,1.862552,0,0.5281426,-0.5281426,2.606594,43.44314,0.1465097,0.6200562,0.05217002,0,1.927765
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03594114,57.39261,56.67948,1.184468,1.184468,0,-1,0,1.184468,3.034369,0,0,0.02839679,0.03594114,1.246809,1.184468,0,0,3.576977,1.33441,0,1.210867,-1.210867,1.330227,22.17041,0.1465097,1.302915,0.02875291,0,1.370351
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01748406,54.95488,54.61363,0,0,0,-1,0,0,0,0,0,0,0.01748406,0,0,0,0,4.922385,0.1235424,0.01748406,0,0.01748406,1.346814,22.44686,0.1465074,0,0.01398725,0,0.1410265
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,52.60411,52.60411,0.5503991,0.1323141,0,-1,0,0.1323141,0,0,0.418085,0.4731249,0,0.1392781,0.1323141,0,0,4.904901,0.1392781,0,0.1392781,-0.1392781,1.200002,20,0.1465074,0.6054391,0,0,0.1392781
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,50.65095,50.65095,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465074,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,48.9607,48.9607,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465074,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,47.40192,47.40192,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465074,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465074,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,45.71168,45.71168,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465074,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,44.86656,44.86656,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465074,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,44.29375,44.29375,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465074,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,43.75851,43.75851,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465074,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,43.23266,43.23266,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465074,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,42.78193,42.78193,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1466779,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01283698,42.80685,42.57534,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01283698,0,0,1.452632,1.38,3.72246,1.203475,1.392837,0,1.392837,3.789938,63.1655,0.1467738,0,0.01026958,1.7,1.216312
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1122521,44.32829,42.28424,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,29.3758,0,0,0,0.1122521,0,0,1.317876,1.251982,2.329623,2.457029,1.364234,0,1.364234,5.084164,84.73589,0.1469401,0.4203369,0.08980168,1.7,2.569281
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2881401,48.79201,43.39229,0,0,0,0,0,0,0,0,0,0,0.2881401,0,0,0,0,0.9653887,3.684839,0.2881401,0,0.2881401,5.357518,89.29178,0.1469023,0,0.2305121,0,3.972979
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3876413,53.47565,45.984,0.2820489,0.2820489,0,-1,0,0.2820489,137.4376,0,0,0,0.3876413,0.2968936,0.2820489,0,0,0.6772487,3.944165,0.09074775,0,0.09074775,5.443608,90.72662,0.1468904,0.3102538,0.3101131,0,4.331807
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4812841,58.47773,48.85741,0.302381,0.302381,0,0,0,0.302381,159.1648,0,0,0,0.4812841,0.3182957,0.302381,0,0,0.5865009,4.025838,0.1629883,0,0.1629883,5.598233,93.3037,0.1468691,0.3326191,0.3850273,0,4.507122
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1216609,53.83415,51.47729,0.3607701,0.3607701,0,0,0,0.3607701,33.72255,0,5.551115E-17,0,0.1216609,0.379758,0.3607701,0,0,0.4235125,4.172528,0,0.2580971,-0.2580971,5.326174,88.76939,0.1468691,0.3968471,0.09732869,0,4.294188
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1696694,57.08098,53.72155,0.3666577,0.3666577,0,0,0,0.3666577,46.27461,0,0,0,0.1696694,0.3859555,0.3666577,0,0,0.7102872,3.914431,0,0.2162861,-0.2162861,5.098189,84.96964,0.1468691,0.4033235,0.1357355,0,4.0841
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3025991,62.19979,55.99399,1.552602,1.552602,1.7,0,0.5202,1.552602,19.4898,0,0,0,0.3025991,0,0,0.1473977,0.1400278,0.950605,3.698144,0.4426269,0,0.4426269,5.518102,91.96818,0.1469287,1.707862,0.2420793,1.7,4.000743
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2779144,62.82656,57.10204,0.3678956,0.3678956,0,-1,0,0.3678956,75.54163,0,0,0,0.2779144,0.3872586,0.3678956,0,0,0.5079781,4.096509,0,0.1093442,-0.1093442,5.402843,90.0472,0.1469287,0.4046852,0.2223315,0,4.374423
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2013873,61.52265,57.41192,0.2786884,0.2786884,0,-1,0,0.2786884,72.26254,0,0,0,0.2013873,0.2933562,0.2786884,0,0,0.6294717,3.987164,0,0.09196892,-0.09196892,5.305899,88.43147,0.1469287,0.3065573,0.1611099,0,4.188552
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1970411,61.81779,57.78753,0.7862193,0.7862193,0,-1,0,0.7862193,25.06185,0,1.110223E-16,0,0.1970411,0.8275993,0.7862193,0,0,0.7316594,3.895195,0,0.6305582,-0.6305582,4.641232,77.35371,0.1469287,0.8648413,0.1576329,0,4.092237
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1181216,59.20257,56.82972,0.2055884,0.2055884,0,-1,0,0.2055884,57.45536,0,2.775558E-17,0,0.1181216,0.2164089,0.2055884,0,0,1.43228,3.264637,0,0.09828729,-0.09828729,4.537628,75.62699,0.1469287,0.2261473,0.09449726,0,3.382759
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01338373,55.09106,54.8296,0.4945096,0.4945096,0,-1,0,0.4945096,2.706465,0,5.551115E-17,0,0.01338373,0.5205364,0.4945096,0,0,1.541488,3.16635,0,0.5071527,-0.5071527,4.003043,66.71724,0.1469287,0.5439606,0.01070698,0,3.179734
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,52.76375,52.76375,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,2.104991,2.659197,0,0.5174626,-0.5174626,3.457589,57.62637,0.1469287,0.5407485,0,0,2.659197
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,50.81058,50.81058,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,2.679949,2.141735,0,0.4480615,-0.4480615,2.985291,49.75475,0.1469287,0.4682243,0,0,2.141735
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,49.07338,49.07338,1.258002,1.258002,0,-1,0,1.258002,0,0,2.220446E-16,0.003802371,0,1.324213,1.258002,0,0,3.177795,1.693673,0,1.324213,-1.324213,1.589448,26.49075,0.1469287,1.383802,0,0,1.693673
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,47.48643,47.48643,0.05431568,0.05431568,0,-1,0,0.05431568,0,0,6.938894E-18,0,0,0.05717439,0.05431568,0,0,4.649143,0.3694604,0,0.05717439,-0.05717439,1.529181,25.4863,0.1469287,0.05974724,0,0,0.3694604
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,46.50985,46.50985,0.129998,0.129998,0,-1,0,0.129998,0,0,2.775558E-17,0,0,0.13684,0.129998,0,0,4.71267,0.312286,0,0.13684,-0.13684,1.384939,23.08227,0.1469287,0.1429978,0,0,0.312286
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,45.73985,45.73985,0.1442283,0.1442283,0,-1,0,0.1442283,0,0,0,0,0,0.1518193,0.1442283,0,0,4.864715,0.175446,0,0.1518193,-0.1518193,1.224907,20.41508,0.1469287,0.1586511,0,0,0.175446
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,44.89473,44.89473,0.1185229,0.02244537,0,-1,0,0.02244537,0,0,0.09607752,0.1079298,0,0.02362671,0.02244537,0,0,5.033402,0.02362671,0,0.02362671,-0.02362671,1.200002,20,0.1469287,0.1303752,0,0,0.02362671
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,44.34071,44.34071,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469287,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,43.81485,43.81485,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469287,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,43.289,43.289,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1469287,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,42.83827,42.83827,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1471001,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02776755,43.12407,42.62229,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,24.26144,2.220446E-16,0,0,0.02776755,0,0,1.452632,1.38,3.738754,1.188811,1.407768,0,1.407768,3.788644,63.14395,0.1472239,0.1258965,0.02221404,1.7,1.216578
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1773828,45.5873,42.3312,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,53.1436,2.220446E-16,0,0,0.1773828,0,0,1.36622,1.297909,2.330986,2.455801,1.475292,0,1.475292,5.188229,86.47031,0.1473744,0.3671583,0.1419063,1.7,2.633184
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5330569,53.77089,43.44863,0.2365168,0.2365168,0,0,0,0.2365168,225.378,0,0,0,0.5330569,0.2489651,0.2365168,0,0,0.8556945,3.783564,0.2840919,0,0.2840919,5.457742,90.96219,0.1473372,0.2601685,0.4264455,0,4.316621
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7261548,60.83969,46.08729,0.3621391,0.3621391,0,-1,0,0.3621391,200.5182,0,0,0,0.7261548,0.3811991,0.3621391,0,0,0.5716026,4.039247,0.3449557,0,0.3449557,5.784996,96.4164,0.1472922,0.398353,0.5809239,0,4.765401
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8428325,66.88221,49.01704,0,0,0,0,0,0,0,0.6161857,0,0,0.8428325,0,0,0,0,0.2266469,4.349707,0.2266469,0,0.2266469,6.000012,100,0.1472626,0,0.674266,0,5.192539
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.95638,72.82075,51.6557,0.504086,0.504086,0,0,0,0.504086,189.7255,0.425763,0,0,0.95638,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1472626,0.5544946,0.7651039,0,5.510069
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.127396,80.33349,53.92814,0,0,0,0,0,0,0,1.127396,0,0,1.127396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1472626,0,0.9019166,0,5.681085
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.027275,80.24441,56.20058,0,0,0,0,0,0,0,1.027275,0,0,1.027275,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1472626,0,0.8218199,0,5.580964
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9454321,79.33975,57.36496,0,0,0,-1,0,0,0,0.9454321,0,0,0.9454321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1472626,0,0.7563457,0,5.499121
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5159809,68.70926,57.62789,0.5953336,0.5953336,0,-1,0,0.5953336,86.67088,0,0,0,0.5159809,0.6266669,0.5953336,0,0,0,4.553689,0,0.110686,-0.110686,5.883338,98.05545,0.1472626,0.6548669,0.4127847,0,5.06967
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4150729,66.78621,57.99411,0.4969462,0.4969462,0,-1,0,0.4969462,83.52471,0,0,0,0.4150729,0.5231013,0.4969462,0,0,0.1229845,4.443003,0,0.1080284,-0.1080284,5.769467,96.15759,0.1472626,0.5466408,0.3320583,0,4.858076
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3195734,63.66717,57.0457,0.9871678,0.9871678,0,-1,0,0.9871678,32.37275,0,0,0,0.3195734,1.039124,0.9871678,0,0,0.243016,4.334974,0,0.7195506,-0.7195506,5.010994,83.5164,0.1472626,1.085885,0.2556587,0,4.654548
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01907407,55.36255,54.98923,0,0,0,-1,0,0,0,0,0,0,0.01907407,0,0,0,0,1.042517,3.615424,0.01907407,0,0.01907407,5.029089,83.81799,0.1472601,0,0.01525925,0,3.634498
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,52.92339,52.92339,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.023443,3.632591,0,0.1273525,-0.1273525,4.894848,81.58064,0.1472601,0.1330834,0,0,3.632591
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,50.91387,50.91387,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.164945,3.505238,0,0.6872545,-0.6872545,4.170418,69.50682,0.1472601,0.718181,0,0,3.505238
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,49.17668,49.17668,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.928562,2.817983,0,1.256269,-1.256269,2.846194,47.43647,0.1472601,1.312801,0,0,2.817983
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,47.56156,47.56156,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.324416,1.561714,0,0.1624513,-0.1624513,2.674955,44.58249,0.1472601,0.1697616,0,0,1.561714
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,46.5568,46.5568,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.504918,1.399263,0,0.1780887,-0.1780887,2.487233,41.4538,0.1472601,0.1861027,0,0,1.399263
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,45.79619,45.79619,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.702794,1.221174,0,0.1767005,-0.1767005,2.300974,38.34949,0.1472601,0.184652,0,0,1.221174
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,44.9229,44.9229,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.899128,1.044474,0,0.1888565,-0.1888565,2.101902,35.03163,0.1472601,0.197355,0,0,1.044474
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,44.36888,44.36888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.108969,0.8556172,0,0,0,2.101902,35.03163,0.1472601,0,0,0,0.8556172
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,43.84302,43.84302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.108969,0.8556172,0,0,0,2.101902,35.03163,0.1472601,0,0,0,0.8556172
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,43.289,43.289,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.108969,0.8556172,0,0.05575363,-0.05575363,2.043133,34.05214,0.1472601,0.05826255,0,0,0.8556172
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,42.83827,42.83827,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.170917,0.7998635,0,0.214426,-0.214426,1.817108,30.28507,0.1472601,0.2240752,0,0,0.7998635
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01338026,42.86369,42.62229,0.06617169,0.06617169,0,0,0,0.06617169,20.22052,0,0,0,0.01338026,0.06965441,0.06617169,0,0,4.409168,0.5854375,0,0.05627415,-0.05627415,1.75779,29.29643,0.1472601,0.07278886,0.01070421,0,0.5988178
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2799332,47.53453,42.3312,0.381901,0.381901,0,0,0,0.381901,73.29994,0,5.551115E-17,0,0.2799332,0.402001,0.381901,0,0,4.471695,0.5291634,0,0.1220678,-0.1220678,1.629119,27.15193,0.1472601,0.4200911,0.2239465,0,0.8090966
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4551718,52.18944,43.46741,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,65.19429,0,0,0,0.4551718,0,0,1.001823,0.9517315,4.607326,0.4070956,1.406903,0,1.406903,2.963825,49.39698,0.1474191,0.7679951,0.3641374,1.7,0.8622673
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3577943,53.11711,46.21875,0,0,0,-1,0,0,0,0,0,0,0.3577943,0,0,0,0,3.200423,1.673308,0.3577943,0,0.3577943,3.303258,55.05419,0.1473724,0,0.2862354,0,2.031103
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.681275,63.28269,49.20485,0.5402619,0.5402619,0,0,0,0.5402619,126.1009,0,0,0,0.681275,0.5686968,0.5402619,0,0,2.842628,1.995323,0.1125782,0,0.1125782,3.410059,56.8342,0.1473577,0.5942881,0.54502,0,2.676598
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7533271,67.96379,51.87168,0,0,0,0,0,0,0,0,0,0,0.7533271,0,0,0,0,2.73005,2.096644,0.7533271,0,0.7533271,4.124728,68.74532,0.1472595,0,0.6026617,0,2.849971
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7766442,71.11785,54.14411,0.267332,0.267332,0,0,0,0.267332,290.5167,0,0,0,0.7766442,0.2814022,0.267332,0,0,1.976723,2.774638,0.495242,0,0.495242,4.594555,76.57578,0.147195,0.2940653,0.6213154,0,3.551282
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6426103,70.37572,56.40716,0.4080067,0.4080067,0,0,0,0.4080067,157.5,0,0,0,0.6426103,0.4294807,0.4080067,0,0,1.481481,3.220356,0.2131296,0,0.2131296,4.796748,79.94564,0.1471673,0.4488074,0.5140883,0,3.862966
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2795566,63.35107,57.57155,0.6375322,0.6375322,0,-1,0,0.6375322,43.84981,0,0,0,0.2795566,0.6710865,0.6375322,0,0,1.268352,3.412173,0,0.3915299,-0.3915299,4.384039,73.06718,0.1471673,0.7012854,0.2236453,0,3.691729
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2580576,63.22101,57.89082,0.2711267,0.2711267,0,-1,0,0.2711267,95.17968,0,0,0,0.2580576,0.2853966,0.2711267,0,0,1.703385,3.020643,0,0.02733901,-0.02733901,4.355222,72.58688,0.1471673,0.2982394,0.2064461,0,3.2787
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3167228,64.82624,58.21009,0.8847255,0.8847255,0,-1,0,0.8847255,35.79899,0,0,0,0.3167228,0.93129,0.8847255,0,0,1.733761,2.993304,0,0.6145672,-0.6145672,3.707411,61.79006,0.1471673,0.973198,0.2533782,0,3.310026
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07302563,58.66692,57.20533,0.8859897,0.8859897,0,-1,0,0.8859897,8.242267,0,1.110223E-16,0,0.07302563,0.9326207,0.8859897,0,0,2.416614,2.378736,0,0.8595951,-0.8595951,2.801318,46.68854,0.1471673,0.9745886,0.0584205,0,2.451762
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,55.19582,55.19582,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.371719,1.519141,0,0.1429218,-0.1429218,2.650665,44.17767,0.1471673,0.1493533,0,0,1.519141
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,53.11119,53.11119,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.530521,1.37622,0,0.3988392,-0.3988392,2.230252,37.17079,0.1471673,0.4167869,0,0,1.37622
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,51.07351,51.07351,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.973676,0.9773805,0,0.3067535,-0.3067535,1.906905,31.78169,0.1471673,0.3205574,0,0,0.9773805
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,49.30814,49.30814,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,4.314513,0.6706269,0,0.5476257,-0.5476257,1.329657,22.16091,0.1471673,0.5722689,0,0,0.6706269
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,47.67424,47.67424,0.1459296,0.1168511,0,-1,0,0.1168511,0,0,0.02907848,0.04367144,0,0.1230012,0.1168511,0,0,4.922987,0.1230012,0,0.1230012,-0.1230012,1.200002,20,0.1471673,0.1605226,0,0,0.1230012
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,46.66948,46.66948,0.1823671,0,0,-1,0,0,0,0,0.1823671,0.2006038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471673,0.2006038,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,45.87132,45.87132,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471673,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,45.00741,45.00741,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471673,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,44.42522,44.42522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471673,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,43.88998,43.88998,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471673,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,43.31717,43.31717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471673,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,42.89461,42.89461,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1472986,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03855579,43.34818,42.65046,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,55.6654,0,0,0,0.03855579,0,0,1.452632,1.38,3.679654,1.242,1.418556,0,1.418556,3.854945,64.24896,0.1474077,0.07618981,0.03084463,1.7,1.280556
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3963675,49.80847,42.3312,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,104.4922,0,0,0,0.3963675,0,0,1.320673,1.254639,2.261099,2.5187,1.651007,0,1.651007,5.421228,90.35362,0.147534,0.4172599,0.317094,1.7,2.915068
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8181891,60.02456,43.49558,0,0,0,0,0,0,0,0.2080973,0,0,0.8181891,0,0,0,0,0.6100919,4.004606,0.6100919,0,0.6100919,6.000012,100,0.1474548,0,0.6545513,0,4.822795
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9636227,66.72459,46.32204,0.5565289,0.5565289,0,-1,0,0.5565289,173.1487,0.3778027,0,0,0.9636227,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1474548,0.6121818,0.7708981,0,5.517312
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.203235,76.81837,49.38326,0.8643349,0.8643349,0,0,0,0.8643349,139.2093,0.2934086,0,0,1.203235,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1474548,0.9507684,0.9625878,0,5.756924
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.338446,84.45269,52.07826,0.8045238,0.8045238,0,0,0,0.8045238,166.3649,0.4915784,0,0,1.338446,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1474548,0.8849761,1.070756,0,5.892135
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.321458,86.96052,54.3507,0.4683661,0.4683661,0,0,0,0.4683661,282.1421,0.8284407,0,0,1.321458,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1474548,0.5152026,1.057166,0,5.875146
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.205365,86.18311,56.62314,0,0,0,0,0,0,0,1.205365,0,0,1.205365,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1474548,0,0.9642923,0,5.759054
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9702709,80.60796,57.83448,0.6078361,0.6078361,0,-1,0,0.6078361,159.6271,0.3304434,0,0,0.9702709,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1474548,0.6686198,0.7762167,0,5.52396
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8795938,78.40572,58.10679,0.5303001,0.5303001,0,-1,0,0.5303001,165.8672,0.3213832,0,0,0.8795938,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1474548,0.5833301,0.703675,0,5.433283
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5683961,70.81132,58.41667,0.1931971,0.1931971,0,-1,0,0.1931971,294.2053,0.3650307,0,0,0.5683961,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1474548,0.2125168,0.4547169,0,5.122085
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.1986185,61.4645,57.41192,0.07002433,0.07002433,0,-1,0,0.07002433,283.6421,0.1249086,0,0,0.1986185,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1474548,0.07702675,0.1588948,0,4.752307
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,55.35545,55.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1474548,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,53.27082,53.27082,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1474548,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,51.20497,51.20497,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1474548,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,49.41143,49.41143,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1474548,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,47.74936,47.74936,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1474548,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,46.74461,46.74461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1474548,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,45.92765,45.92765,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1474548,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,45.05436,45.05436,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1474548,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,44.47217,44.47217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1474548,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,43.91814,43.91814,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1474548,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,43.33595,43.33595,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1474548,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,42.89461,42.89461,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1474548,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04854631,43.52999,42.65046,0.2071942,0.2071942,0,0,0,0.2071942,23.43034,2.775558E-17,0,0,0.04854631,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1695529,-0.1695529,2.553476,42.55784,0.1474548,0.2279136,0.03883705,0,1.502117
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3481503,48.85831,42.3312,0.1082933,0.1082933,0,0,0,0.1082933,321.4883,0,0,0,0.3481503,0.113993,0.1082933,0,0,3.632968,1.284017,0.2341574,0,0.2341574,2.775617,46.26019,0.1474244,0.1191226,0.2785203,0,1.632168
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5908068,55.06361,43.52375,0.530005,0.530005,0,0,0,0.530005,111.4719,0,0,0,0.5908068,0.5579,0.530005,0,0,3.398811,1.494759,0.03290677,0,0.03290677,2.806835,46.78049,0.1474201,0.5830055,0.4726454,0,2.085566
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7781851,62.40775,46.42534,0.9222107,0.9222107,0,-1,0,0.9222107,84.38257,0,1.110223E-16,0,0.7781851,0.9707481,0.9222107,0,0,3.365904,1.524375,0,0.192563,-0.192563,2.603856,43.39751,0.1474201,1.014432,0.622548,0,2.30256
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9368436,69.82607,49.5429,0.4792523,0.4792523,0,0,0,0.4792523,195.4803,0,0,0,0.9368436,0.5044761,0.4792523,0,0,3.579863,1.331812,0.4323675,0,0.4323675,3.014035,50.23382,0.1473641,0.5271775,0.7494749,0,2.268656
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9784986,74.13206,52.26607,0.5042053,0.5042053,0,0,0,0.5042053,194.0675,0,0,0,0.9784986,0.5307424,0.5042053,0,0,3.147496,1.720943,0.4477562,0,0.4477562,3.438814,57.31346,0.1473061,0.5546258,0.7827989,0,2.699441
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.107406,80.54655,54.56667,0.1876162,0.1876162,0,0,0,0.1876162,590.2506,0,0,0,1.107406,0.1974907,0.1876162,0,0,2.699739,2.123924,0.9099151,0,0.9099151,4.302035,71.70045,0.1471883,0.2063778,0.8859247,0,3.231329
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.047611,81.61039,56.82972,0.2575965,0.2575965,0,0,0,0.2575965,406.6869,0,0,0,1.047611,0.2711542,0.2575965,0,0,1.789824,2.942847,0.776457,0,0.776457,5.038647,83.97729,0.147088,0.2833561,0.838089,0,3.990458
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.059711,83.48844,58.05045,0.6894497,0.6894497,0,-1,0,0.6894497,153.7039,0,0,0,1.059711,0.7257366,0.6894497,0,0,1.013367,3.641658,0.3339746,0,0.3339746,5.355484,89.25788,0.1470449,0.7583947,0.8477689,0,4.701369
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8857219,78.81823,58.31338,1.097531,1.097531,0,-1,0,1.097531,80.70133,0,2.220446E-16,0,0.8857219,1.155295,1.097531,0,0,0.6793928,3.942235,0,0.2695735,-0.2695735,5.071328,84.52197,0.1470449,1.207284,0.7085775,0,4.827957
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5209066,69.85673,58.57631,0,0,0,-1,0,0,0,0,0,0,0.5209066,0,0,0,0,0.9789189,3.672662,0.5209066,0,0.5209066,5.565503,92.7582,0.1469777,0,0.4167252,0,4.193569
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2789376,63.33773,57.57155,0.6419572,0.6419572,0,-1,0,0.6419572,43.45112,0,0,0,0.2789376,0.6757445,0.6419572,0,0,0.4580123,4.141478,0,0.3968068,-0.3968068,5.147232,85.78703,0.1469777,0.706153,0.2231501,0,4.420415
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,55.51509,55.51509,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.8989089,3.744671,0,0.7653057,-0.7653057,4.340529,72.34201,0.1469777,0.7997445,0,0,3.744671
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,53.40229,53.40229,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.749249,2.979365,0,0.3557444,-0.3557444,3.965542,66.09222,0.1469777,0.3717529,0,0,2.979365
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,51.31765,51.31765,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.14452,2.623621,0,0.4810398,-0.4810398,3.458481,57.64124,0.1469777,0.5026866,0,0,2.623621
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,49.51473,49.51473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.679009,2.142581,0,0,0,3.458481,57.64124,0.1469777,0,0,0,2.142581
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,47.82449,47.82449,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.679009,2.142581,0,0.06337942,-0.06337942,3.391673,56.52778,0.1469777,0.0662315,0,0,2.142581
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,46.80095,46.80095,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.74943,2.079202,0,0.1253226,-0.1253226,3.259572,54.32609,0.1469777,0.1309621,0,0,2.079202
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,46.00278,46.00278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.888678,1.953879,0,0,0,3.259572,54.32609,0.1469777,0,0,0,1.953879
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,45.1107,45.1107,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.888678,1.953879,0,0.1094816,-0.1094816,3.144168,52.4027,0.1469777,0.1144083,0,0,1.953879
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,44.50034,44.50034,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,3.010324,1.844398,0,0.04408876,-0.04408876,3.097694,51.62814,0.1469777,0.04607275,0,0,1.844398
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,43.94632,43.94632,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.059311,1.800309,0,0.03701957,-0.03701957,3.058672,50.97777,0.1469777,0.03868545,0,0,1.800309
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,43.36412,43.36412,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.100444,1.763289,0,0.114701,-0.114701,2.937767,48.96268,0.1469777,0.1198626,0,0,1.763289
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,42.91339,42.91339,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.22789,1.648588,0,0.0959888,-0.0959888,2.836586,47.27634,0.1469777,0.1003083,0,0,1.648588
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03462098,43.30498,42.67863,0.09063905,0.09063905,0,0,0,0.09063905,38.19654,0,1.387779E-17,0,0.03462098,0.09540953,0.09063905,0,0,3.334544,1.552599,0,0.06078855,-0.06078855,2.772509,46.20839,0.1469777,0.09970295,0.02769679,0,1.58722
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09434961,44.07465,42.35937,0.6943603,0.6943603,0,0,0,0.6943603,13.58799,0,1.110223E-16,0,0.09434961,0.7309055,0.6943603,0,0,3.402087,1.491811,0,0.6365559,-0.6365559,2.10152,35.02527,0.1469777,0.7637963,0.07547969,0,1.58616
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2551785,48.31929,43.55193,0.2469468,0.2469468,0,0,0,0.2469468,103.3334,0,0,0,0.2551785,0.259944,0.2469468,0,0,4.109371,0.8552549,0,0.004765477,-0.004765477,2.096497,34.94155,0.1469777,0.2716414,0.2041428,0,1.110433
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1670075,49.70519,46.5568,0.6144925,0.6144925,0,-1,0,0.6144925,27.17812,0,0,0,0.1670075,0.6468342,0.6144925,0,0,4.114666,0.8504894,0,0.4798267,-0.4798267,1.590715,26.51187,0.1469777,0.6759418,0.133606,0,1.017497
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3605301,56.8288,49.70253,1.10821,1.10821,1.7,0,0.5202,1.10821,32.53264,0,0,0,0.3605301,0,0,0.5917897,0.5622002,4.647807,0.3706627,0.9227303,0,0.9227303,2.466094,41.10149,0.1471072,1.219031,0.2884241,1.7,0.7311929
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.422071,61.06045,52.47265,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,58.94083,0,0,0,0.422071,0,0,0.9839073,0.9347119,3.725077,1.20112,1.356783,0,1.356783,3.753251,62.55407,0.1472711,0.787702,0.3376568,1.7,1.623191
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.030638,78.59171,54.77326,0.242007,0.242007,1.650066,0,0.506568,0.242007,425.8711,0,0,0,1.030638,0,0,1.408059,1.337656,2.368294,2.422225,2.368294,0,2.368294,6.000012,100,0.147291,0.2662077,0.8245101,1.7,3.452862
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.868067,76.90842,57.10204,1.254391,1.254391,0,0,0,1.254391,69.20229,0,0,0,0.868067,1.320411,1.254391,0,0,0,4.553689,0,0.4523442,-0.4523442,5.5232,92.05314,0.147291,1.37983,0.6944537,0,5.421756
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5503845,70.20612,58.25704,0.6893823,0.6893823,0,-1,0,0.6893823,79.83735,0,0,0,0.5503845,0.7256655,0.6893823,0,0,0.5026047,4.101345,0,0.175281,-0.175281,5.338437,88.97377,0.147291,0.7583205,0.4403076,0,4.651729
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3452611,65.78119,58.51997,0.2966328,0.2966328,0,-1,0,0.2966328,116.3934,0,0,0,0.3452611,0.312245,0.2966328,0,0,0.6973614,3.926064,0.03301608,0,0.03301608,5.369759,89.4958,0.1472867,0.3262961,0.2762089,0,4.271325
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.3960437,67.20653,58.79228,0.9316095,0.9316095,0,-1,0,0.9316095,42.51177,0,0,0,0.3960437,0.9806415,0.9316095,0,0,0.6643453,3.955778,0,0.5845978,-0.5845978,4.753539,79.22549,0.1472867,1.02477,0.316835,0,4.351822
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2549933,63.04805,57.78753,0.7012454,0.7012454,0,-1,0,0.7012454,36.36293,0,0,0,0.2549933,0.7381531,0.7012454,0,0,1.313898,3.37118,0,0.4831598,-0.4831598,4.244244,70.73725,0.1472867,0.77137,0.2039947,0,3.626174
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,55.72168,55.72168,0.7226688,0.7226688,0,-1,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,1.850743,2.888021,0,0.760704,-0.760704,3.442391,57.37307,0.1472867,0.7949358,0,0,2.888021
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,53.56192,53.56192,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.695969,2.127316,0,0.5265949,-0.5265949,2.887311,48.12176,0.1472867,0.5502917,0,0,2.127316
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,51.47729,51.47729,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.281075,1.600722,0,0.3291163,-0.3291163,2.540392,42.33978,0.1472867,0.3439266,0,0,1.600722
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,49.67436,49.67436,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.64676,1.271605,0,0.161118,-0.161118,2.370559,39.50924,0.1472867,0.1683683,0,0,1.271605
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,47.95595,47.95595,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,3.82578,1.110487,0,0.05644181,-0.05644181,2.311064,38.51765,0.1472867,0.05898169,0,0,1.110487
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,46.93241,46.93241,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,3.888493,1.054045,0,0.334693,-0.334693,1.958266,32.63771,0.1472867,0.3497542,0,0,1.054045
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,46.11546,46.11546,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.260374,0.7193525,0,0.2135615,-0.2135615,1.733153,28.88582,0.1472867,0.2231717,0,0,0.7193525
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,45.214,45.214,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.497664,0.505791,0,0.1898291,-0.1898291,1.533055,25.55087,0.1472867,0.1983714,0,0,0.505791
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,44.55668,44.55668,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.708586,0.3159619,0,0.08631151,-0.08631151,1.442075,24.03454,0.1472867,0.09019553,0,0,0.3159619
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,44.00266,44.00266,0.1458739,0.1458739,0,-1,0,0.1458739,0,0,2.775558E-17,0,0,0.1535515,0.1458739,0,0,4.804487,0.2296504,0,0.1535515,-0.1535515,1.280218,21.33692,0.1472867,0.1604613,0,0,0.2296504
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,43.42046,43.42046,0.1121733,0.07229395,0,-1,0,0.07229395,0,0,0.03987939,0.05109673,0,0.0760989,0.07229395,0,0,4.9751,0.0760989,0,0.0760989,-0.0760989,1.200002,20,0.1472867,0.1233907,0,0,0.0760989
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,42.94156,42.94156,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1473981,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05931091,43.78308,42.7068,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,46.72745,2.220446E-16,0,0,0.05931091,0,0,1.452632,1.38,3.679654,1.242,1.439311,0,1.439311,3.874635,64.57713,0.1475184,0.1396224,0.04744872,1.7,1.301311
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3724711,49.36556,42.35937,1.007466,1.007466,1.7,0,0.5202,1.007466,36.97109,-1.110223E-16,0,0,0.3724711,0,0,0.6925342,0.6579075,2.240344,2.53738,1.030379,0,1.030379,4.852139,80.86881,0.1476625,1.108212,0.2979769,1.7,2.909851
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7699149,59.04879,43.59888,0.2405107,0.2405107,0,0,0,0.2405107,320.1167,0,0,0,0.7699149,0.2531692,0.2405107,0,0,1.209965,3.46472,0.5167457,0,0.5167457,5.342367,89.03927,0.1475961,0.2645618,0.6159319,0,4.234635
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.049197,69.29848,46.66948,0.07119537,0.07119537,0,-1,0,0.07119537,1473.687,0.2810354,0,0,1.049197,0.0749425,0.07119537,0,0,0.6932191,3.929792,0.6932191,0,0.6932191,6.000012,100,0.1475071,0.07831491,0.8393576,0,4.978989
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.08891,74.20949,49.86217,0.5272283,0.5272283,0,0,0,0.5272283,206.5348,0.5339328,0,0,1.08891,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1475071,0.5799512,0.871128,0,5.642599
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.262056,82.78992,52.66046,0.03876287,0.03876287,0,0,0,0.03876287,3255.838,1.221253,0,0,1.262056,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1475071,0.04263915,1.009645,0,5.815745
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.211684,84.25072,54.98923,0.07737785,0.07737785,0,0,0,0.07737785,1565.931,1.130233,0,0,1.211684,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1475071,0.08511563,0.9693468,0,5.765372
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.172195,86.01693,57.30862,0.3301843,0.3301843,0,0,0,0.3301843,355.0123,0.8246325,0,0,1.172195,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1475071,0.3632028,0.937756,0,5.725884
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.016626,82.73228,58.47301,0.475016,0.475016,0,-1,0,0.475016,214.0193,0.5166089,0,0,1.016626,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1475071,0.5225176,0.8133006,0,5.570315
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9090394,79.96696,58.73594,0,0,0,-1,0,0,0,0.9090394,0,0,0.9090394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475071,0,0.7272315,0,5.462729
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6632369,73.7813,58.99887,0.6025081,0.6025081,0,-1,0,0.6025081,110.0793,0.02901782,0,0,0.6632369,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1475071,0.6627589,0.5305895,0,5.216926
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2893257,63.95399,57.94716,0,0,0,-1,0,0,0,0.2893257,0,0,0.2893257,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475071,0,0.2314606,0,4.843015
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,55.88131,55.88131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475071,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,53.72155,53.72155,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1475071,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,51.60875,51.60875,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1475071,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,49.78704,49.78704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1475071,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,48.06863,48.06863,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1475071,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,47.03571,47.03571,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1475071,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,46.19058,46.19058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1475071,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,45.27034,45.27034,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1475071,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,44.60363,44.60363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1475071,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,44.04961,44.04961,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1475071,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,43.44863,43.44863,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1475071,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,42.9979,42.9979,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1475071,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04674055,43.58207,42.73497,0.07414272,0.07414272,0,0,0,0.07414272,63.04134,0,0,0,0.04674055,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.0313044,-0.0313044,4.017175,66.95279,0.1475071,0.08155698,0.03739244,0,2.75065
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2817504,47.65696,42.41571,1.459811,1.459811,1.7,0,0.5202,1.459811,19.30047,0,0,0,0.2817504,0,0,0.2401891,0.2281797,2.090093,2.672605,0.5099301,0,0.5099301,4.500937,75.01547,0.1475756,1.605792,0.2254003,1.7,2.954355
