Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6119591,55.62524,43.62705,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,75.70852,0,0,0,0.6119591,0,0,0.8916906,0.847106,1.580163,3.131542,1.459065,0,1.459065,5.885128,98.08527,0.1477244,0.8891404,0.4895673,1.7,3.743501
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.009035,68.39394,46.77278,0.1939741,0.1939741,0,-1,0,0.1939741,520.1905,0.6837533,0,0,1.009035,0.2041833,0.1939741,0,0,0.1210982,4.444701,0.1210982,0,0.1210982,6.000012,100,0.1477089,0.2133715,0.8072278,0,5.453735
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.224156,78.27171,50.04997,0.7873742,0.7873742,0,0,0,0.7873742,155.4732,0.3953411,0,0,1.224156,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1477089,0.8661116,0.9793248,0,5.777845
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.086614,77.81149,52.84826,0.4253117,0.4253117,0,0,0,0.4253117,255.4866,0.6389177,0,0,1.086614,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1477089,0.4678429,0.8692914,0,5.640303
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.047867,79.53094,55.13948,0.256541,0.256541,0,0,0,0.256541,408.4597,0.7778236,0,0,1.047867,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1477089,0.2821952,0.8382935,0,5.601556
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.187204,86.77858,57.5246,0.7363778,0.7363778,0,0,0,0.7363778,161.2221,0.4120692,0,0,1.187204,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1477089,0.8100156,0.949763,0,5.740893
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.170314,87.81602,58.73594,1.337344,1.337344,0,-1,0,1.337344,87.51035,0,0,0.09107808,1.170314,1.40773,1.337344,0,0,0,4.553689,0,0.237416,-0.237416,5.749753,95.82903,0.1477089,1.471078,0.9362513,0,5.724003
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.936495,80.98801,58.94253,0.7840981,0.7840981,0,-1,0,0.7840981,119.436,0,0,0,0.936495,0.8253664,0.7840981,0,0,0.2637956,4.316273,0.1111286,0,0.1111286,5.855179,97.58613,0.1476947,0.8625079,0.749196,0,5.252768
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5909368,72.23628,59.21484,0.8247836,0.8247836,0,-1,0,0.8247836,71.64749,0,1.110223E-16,0,0.5909368,0.8681933,0.8247836,0,0,0.152667,4.416289,0,0.2772565,-0.2772565,5.562925,92.71524,0.1476947,0.907262,0.4727494,0,5.007226
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3433099,65.352,58.15375,0.219446,0.219446,0,-1,0,0.219446,156.4439,0,0,0,0.3433099,0.2309958,0.219446,0,0,0.4607298,4.139032,0.1123141,0,0.1123141,5.669476,94.49107,0.1476803,0.2413906,0.2746479,0,4.482342
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,56.04094,56.04094,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.3484157,4.240115,0,1.040258,-1.040258,4.572947,76.21564,0.1476803,1.08707,0,0,4.240115
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,53.89997,53.89997,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.504258,3.199857,0,0.2995902,-0.2995902,4.257152,70.95238,0.1476803,0.3130718,0,0,3.199857
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,51.76838,51.76838,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.837136,2.900266,0,0.1322005,-0.1322005,4.1178,68.62986,0.1476803,0.1381495,0,0,2.900266
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,49.91851,49.91851,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.984026,2.768066,0,0.3437602,-0.3437602,3.755445,62.59062,0.1476803,0.3592294,0,0,2.768066
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,48.17192,48.17192,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.365982,2.424305,0,0.2303303,-0.2303303,3.512655,58.54414,0.1476803,0.2406951,0,0,2.424305
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,47.12022,47.12022,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.621904,2.193975,0,0.1865742,-0.1865742,3.315989,55.26637,0.1476803,0.1949701,0,0,2.193975
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,46.26571,46.26571,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.829209,2.007401,0,0.05962962,-0.05962962,3.253134,54.21878,0.1476803,0.06231296,0,0,2.007401
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,45.31729,45.31729,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.895464,1.947771,0,0.1092513,-0.1092513,3.137973,52.29944,0.1476803,0.1141676,0,0,1.947771
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,44.65997,44.65997,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,3.016854,1.83852,0,0.1039723,-0.1039723,3.028376,50.47284,0.1476803,0.108651,0,0,1.83852
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,44.07778,44.07778,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.132379,1.734548,0,0.04839586,-0.04839586,2.977363,49.62261,0.1476803,0.05057368,0,0,1.734548
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,43.46741,43.46741,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.186152,1.686152,0,0.2034876,-0.2034876,2.762868,46.0477,0.1476803,0.2126445,0,0,1.686152
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,42.9979,42.9979,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.41225,1.482664,0,0.09086511,-0.09086511,2.667088,44.45137,0.1476803,0.09495404,0,0,1.482664
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04921988,43.62725,42.73497,0.1422661,0.1422661,0,0,0,0.1422661,34.59705,0,0,0,0.04921988,0.1497538,0.1422661,0,0,3.513211,1.391799,0,0.1005339,-0.1005339,2.561116,42.68517,0.1476803,0.1564927,0.0393759,0,1.441019
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2250983,46.545,42.38754,0.9188496,0.9188496,0,0,0,0.9188496,24.49784,0,0,0,0.2250983,0.9672102,0.9188496,0,0,3.624915,1.291265,0,0.7421118,-0.7421118,1.778861,29.64762,0.1476803,1.010735,0.1800787,0,1.516364
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6559019,56.63062,43.68339,0.1963734,0.1963734,0,0,0,0.1963734,334.0074,0,0,0,0.6559019,0.2067089,0.1963734,0,0,4.449484,0.5491534,0.4491931,0,0.4491931,2.205003,36.74997,0.1476227,0.2160108,0.5247216,0,1.205055
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6437463,59.8978,46.90424,0.3168276,0.3168276,0,-1,0,0.3168276,203.1851,0,0,0,0.6437463,0.3335027,0.3168276,0,0,4.000291,0.9534271,0.3102436,0,0.3102436,2.499326,41.65535,0.147583,0.3485104,0.5149971,0,1.597173
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.033803,73.16515,50.22839,0.5470305,0.5470305,0,0,0,0.5470305,188.9846,0,0,0,1.033803,0.5758216,0.5470305,0,0,3.690047,1.232646,0.4579818,0,0.4579818,2.933805,48.89666,0.1475244,0.6017335,0.8270427,0,2.26645
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.079668,77.86942,53.05485,0.8947666,0.8947666,0,0,0,0.8947666,120.6647,0,0,0,1.079668,0.9418595,0.8947666,0,0,3.232065,1.64483,0.1378082,0,0.1378082,3.064542,51.0756,0.1475067,0.9842433,0.8637342,0,2.724498
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.202246,84.50352,55.4118,0.7934077,0.7934077,0,0,0,0.7934077,151.5294,0,0,0,1.202246,0.835166,0.7934077,0,0,3.094257,1.768857,0.36708,0,0.36708,3.412785,56.87963,0.1474598,0.8727485,0.9617968,0,2.971103
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9821537,80.82173,57.73119,0.3187753,0.3187753,0,0,0,0.3187753,308.1022,0,0,0,0.9821537,0.3355529,0.3187753,0,0,2.727177,2.099229,0.6466008,0,0.6466008,4.026204,67.10326,0.1473772,0.3506528,0.785723,0,3.081383
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6525393,73.45093,58.94253,0.2844861,0.2844861,0,-1,0,0.2844861,229.3747,0,0,0,0.6525393,0.2994591,0.2844861,0,0,2.080576,2.68117,0.3530802,0,0.3530802,4.361165,72.68594,0.1473321,0.3129347,0.5220314,0,3.333709
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5285096,70.67163,59.1585,0.5067116,0.5067116,0,-1,0,0.5067116,104.3018,0,0,0,0.5285096,0.5333806,0.5067116,0,0,1.727496,2.998942,0,0.00487109,-0.00487109,4.35603,72.60036,0.1473321,0.5573828,0.4228077,0,3.527452
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1533967,62.57559,59.42143,0.9340944,0.9340944,0,-1,0,0.9340944,16.42197,0,0,0,0.1533967,0.9832572,0.9340944,0,0,1.732908,2.994071,0,0.8298606,-0.8298606,3.481281,58.02123,0.1473321,1.027504,0.1227174,0,3.147468
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07009563,59.78344,58.36972,0.6716262,0.6716262,0,-1,0,0.6716262,10.4367,0,0,0,0.07009563,0.706975,0.6716262,0,0,2.654976,2.164211,0,0.6368793,-0.6368793,2.809951,46.83242,0.1473321,0.7387888,0.0560765,0,2.234306
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,56.25692,56.25692,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.362619,1.527331,0,0.162629,-0.162629,2.638525,43.97533,0.1473321,0.1699473,0,0,1.527331
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,54.09716,54.09716,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.543319,1.364702,0,0.9810894,-0.9810894,1.604366,26.73938,0.1473321,1.025238,0,0,1.364702
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,51.91863,51.91863,1.151971,0.3644324,0,-1,0,0.3644324,0,0,0.7875382,0.9027353,0,0.383613,0.3644324,0,0,4.633418,0.383613,0,0.383613,-0.383613,1.200002,20,0.1473321,1.267168,0,0,0.383613
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,50.06875,50.06875,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1473321,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,48.30339,48.30339,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1473321,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,47.19534,47.19534,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1473321,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,46.35022,46.35022,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1473321,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,45.4018,45.4018,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1473321,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,44.68814,44.68814,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1473321,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,44.10595,44.10595,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1473321,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,43.46741,43.46741,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1473321,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,42.9979,42.9979,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1474751,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04540214,43.55768,42.73497,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04540214,0,0,1.452632,1.38,3.679654,1.242,1.425402,0,1.425402,3.861441,64.35722,0.1475628,0,0.03632171,1.7,1.287402
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.228485,46.60929,42.38754,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.228485,0,0,1.452632,1.38,2.254252,2.524862,1.608485,0,1.608485,5.387383,89.78954,0.1476269,0,0.182788,1.7,2.753347
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.497362,53.31332,43.71156,0,0,0,0,0,0,0,0,0,0,0.497362,0,0,0,0,0.6457672,3.972498,0.497362,0,0.497362,5.859222,97.65351,0.1475636,0,0.3978896,0,4.469861
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8013674,63.60432,47.00753,0.2305212,0.2305212,0,-1,0,0.2305212,347.6328,0.4103083,0,0,0.8013674,0.2426539,0.2305212,0,0,0.1484051,4.420125,0.1484051,0,0.1484051,6.000012,100,0.1475447,0.2535733,0.6410939,0,5.221492
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9717228,71.75234,50.41619,0.1461207,0.1461207,0,0,0,0.1461207,665.0136,0.8179116,0,0,0.9717228,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1475447,0.1607328,0.7773783,0,5.525412
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.207852,81.90824,53.27082,0.9873621,0.9873621,0,0,0,0.9873621,122.3312,0.1685235,0,0,1.207852,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1475447,1.086098,0.9662817,0,5.761541
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9749777,78.05919,55.61838,1.023751,1.023751,0,0,0,1.023751,95.23586,0,0,0,0.9749777,1.077632,1.023751,0,0,0,4.553689,0,0.1026545,-0.1026545,5.891805,98.19655,0.1475447,1.126126,0.7799821,0,5.528666
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4465724,67.45158,57.94716,1.31988,1.31988,1.003993,0,0.3301902,1.31988,33.83433,0,0,0,0.4465724,0.3325118,0.3158862,0,0,0.1140606,4.451035,0.1140606,0,0.1140606,6.000012,100,0.1475586,1.451868,0.3572579,1.7,4.897607
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.6919421,74.68478,59.1585,0.514377,0.514377,0,-1,0,0.514377,134.5204,0.1504926,0,0,0.6919421,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1475586,0.5658147,0.5535537,0,5.245631
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.747488,76.3483,59.36509,0.2577443,0.2577443,0,-1,0,0.2577443,290.0115,0.4761782,0,0,0.747488,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1475586,0.2835187,0.5979904,0,5.301177
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.681945,74.97225,59.6374,0.4071953,0.4071953,0,-1,0,0.4071953,167.4737,0.2533184,0,0,0.681945,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1475586,0.4479148,0.545556,0,5.235634
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2882788,64.52934,58.51997,0.6527117,0.6527117,0,-1,0,0.6527117,44.16633,0,1.110223E-16,0,0.2882788,0.687065,0.6527117,0,0,0,4.553689,0,0.3987862,-0.3987862,5.579655,92.99406,0.1475586,0.7179829,0.2306231,0,4.841968
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,56.40716,56.40716,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4430957,4.154903,0,0.1667381,-0.1667381,5.403897,90.06477,0.1475586,0.1742413,0,0,4.154903
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,54.19107,54.19107,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6283603,3.988165,0,0.5815899,-0.5815899,4.790847,79.8473,0.1475586,0.6077614,0,0,3.988165
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,52.05009,52.05009,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.274571,3.406575,0,0.06311589,-0.06311589,4.724318,78.73846,0.1475586,0.06595611,0,0,3.406575
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,50.18143,50.18143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.3447,3.343459,0,0,0,4.724318,78.73846,0.1475586,0,0,0,3.343459
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,48.37851,48.37851,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.3447,3.343459,0,0.0501409,-0.0501409,4.671464,77.85758,0.1475586,0.05239724,0,0,3.343459
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,47.29863,47.29863,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.400412,3.293318,0,0.1239284,-0.1239284,4.540833,75.68039,0.1475586,0.1295052,0,0,3.293318
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,46.42534,46.42534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.53811,3.16939,0,0,0,4.540833,75.68039,0.1475586,0,0,0,3.16939
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,45.44875,45.44875,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.53811,3.16939,0,0.2397405,-0.2397405,4.288124,71.46858,0.1475586,0.2505288,0,0,3.16939
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,44.71631,44.71631,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.804489,2.929649,0,0.1825194,-0.1825194,4.095731,68.26205,0.1475586,0.1907327,0,0,2.929649
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,44.13412,44.13412,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.007288,2.74713,0,0.3192824,-0.3192824,3.759178,62.65285,0.1475586,0.3336501,0,0,2.74713
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,43.49558,43.49558,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.362046,2.427847,0,0.1198817,-0.1198817,3.632812,60.54675,0.1475586,0.1252763,0,0,2.427847
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,42.9979,42.9979,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.495248,2.307966,0,0.2299452,-0.2299452,3.390428,56.50703,0.1475586,0.2402927,0,0,2.307966
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05727921,43.74597,42.7068,0.2104651,0.2104651,0,0,0,0.2104651,27.21554,0,2.775558E-17,0,0.05727921,0.2215422,0.2104651,0,0,2.750743,2.078021,0,0.164263,-0.164263,3.21728,53.62123,0.1475586,0.2315116,0.04582337,0,2.1353
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.360717,49.13424,42.35937,0,0,0,0,0,0,0,0,0,0,0.360717,0,0,0,0,2.933257,1.913758,0.360717,0,0.360717,3.559486,59.32465,0.1475127,0,0.2885736,0,2.274475
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6752423,57.05031,43.68339,0.8347626,0.8347626,0,0,0,0.8347626,80.89034,0,0,0,0.6752423,0.8786974,0.8347626,0,0,2.57254,2.238403,0,0.2034551,-0.2034551,3.345026,55.75032,0.1475127,0.9182388,0.5401938,0,2.913645
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6773949,60.85534,47.09204,0.6643633,0.6643633,0,-1,0,0.6643633,101.9615,0,0,0,0.6773949,0.6993298,0.6643633,0,0,2.798601,2.034948,0,0.02193491,-0.02193491,3.321904,55.36496,0.1475127,0.7307997,0.5419159,0,2.712343
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.020627,73.19748,50.54765,0,0,0,0,0,0,0,0,0,0,1.020627,0,0,0,0,2.822973,2.013013,1.020627,0,1.020627,4.290156,71.50246,0.147383,0,0.8165014,0,3.03364
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8539719,72.24981,53.43045,0.5923498,0.5923498,0,0,0,0.5923498,144.1668,0,0,0,0.8539719,0.6235262,0.5923498,0,0,1.802347,2.931577,0.2304458,0,0.2304458,4.508776,75.14611,0.1473538,0.6515848,0.6831775,0,3.785549
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.237728,86.11512,55.77802,0.3008181,0.3008181,0,0,0,0.3008181,411.454,0,0,0,1.237728,0.3166506,0.3008181,0,0,1.571901,3.138978,0.9210775,0,0.9210775,5.382586,89.70959,0.147237,0.3308999,0.9901825,0,4.376706
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.205061,88.18746,58.15375,0,0,0,0,0,0,0,0.554238,0,0,1.205061,0,0,0,0,0.6508234,3.967948,0.6508234,0,0.6508234,6.000012,100,0.1471546,0,0.9640492,0,5.173009
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.127137,87.24297,59.36509,0,0,0,-1,0,0,0,1.127137,0,0,1.127137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471546,0,0.9017096,0,5.680826
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8390642,79.03855,59.58106,0.6086819,0.6086819,0,-1,0,0.6086819,137.8494,0.1983465,0,0,0.8390642,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1471546,0.66955,0.6712514,0,5.392753
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4330031,69.12425,59.79704,0.5668197,0.5668197,0,-1,0,0.5668197,76.39168,0,0,0,0.4330031,0.5966523,0.5668197,0,0,0,4.553689,0,0.1636493,-0.1636493,5.82751,97.12498,0.1471546,0.6235017,0.3464025,0,4.986692
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2183259,63.24627,58.73594,0,0,0,-1,0,0,0,0.03649338,0,0,0.2183259,0,0,0,0,0.1818325,4.39004,0.1818325,0,0.1818325,6.000012,100,0.1471316,0,0.1746607,0,4.608366
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,56.5668,56.5668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471316,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,54.3507,54.3507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471316,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,52.16277,52.16277,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1471316,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,50.28473,50.28473,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1471316,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,48.46302,48.46302,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1471316,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,47.38314,47.38314,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1471316,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1471316,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,45.5051,45.5051,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1471316,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,44.76327,44.76327,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1471316,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,44.13412,44.13412,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1471316,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,43.49558,43.49558,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1471316,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,42.9979,42.9979,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1471316,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004455479,42.78715,42.7068,0.1618991,0.1618991,0,0,0,0.1618991,2.752011,0,0,0,0.004455479,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1659646,-0.1659646,3.831867,63.86432,0.1471316,0.178089,0.003564384,0,2.667226
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.0376182,43.01049,42.3312,1.129092,1.129092,0,0,0,1.129092,3.331722,0,2.220446E-16,0,0.0376182,1.188518,1.129092,0,0,2.285426,2.496806,0,1.1509,-1.1509,2.618712,43.64511,0.1471316,1.242001,0.03009456,0,2.534424
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008398009,43.86403,43.71156,1.014388,1.014388,0,0,0,1.014388,0.8278892,0,2.220446E-16,0,0.008398009,1.067777,1.014388,0,0,3.564203,1.345906,0,1.059379,-1.059379,1.502029,25.03376,0.1471316,1.115827,0.006718407,0,1.354304
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06713736,48.4507,47.19534,0.8686007,0.3359813,0,-1,0,0.3359813,19.98247,0,0.5326194,0.6705039,0.06713736,0.3536645,0.3359813,0,0,4.741291,0.2865271,0,0.2865271,-0.2865271,1.200002,20,0.1471316,0.9554608,0.05370989,0,0.3536645
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2434169,55.50405,50.73546,0,0,0,0,0,0,0,0,0,0,0.2434169,0,0,0,0,5.059654,0,0.2434169,0,0.2434169,1.430928,23.84875,0.1471009,0,0.1947335,0,0.2434169
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.174693,57.06745,53.60887,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,48.59523,0,0,0,0.174693,0,0,1.340514,1.273489,4.816237,0.2190752,1.448182,0,1.448182,2.804794,46.74646,0.14725,0.3954344,0.1397544,1.7,0.3937682
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.26745,61.45047,55.99399,0.566364,0.566364,1.7,0,0.5202,0.566364,47.22228,0,0,0,0.26745,0,0,1.133636,1.076954,3.368056,1.522439,1.344404,0,1.344404,4.080207,68.00332,0.1474118,0.6230004,0.21396,1.7,1.789889
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.142468,61.27275,58.36972,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,35.60089,0,0,0,0.142468,0,0,1.299819,1.234828,2.023652,2.732402,1.377296,0,1.377296,5.386825,89.78024,0.1475692,0.4401993,0.1139744,1.7,2.87487
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06076678,60.81538,59.58106,0.03698726,0.03698726,0,-1,0,0.03698726,164.2911,0,0,0,0.06076678,0.03893396,0.03698726,0,0,0.6463559,3.971969,0.02183281,0,0.02183281,5.407537,90.12544,0.1475664,0.04068599,0.04861342,0,4.032735
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2279411,64.5493,59.79704,0.572782,0.572782,0,-1,0,0.572782,39.79544,0,0,0,0.2279411,0.6029284,0.572782,0,0,0.624523,3.991618,0,0.3749873,-0.3749873,5.012266,83.5376,0.1475664,0.6300602,0.1823529,0,4.219559
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1242722,62.61598,60.05996,0.5609111,0.5609111,0,-1,0,0.5609111,22.15542,0,1.110223E-16,0,0.1242722,0.5904327,0.5609111,0,0,1.041176,3.616631,0,0.4661605,-0.4661605,4.52089,75.34801,0.1475664,0.6170022,0.09941775,0,3.740903
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.07929028,60.55015,58.94253,0,0,0,-1,0,0,0,0,0,0,0.07929028,0,0,0,0,1.559132,3.15047,0.07929028,0,0.07929028,4.596111,76.6017,0.1475564,0,0.06343222,0,3.229761
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,56.78277,56.78277,1.012185,1.012185,0,-1,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.479841,3.221832,0,1.065458,-1.065458,3.47302,57.88356,0.1475564,1.113403,0,0,3.221832
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,54.56667,54.56667,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.663683,2.156374,0,1.452632,-1.452632,1.941812,32.36347,0.1475564,1.588979,0,0,2.156374
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,52.32241,52.32241,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.277718,0.7037425,0,0.5501739,-0.5501739,1.361878,22.69792,0.1475564,0.5749318,0,0,0.7037425
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,50.38802,50.38802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.889023,0.1535686,0,0,0,1.361878,22.69792,0.1475564,0,0,0,0.1535686
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,48.56631,48.56631,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0.01179239,0,0.1508924,0.1433477,0,0,4.889023,0.1535686,0,0.1508924,-0.1508924,1.202823,20.04702,0.1475564,0.1576825,0,0,0.1535686
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,47.45826,47.45826,0.1711102,0.002542389,0,-1,0,0.002542389,0,0,0.1685678,0.1856788,0,0.002676199,0.002542389,0,0,5.056681,0.002676199,0,0.002676199,-0.002676199,1.200002,20,0.1475564,0.1882212,0,0,0.002676199
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,46.53802,46.53802,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475564,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,45.56144,45.56144,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475564,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,44.79144,44.79144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475564,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,44.18107,44.18107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475564,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,43.52375,43.52375,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475564,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,42.9979,42.9979,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1476602,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01850266,43.01276,42.67863,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.085897,0,0,0,0.01850266,0,0,1.438881,1.366937,3.679654,1.242,1.385439,0,1.385439,3.823528,63.72535,0.1478158,0.2872314,0.01480213,1.7,1.260503
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1815282,45.64586,42.31241,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,26.41652,0,0,0,0.1815282,0,0,1.012823,0.9621819,2.294215,2.488895,1.14371,0,1.14371,4.908547,81.80895,0.1479784,0.7558946,0.1452226,1.7,2.670424
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4369555,52.07838,43.71156,0,0,0,0,0,0,0,0,0,0,0.4369555,0,0,0,0,1.150505,3.518234,0.4369555,0,0.4369555,5.32308,88.71781,0.1479232,0,0.3495644,0,3.95519
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5195704,57.59374,47.27046,0.5504161,0.5504161,0,-1,0,0.5504161,94.39592,0,1.110223E-16,0,0.5195704,0.5793854,0.5504161,0,0,0.7135495,3.911494,0,0.05981504,-0.05981504,5.260029,87.66698,0.1479232,0.6054577,0.4156563,0,4.431065
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8150384,68.28998,50.83875,0.4990541,0.4990541,0,0,0,0.4990541,163.3167,0,0,0,0.8150384,0.5253201,0.4990541,0,0,0.7800106,3.851679,0.2897183,0,0.2897183,5.53488,92.24781,0.1478867,0.5489595,0.6520308,0,4.666718
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4912435,63.93814,53.74033,0.8411168,0.8411168,0,0,0,0.8411168,58.40371,0,1.110223E-16,0,0.4912435,0.8853861,0.8411168,0,0,0.4902923,4.112426,0,0.3941427,-0.3941427,5.119417,85.32345,0.1478867,0.9252285,0.3929948,0,4.603669
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8802092,76.0513,56.09728,1.195866,1.195866,0,0,0,1.195866,73.60432,0,0,0,0.8802092,1.258807,1.195866,0,0,0.9282286,3.718283,0,0.3785974,-0.3785974,4.72034,78.67218,0.1478867,1.315453,0.7041674,0,4.598493
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7660953,75.86241,58.51997,0.9896914,0.9896914,0,0,0,0.9896914,77.40749,0,1.110223E-16,0,0.7660953,1.04178,0.9896914,0,0,1.348892,3.339686,0,0.2756852,-0.2756852,4.429743,73.8289,0.1478867,1.088661,0.6128762,0,4.105781
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5633662,72.14641,59.7407,0.08790817,0.08790817,0,-1,0,0.08790817,640.8576,0,0,0,0.5633662,0.09253491,0.08790817,0,0,1.655209,3.064001,0.4708313,0,0.4708313,4.876412,81.27338,0.1478273,0.09669898,0.450693,0,3.627367
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3023053,66.38896,60.00362,0.4173075,0.4173075,0,-1,0,0.4173075,72.44184,0,0,0,0.3023053,0.4392711,0.4173075,0,0,1.184378,3.487749,0,0.1369658,-0.1369658,4.732038,78.86713,0.1478273,0.4590383,0.2418442,0,3.790054
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2756302,66.02651,60.2196,0.5585933,0.5585933,0,-1,0,0.5585933,49.34363,0,1.110223E-16,0,0.2756302,0.5879929,0.5585933,0,0,1.336562,3.350783,0,0.3123627,-0.3123627,4.402779,73.37949,0.1478273,0.6144525,0.2205041,0,3.626413
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1392459,61.95296,59.10216,0.4055281,0.4055281,0,-1,0,0.4055281,34.33692,0,0,0,0.1392459,0.4268716,0.4055281,0,0,1.683632,3.03842,0,0.2876258,-0.2876258,4.099594,68.32643,0.1478273,0.4460809,0.1113967,0,3.177666
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,56.94241,56.94241,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,2.003216,2.750794,0,0.6674077,-0.6674077,3.396085,56.6013,0.1478273,0.697441,0,0,2.750794
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,54.71692,54.71692,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.74478,2.083387,0,1.070481,-1.070481,2.267698,37.7949,0.1478273,1.118653,0,0,2.083387
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,52.4257,52.4257,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.934204,1.012905,0,0.7188538,-0.7188538,1.50996,25.16595,0.1478273,0.7512022,0,0,1.012905
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,50.49131,50.49131,0.4921758,0.2793489,0,-1,0,0.2793489,0,0,0.2128268,0.2620444,0,0.2940515,0.2793489,0,0,4.732931,0.2940515,0,0.2940515,-0.2940515,1.200002,20,0.1478273,0.5413933,0,0,0.2940515
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,48.62265,48.62265,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1478273,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,47.48643,47.48643,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1478273,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,46.53802,46.53802,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1478273,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,45.56144,45.56144,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1478273,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,44.76327,44.76327,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1478273,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,44.1529,44.1529,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1478273,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,43.49558,43.49558,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1478273,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,42.94156,42.94156,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1479665,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003283395,42.68146,42.62229,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.396053,2.220446E-16,0,0,0.003283395,0,0,1.452632,1.38,3.679654,1.242,1.383283,0,1.383283,3.821483,63.69126,0.1480732,0.06693291,0.002626716,1.7,1.245283
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03399427,42.86938,42.25607,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,79.29355,2.220446E-16,0,0,0.03399427,0,0,1.452632,1.38,2.296371,2.486955,1.413994,0,1.413994,5.162916,86.04842,0.1481712,0.04715856,0.02719541,1.7,2.520949
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07066152,44.97541,43.68339,0,0,0,0,0,0,0,0,0,0,0.07066152,0,0,0,0,0.8823767,3.75955,0.07066152,0,0.07066152,5.229951,87.16568,0.1481623,0,0.05652922,0,3.830211
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1474127,50.11322,47.3268,0.9264085,0.9264085,0,-1,0,0.9264085,15.91228,0,0,0,0.1474127,0.9751668,0.9264085,0,0,0.8117152,3.823145,0,0.8277541,-0.8277541,4.357422,72.62355,0.1481623,1.019049,0.1179301,0,3.970558
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1139442,53.19641,50.99838,0.4678566,0.4678566,0,0,0,0.4678566,24.35452,0,5.551115E-17,0,0.1139442,0.4924806,0.4678566,0,0,1.731442,2.995391,0,0.3785364,-0.3785364,3.95841,65.97336,0.1481623,0.5146422,0.09115536,0,3.109335
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1805432,57.51337,53.92814,0,0,0,0,0,0,0,0,0,0,0.1805432,0,0,0,0,2.152038,2.616855,0.1805432,0,0.1805432,4.129688,68.828,0.1481396,0,0.1444346,0,2.797398
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.08857193,58.0694,56.30387,0.7945297,0.7945297,0,0,0,0.7945297,11.14772,0,0,0,0.08857193,0.8363471,0.7945297,0,0,1.971495,2.779344,0,0.7477751,-0.7477751,3.341464,55.69095,0.1481396,0.8739827,0.07085754,0,2.867916
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1664378,62.14808,58.73594,0.7184041,0.7184041,0,0,0,0.7184041,23.16771,0,0,0,0.1664378,0.7562149,0.7184041,0,0,2.802356,2.031569,0,0.5897771,-0.5897771,2.719784,45.32964,0.1481396,0.7902445,0.1331502,0,2.198006
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.31203,66.54538,59.94728,0.2504763,0.2504763,0,-1,0,0.2504763,124.5747,0,0,0,0.31203,0.2636593,0.2504763,0,0,3.457664,1.441791,0.04837077,0,0.04837077,2.765672,46.09445,0.1481335,0.275524,0.249624,0,1.753821
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1787208,63.87162,60.16326,0,0,0,-1,0,0,0,0,0,0,0.1787208,0,0,0,0,3.409293,1.485325,0.1787208,0,0.1787208,2.935222,48.92027,0.148111,0,0.1429767,0,1.664046
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1139033,62.77148,60.42618,0,0,0,-1,0,0,0,0,0,0,0.1139033,0,0,0,0,3.230572,1.646174,0.1139033,0,0.1139033,3.04328,50.72123,0.1480967,0,0.0911226,0,1.760077
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.0507121,60.28814,59.2618,0.8197495,0.8197495,0,-1,0,0.8197495,6.186292,0,1.110223E-16,0,0.0507121,0.8628942,0.8197495,0,0,3.116669,1.748687,0,0.8121821,-0.8121821,2.187165,36.45267,0.1480967,0.9017245,0.04056968,0,1.799399
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,57.10204,57.10204,1.166688,0.8896794,0,-1,0,0.8896794,0,0,0.2770085,0.3936773,0,0.9365047,0.8896794,0,0,4.019094,0.9365047,0,0.9365047,-0.9365047,1.200002,20,0.1480967,1.283357,0,0,0.9365047
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,54.87655,54.87655,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480967,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,52.55716,52.55716,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480967,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,50.60399,50.60399,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480967,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,48.69778,48.69778,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480967,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,47.54277,47.54277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480967,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,46.58497,46.58497,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480967,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,45.58022,45.58022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480967,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,44.76327,44.76327,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480967,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,44.13412,44.13412,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480967,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,43.44863,43.44863,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480967,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,42.89461,42.89461,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1482316,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06888248,43.79725,42.54717,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,34.17631,2.220446E-16,0,0,0.06888248,0,0,1.452632,1.38,3.679654,1.242,1.448882,0,1.448882,3.883716,64.72847,0.1483655,0.2217054,0.05510599,1.7,1.310882
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.408097,49.88326,42.18095,1.019758,1.019758,1.7,0,0.5202,1.019758,40.019,0,0,0,0.408097,0,0,0.6802419,0.6462299,2.230772,2.545994,1.054327,0,1.054327,4.883938,81.39881,0.1485073,1.121734,0.3264776,1.7,2.954091
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7325029,58.30837,43.68339,0.7169708,0.7169708,0,0,0,0.7169708,102.1664,0,0,0,0.7325029,0.7547061,0.7169708,0,0,1.176445,3.494888,0,0.02220321,-0.02220321,4.860534,81.00874,0.1485073,0.7886679,0.5860023,0,4.227391
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8424418,65.02474,47.40192,1.007457,1.007457,0,-1,0,1.007457,83.62065,0,0,0,0.8424418,1.060481,1.007457,0,0,1.201115,3.472685,0,0.2180388,-0.2180388,4.630701,77.17819,0.1485073,1.108202,0.6739534,0,4.315127
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9182413,71.24508,51.15802,0.8087259,0.8087259,0,0,0,0.8087259,113.5417,0,0,0,0.9182413,0.8512904,0.8087259,0,0,1.443381,3.254646,0.06695089,0,0.06695089,4.694216,78.23678,0.1484989,0.8895985,0.734593,0,4.172888
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.084891,79.30708,54.09716,1.074576,1.074576,0,0,0,1.074576,100.9599,0,0,0,1.084891,1.131132,1.074576,0,0,1.37643,3.314902,0,0.0462413,-0.0462413,4.645473,77.4244,0.1484989,1.182033,0.8679128,0,4.399793
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.128899,83.65402,56.51984,0.8982279,0.8982279,0,0,0,0.8982279,125.6807,0,0,0,1.128899,0.9455031,0.8982279,0,0,1.427809,3.268661,0.1833961,0,0.1833961,4.819458,80.32414,0.1484758,0.9880507,0.9031193,0,4.39756
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.164382,87.8933,58.94253,0.2791929,0.2791929,0,0,0,0.2791929,417.053,0,0,0,1.164382,0.2938872,0.2791929,0,0,1.244413,3.433717,0.8704949,0,0.8704949,5.645282,94.08785,0.1483665,0.3071121,0.9315057,0,4.598099
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.031402,85.27413,60.16326,0.8893645,0.8893645,0,-1,0,0.8893645,115.9707,0,0,0,1.031402,0.9361732,0.8893645,0,0,0.373918,4.217163,0.09522906,0,0.09522906,5.735624,95.59355,0.1483546,0.978301,0.8251218,0,5.248565
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8166883,79.35435,60.36984,0.2393493,0.2393493,0,-1,0,0.2393493,341.2118,0.2860526,0,0,0.8166883,0.2519467,0.2393493,0,0,0.278689,4.302869,0.278689,0,0.278689,6.000012,100,0.1483196,0.2632843,0.6533506,0,5.119557
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5063046,71.74948,60.63277,0.6929141,0.6929141,0,-1,0,0.6929141,73.06888,0,0,0,0.5063046,0.7293833,0.6929141,0,0,0,4.553689,0,0.2230787,-0.2230787,5.764866,96.08092,0.1483196,0.7622055,0.4050437,0,5.059994
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2481337,64.65488,59.47777,0.9894905,0.9894905,0,-1,0,0.9894905,25.07692,0,1.110223E-16,0,0.2481337,1.041569,0.9894905,0,0,0.2478653,4.33061,0,0.7934352,-0.7934352,4.928512,82.14171,0.1483196,1.08844,0.198507,0,4.578744
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,57.25229,57.25229,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.12946,3.537175,0,1.452632,-1.452632,3.397304,56.62162,0.1483196,1.865133,0,0,3.537175
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,54.98923,54.98923,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.743495,2.084543,0,0.4334193,-0.4334193,2.94044,49.00724,0.1483196,0.4529231,0,0,2.084543
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,52.68863,52.68863,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.225072,1.651124,0,0.1092552,-0.1092552,2.825275,47.08782,0.1483196,0.1141717,0,0,1.651124
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,50.70729,50.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.346467,1.541869,0,0,0,2.825275,47.08782,0.1483196,0,0,0,1.541869
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,48.78229,48.78229,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.346467,1.541869,0,0.03413615,-0.03413615,2.789292,46.48811,0.1483196,0.03567228,0,0,1.541869
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,47.6179,47.6179,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.384396,1.507733,0,0.2305921,-0.2305921,2.546227,42.43703,0.1483196,0.2409688,0,0,1.507733
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,46.64131,46.64131,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.640609,1.277141,0,0.007213458,-0.007213458,2.538623,42.3103,0.1483196,0.007538064,0,0,1.277141
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,45.60839,45.60839,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.648624,1.269927,0,0.1111863,-0.1111863,2.421422,40.35696,0.1483196,0.1161896,0,0,1.269927
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,44.79144,44.79144,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.772165,1.158741,0,0.1055673,-0.1055673,2.310145,38.50234,0.1483196,0.1103178,0,0,1.158741
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,44.13412,44.13412,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.889462,1.053174,0,0.07149263,-0.07149263,2.234785,37.24634,0.1483196,0.0747098,0,0,1.053174
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,43.44863,43.44863,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.968898,0.981681,0,0.03297625,-0.03297625,2.200025,36.66701,0.1483196,0.03446018,0,0,0.981681
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,42.86644,42.86644,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,4.005538,0.9487047,0,0.04388295,-0.04388295,2.153768,35.89606,0.1483196,0.04585769,0,0,0.9487047
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.0411557,43.26337,42.519,0.03944871,0.03944871,0,0,0,0.03944871,104.3271,0,0,0,0.0411557,0.04152495,0.03944871,0,0,4.054297,0.9048218,0,0.0003692547,-0.0003692547,2.153379,35.88958,0.1483196,0.04339358,0.03292456,0,0.9459774
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3903184,49.47159,42.12461,0.8051004,0.8051004,0,0,0,0.8051004,48.48071,0,0,0,0.3903184,0.8474741,0.8051004,0,0,4.054707,0.9044525,0,0.4571557,-0.4571557,1.671495,27.85819,0.1483196,0.8856104,0.3122547,0,1.294771
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7262971,58.17088,43.68339,0.4512161,0.4512161,0,0,0,0.4512161,160.9644,0,0,0,0.7262971,0.4749643,0.4512161,0,0,4.562658,0.4472968,0.2513328,0,0.2513328,1.90993,31.8321,0.1482881,0.4963377,0.5810377,0,1.173594
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.009787,69.25926,47.48643,0.3943109,0.3943109,0,-1,0,0.3943109,256.089,0,0,0,1.009787,0.4150641,0.3943109,0,0,4.311325,0.6734964,0.5947228,0,0.5947228,2.474133,41.23548,0.1482137,0.433742,0.8078296,0,1.683283
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9347533,71.85799,51.31765,0.1590871,0.1590871,0,0,0,0.1590871,587.5733,0,0,0,0.9347533,0.1674601,0.1590871,0,0,3.716602,1.208747,0.7672932,0,0.7672932,3.202052,53.36742,0.1481176,0.1749958,0.7478027,0,2.1435
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.058178,78.78551,54.29436,0.5411656,0.5411656,0,0,0,0.5411656,195.5368,0,0,0,1.058178,0.569648,0.5411656,0,0,2.949309,1.899311,0.4885298,0,0.4885298,3.665512,61.09174,0.1480566,0.5952822,0.8465422,0,2.957489
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.287801,88.98384,56.67948,0.1869677,0.1869677,0,0,0,0.1869677,688.7827,0,0,0,1.287801,0.1968081,0.1869677,0,0,2.460779,2.338988,1.090993,0,1.090993,4.700519,78.34183,0.1479204,0.2056645,1.030241,0,3.626789
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.938594,81.24033,59.10216,0.8447171,0.8447171,0,0,0,0.8447171,111.1134,0,0,0,0.938594,0.8891759,0.8447171,0,0,1.369786,3.320882,0.04941808,0,0.04941808,4.747401,79.12319,0.1479143,0.9291888,0.7508752,0,4.259476
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.034842,85.57873,60.32289,1.297942,1.297942,0,-1,0,1.297942,79.72946,0,2.220446E-16,0.04773593,1.034842,1.366254,1.297942,0,0,1.320368,3.365358,0,0.3314125,-0.3314125,4.398061,73.30088,0.1479143,1.427736,0.8278735,0,4.4002
