Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8053991,79.30011,60.58582,0.3802092,0.3802092,0,-1,0,0.3802092,211.8305,0,0,0,0.8053991,0.4002202,0.3802092,0,0,1.688604,3.033945,0.4051788,0,0.4051788,4.782448,79.70731,0.1478638,0.4182302,0.6443193,0,3.839344
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5457554,72.87502,60.7924,0.4304055,0.4304055,0,-1,0,0.4304055,126.8003,0,0,0,0.5457554,0.4530584,0.4304055,0,0,1.283425,3.398606,0.09269699,0,0.09269699,4.870388,81.17297,0.1478522,0.473446,0.4366043,0,3.944362
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2119487,64.04044,59.6374,0.4228191,0.4228191,0,-1,0,0.4228191,50.12751,0,0,0,0.2119487,0.4450728,0.4228191,0,0,1.190728,3.482033,0,0.2331241,-0.2331241,4.624654,77.07741,0.1478522,0.4651011,0.169559,0,3.693982
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,57.41192,57.41192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.449755,3.248909,0,0,0,4.624654,77.07741,0.1478522,0,0,0,3.248909
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,55.13948,55.13948,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,1.449755,3.248909,0,0.245713,-0.245713,4.365649,72.76067,0.1478522,0.2567701,0,0,3.248909
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,52.79192,52.79192,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.722769,3.003196,0,1.334353,-1.334353,2.959117,49.31852,0.1478522,1.394399,0,0,3.003196
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,50.81058,50.81058,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,3.205384,1.668843,0,0.5813116,-0.5813116,2.346361,39.10594,0.1478522,0.6074706,0,0,1.668843
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,48.85741,48.85741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851286,1.087531,0,0,0,2.346361,39.10594,0.1478522,0,0,0,1.087531
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,47.64607,47.64607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851286,1.087531,0,0,0,2.346361,39.10594,0.1478522,0,0,0,1.087531
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,46.66948,46.66948,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.851286,1.087531,0,0.2294382,-0.2294382,2.104512,35.07513,0.1478522,0.2397629,0,0,1.087531
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,45.60839,45.60839,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,4.106217,0.8580932,0,0.06631761,-0.06631761,2.034607,33.91005,0.1478522,0.0693019,0,0,0.8580932
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,44.79144,44.79144,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,4.179904,0.7917756,0,0.08241704,-0.08241704,1.947732,32.46214,0.1478522,0.08612581,0,0,0.7917756
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,44.13412,44.13412,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,4.271478,0.7093585,0,0.1901231,-0.1901231,1.747325,29.12202,0.1478522,0.1986786,0,0,0.7093585
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,43.39229,43.39229,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.482726,0.5192354,0,0.02051301,-0.02051301,1.725702,28.76164,0.1478522,0.0214361,0,0,0.5192354
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,42.78193,42.78193,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.505518,0.4987224,0,0.14656,-0.14656,1.571214,26.18685,0.1478522,0.1531552,0,0,0.4987224
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08270715,43.94627,42.44388,0.2930408,0.2930408,0,0,0,0.2930408,28.22377,0,0,0,0.08270715,0.308464,0.2930408,0,0,4.668363,0.3521624,0,0.2257568,-0.2257568,1.333246,22.22071,0.1478522,0.3223449,0.06616572,0,0.4348696
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.3983093,49.54088,42.0401,0.805893,0.805893,1.7,0,0.5202,0.805893,49.42459,0,0,0,0.3983093,0,0,0.894107,0.8494017,4.919204,0.1264056,1.247711,0,1.247711,2.516928,41.94872,0.1480218,0.8864823,0.3186475,1.7,0.5247149
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7657326,58.98649,43.62705,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,177.281,0,0,0,0.7657326,0,0,1.268068,1.204665,3.671493,1.249345,1.970398,0,1.970398,4.386211,73.10338,0.1481017,0.4751247,0.6125861,1.7,2.015078
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.885112,66.21514,47.54277,0.7619374,0.7619374,0,-1,0,0.7619374,116.166,0,0,0,0.885112,0.8020393,0.7619374,0,0,1.701095,3.022703,0.08307274,0,0.08307274,4.465021,74.41687,0.1480914,0.8381311,0.7080896,0,3.907815
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8766232,70.49252,51.42094,0,0,0,0,0,0,0,0,0,0,0.8766232,0,0,0,0,1.618022,3.097469,0.8766232,0,0.8766232,5.296659,88.27747,0.1479824,0,0.7012986,0,3.974092
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7524574,70.81595,54.40704,0,0,0,0,0,0,0,0.01105824,0,0,0.7524574,0,0,0,0,0.7413992,3.88643,0.7413992,0,0.7413992,6.000012,100,0.1478903,0,0.6019659,0,4.638887
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9302233,78.27579,56.82972,0.2418135,0.2418135,0,0,0,0.2418135,384.6863,0.6756828,0,0,0.9302233,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1478903,0.2659948,0.7441787,0,5.483912
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9381529,81.42056,59.2618,1.401488,1.401488,0.5102428,0,0.1953963,1.401488,66.93977,2.220446E-16,0,0,0.9381529,0.9381529,0.8912452,0,0,0,4.553689,0,0,0,6.000012,100,0.1478903,1.541637,0.7505223,1.7,5.491842
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9085066,82.10221,60.52948,0.4464823,0.4464823,0,-1,0,0.4464823,203.481,0.4385252,0,0,0.9085066,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1478903,0.4911305,0.7268053,0,5.462195
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7169218,77.13074,60.74545,0.08985986,0.08985986,0,-1,0,0.08985986,797.8221,0.6223325,0,0,0.7169218,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1478903,0.09884585,0.5735375,0,5.270611
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4874543,71.6468,60.95204,0.7562687,0.7562687,0,-1,0,0.7562687,64.45518,0,0,0,0.4874543,0.7960723,0.7562687,0,0,0,4.553689,0,0.3086179,-0.3086179,5.6747,94.57815,0.1478903,0.8318955,0.3899635,0,5.041143
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.167417,63.25589,59.79704,0.537777,0.537777,0,-1,0,0.537777,31.13132,0,1.110223E-16,0,0.167417,0.566081,0.537777,0,0,0.3429088,4.245071,0,0.398664,-0.398664,5.254471,87.57435,0.1478903,0.5915547,0.1339336,0,4.412488
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,57.5246,57.5246,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7858688,3.846407,0,0.3297987,-0.3297987,4.906833,81.78039,0.1478903,0.3446397,0,0,3.846407
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,55.25216,55.25216,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.152312,3.516608,0,0.6462353,-0.6462353,4.225641,70.42722,0.1478903,0.6753159,0,0,3.516608
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,52.87643,52.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.870351,2.870373,0,0,0,4.225641,70.42722,0.1478903,0,0,0,2.870373
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,50.86692,50.86692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.870351,2.870373,0,0,0,4.225641,70.42722,0.1478903,0,0,0,2.870373
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,48.91375,48.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.870351,2.870373,0,0,0,4.225641,70.42722,0.1478903,0,0,0,2.870373
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,47.67424,47.67424,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.870351,2.870373,0,0.1711774,-0.1711774,4.045205,67.41994,0.1478903,0.1788803,0,0,2.870373
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,46.66948,46.66948,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.060548,2.699196,0,0.1297804,-0.1297804,3.908404,65.13994,0.1478903,0.1356205,0,0,2.699196
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,45.63656,45.63656,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.204749,2.569415,0,0.1104673,-0.1104673,3.791961,63.19923,0.1478903,0.1154383,0,0,2.569415
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,44.79144,44.79144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.32749,2.458948,0,0,0,3.791961,63.19923,0.1478903,0,0,0,2.458948
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,44.13412,44.13412,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.32749,2.458948,0,0.1706555,-0.1706555,3.612074,60.20112,0.1478903,0.178335,0,0,2.458948
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,43.39229,43.39229,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.517107,2.288292,0,0.2986204,-0.2986204,3.297301,54.95491,0.1478903,0.3120583,0,0,2.288292
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,42.75376,42.75376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.848908,1.989672,0,0,0,3.297301,54.95491,0.1478903,0,0,0,1.989672
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05251317,43.33777,42.38754,0.01856448,0.01856448,0,0,0,0.01856448,282.8691,0,0,0,0.05251317,0.01954155,0.01856448,0,0,2.848908,1.989672,0.03297161,0,0.03297161,3.328581,55.47623,0.1478862,0.02042092,0.04201053,0,2.042185
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3412702,48.37106,41.99314,0.2731199,0.2731199,0,0,0,0.2731199,124.9526,0,0,0,0.3412702,0.2874946,0.2731199,0,0,2.815936,2.019346,0.05377566,0,0.05377566,3.379596,56.3265,0.1478796,0.3004318,0.2730162,0,2.360617
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6635758,56.68349,43.58009,0,0,0,0,0,0,0,0,0,0,0.6635758,0,0,0,0,2.76216,2.067744,0.6635758,0,0.6635758,4.00912,66.81853,0.1477973,0,0.5308607,0,2.73132
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9025649,66.66293,47.56156,0.634733,0.634733,0,-1,0,0.634733,142.196,0,0,0,0.9025649,0.6681399,0.634733,0,0,2.098585,2.664963,0.2344249,0,0.2344249,4.231515,70.52511,0.1477682,0.6982062,0.7220519,0,3.567528
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,0.9979793,73.76478,51.52424,0,0,0,0,0,0,0,0,0,0,0.9979793,0,0,0,0,1.86416,2.875945,0.9979793,0,0.9979793,5.178281,86.30451,0.1476447,0,0.7983835,0,3.873924
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.297817,86.46618,54.56667,0.1352802,0.1352802,0,0,0,0.1352802,959.355,0.2892366,0,0,1.297817,0.1424002,0.1352802,0,0,0.8661803,3.774127,0.8661803,0,0.8661803,6.000012,100,0.1475376,0.1488082,1.038254,0,5.071944
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.327224,90.77541,56.98936,0,0,0,0,0,0,0,1.327224,0,0,1.327224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475376,0,1.061779,0,5.880912
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.279521,92.52618,59.47777,0.9975058,0.9975058,0,0,0,0.9975058,128.272,0.229515,0,0,1.279521,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1475376,1.097256,1.023617,0,5.83321
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.111914,88.46349,60.68911,0,0,0,-1,0,0,0,1.111914,0,0,1.111914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1475376,0,0.8895314,0,5.665603
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9353879,83.33093,60.90509,0.5525957,0.5525957,0,-1,0,0.5525957,169.2717,0.3537083,0,0,0.9353879,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1475376,0.6078553,0.7483103,0,5.489077
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.5994243,74.6109,61.16801,0.5903041,0.5903041,0,-1,0,0.5903041,101.545,0,0,0,0.5994243,0.6213727,0.5903041,0,0,0,4.553689,0,0.02194835,-0.02194835,5.976876,99.61441,0.1475376,0.6493344,0.4795395,0,5.153113
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2416392,65.00123,59.94728,0.08458395,0.08458395,0,-1,0,0.08458395,285.6797,0.1282164,0,0,0.2416392,0.08903574,0.08458395,0,0,0.02438706,4.531741,0.02438706,0,0.02438706,6.000012,100,0.1475346,0.09304235,0.1933114,0,4.77338
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,57.68423,57.68423,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1475346,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,55.35545,55.35545,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1475346,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,53.0079,53.0079,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1475346,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1475346,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,48.9607,48.9607,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1475346,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,47.72119,47.72119,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1475346,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,46.71644,46.71644,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1475346,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,45.66473,45.66473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1475346,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,44.79144,44.79144,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1475346,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,44.10595,44.10595,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1475346,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,43.33595,43.33595,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1475346,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,42.7068,42.7068,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1475346,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01875556,42.66915,42.3312,0.1855711,0.1855711,0,0,0,0.1855711,10.10694,0,2.775558E-17,0,0.01875556,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1765824,-0.1765824,3.41416,56.90255,0.1475346,0.2041282,0.01500445,0,2.295872
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.2994917,47.50253,41.93681,0.7222613,0.7222613,0,0,0,0.7222613,41.46584,0,0,0,0.2994917,0.760275,0.7222613,0,0,2.725728,2.100534,0,0.4607833,-0.4607833,2.928451,48.80742,0.1475346,0.7944874,0.2395934,0,2.400026
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6278057,55.91283,43.58009,0,0,0,0,0,0,0,0,0,0,0.6278057,0,0,0,0,3.237709,1.639751,0.6278057,0,0.6278057,3.52404,58.73388,0.1474571,0,0.5022445,0,2.267556
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.026869,69.88841,47.64607,0,0,0,-1,0,0,0,0,0,0,1.026869,0,0,0,0,2.609904,2.204776,1.026869,0,1.026869,4.498214,74.97008,0.1473305,0,0.8214954,0,3.231645
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.980214,73.44928,51.6557,0.4786741,0.4786741,0,0,0,0.4786741,204.7769,0,0,0,0.980214,0.5038674,0.4786741,0,0,1.583034,3.128958,0.4763466,0,0.4763466,4.950116,82.50176,0.1472719,0.5265415,0.7841712,0,4.109172
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.255516,85.28735,54.71692,0.6646158,0.6646158,0,0,0,0.6646158,188.9085,0,0,0,1.255516,0.6995955,0.6646158,0,0,1.106688,3.55767,0.5559202,0,0.5559202,5.477508,91.29162,0.1472035,0.7310773,1.004413,0,4.813186
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.259753,88.66878,57.14899,0.7760049,0.7760049,0,0,0,0.7760049,162.3383,0,0,0,1.259753,0.8168472,0.7760049,0,0,0.5507677,4.057998,0.4429057,0,0.4429057,5.897685,98.29456,0.147149,0.8536053,1.007802,0,5.317751
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.061309,85.45792,59.58106,0.4450492,0.4450492,0,0,0,0.4450492,238.4702,0.4849747,0,0,1.061309,0.4684728,0.4450492,0,0,0.1078619,4.456613,0.1078619,0,0.1078619,6.000012,100,0.1471358,0.4895541,0.8490476,0,5.517923
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.7916717,79.23486,60.84874,0,0,0,-1,0,0,0,0.7916717,0,0,0.7916717,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471358,0,0.6333374,0,5.345361
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.626978,75.1861,61.06472,0.9741681,0.9741681,0,-1,0,0.9741681,64.36035,0,1.110223E-16,0,0.626978,1.02544,0.9741681,0,0,0,4.553689,0,0.3984621,-0.3984621,5.579996,92.99975,0.1471358,1.071585,0.5015824,0,5.180667
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2696345,66.99108,61.27131,0,0,0,-1,0,0,0,0,0,0,0.2696345,0,0,0,0,0.4427357,4.155227,0.2696345,0,0.2696345,5.835794,97.26304,0.1471027,0,0.2157076,0,4.424861
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1932999,64.07661,60.05996,0.4833294,0.4833294,0,-1,0,0.4833294,39.9934,0,0,0,0.1932999,0.5087678,0.4833294,0,0,0.1731012,4.397898,0,0.3154679,-0.3154679,5.503262,91.72084,0.1471027,0.5316623,0.1546399,0,4.591198
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,57.78753,57.78753,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.5236211,4.08243,0,1.241977,-1.241977,4.194103,69.90157,0.1471027,1.297866,0,0,4.08243
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,55.45875,55.45875,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.903595,2.840453,0,1.02814,-1.02814,3.110348,51.83904,0.1471027,1.074406,0,0,2.840453
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,53.08302,53.08302,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.045973,1.812313,0,1.163397,-1.163397,1.88402,31.40028,0.1471027,1.21575,0,0,1.812313
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,51.02655,51.02655,0.9208012,0.6164706,0,-1,0,0.6164706,0,0,0.3043307,0.3964108,0,0.6489164,0.6164706,0,0,4.338636,0.6489164,0,0.6489164,-0.6489164,1.200002,20,0.1471027,1.012881,0,0,0.6489164
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,49.01704,49.01704,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471027,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,47.74936,47.74936,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471027,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,46.71644,46.71644,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471027,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,45.63656,45.63656,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471027,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,44.76327,44.76327,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471027,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,44.04961,44.04961,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471027,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,43.31717,43.31717,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1471027,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,42.65046,42.65046,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.147206,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02685028,42.7401,42.25607,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.43278,0,0,0,0.02685028,0,0,1.452632,1.38,3.679654,1.242,1.40685,0,1.40685,3.843841,64.06388,0.147328,0.151987,0.02148022,1.7,1.26885
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1743604,45.0226,41.83351,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,29.47984,0,0,0,0.1743604,0,0,1.108544,1.053116,2.272804,2.508165,1.227477,0,1.227477,5.008327,83.47195,0.1474991,0.6506021,0.1394884,1.7,2.682526
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.4982022,53.09994,43.49558,0.5508182,0.5508182,0,0,0,0.5508182,90.44766,0,0,0,0.4982022,0.5798087,0.5508182,0,0,1.045327,3.612894,0,0.08160644,-0.08160644,4.922307,82.03828,0.1474991,0.6059,0.3985617,0,4.111096
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.035783,70.15279,47.67424,0.4344673,0.4344673,0,-1,0,0.4344673,238.403,0,0,0,1.035783,0.457334,0.4344673,0,0,1.136001,3.531288,0.5784489,0,0.5784489,5.471072,91.18434,0.1474282,0.4779141,0.8286263,0,4.567071
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9399157,72.49026,51.74021,0.6048128,0.6048128,0,0,0,0.6048128,155.4061,0,0,0,0.9399157,0.636645,0.6048128,0,0,0.5575522,4.051892,0.3032706,0,0.3032706,5.758779,95.97946,0.147391,0.6652941,0.7519325,0,4.991807
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.030216,78.64867,54.8296,0.534978,0.534978,0,0,0,0.534978,192.5717,0.2127997,0,0,1.030216,0.5631347,0.534978,0,0,0.2542816,4.324835,0.2542816,0,0.2542816,6.000012,100,0.1473598,0.5884758,0.8241729,0,5.355052
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.064229,82.69675,57.30862,0.4765639,0.4765639,0,0,0,0.4765639,223.3129,0.5625824,0,0,1.064229,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1473598,0.5242203,0.8513829,0,5.617918
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.189966,89.78767,59.7407,0.2901636,0.2901636,0,0,0,0.2901636,410.102,0.8845311,0,0,1.189966,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1473598,0.3191799,0.9519732,0,5.743655
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6313744,75.17081,60.95204,0.5499987,0.5499987,0,-1,0,0.5499987,114.7956,0.05242835,0,0,0.6313744,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1473598,0.6049986,0.5050995,0,5.185063
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6390724,75.6073,61.16801,0.2175288,0.2175288,0,-1,0,0.2175288,293.7875,0.4100947,0,0,0.6390724,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1473598,0.2392817,0.5112579,0,5.192761
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2802895,67.33504,61.3746,0.3007623,0.3007623,0,-1,0,0.3007623,93.19303,0,0,0,0.2802895,0.3165919,0.3007623,0,0,0,4.553689,0,0.03630239,-0.03630239,5.961746,99.36224,0.1473598,0.3308386,0.2242316,0,4.833979
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1379155,63.00766,60.16326,0,0,0,-1,0,0,0,0.09757949,0,0,0.1379155,0,0,0,0,0.04033599,4.517386,0.04033599,0,0.04033599,6.000012,100,0.1473549,0,0.1103324,0,4.655302
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,57.83448,57.83448,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1473549,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,55.57143,55.57143,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1473549,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,53.16753,53.16753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1473549,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,51.10168,51.10168,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1473549,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1473549,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,47.77753,47.77753,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1473549,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,46.71644,46.71644,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1473549,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,45.63656,45.63656,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1473549,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,44.7351,44.7351,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1473549,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,44.02144,44.02144,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1473549,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,43.23266,43.23266,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1473549,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,42.57534,42.57534,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1473549,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.0403282,42.88042,42.15278,0,0,0,0,0,0,0,0,0,0,0.0403282,0,0,0,0,2.706863,2.117512,0.0403282,0,0.0403282,3.470315,57.83847,0.14735,0,0.03226256,0,2.15784
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2526142,46.39128,41.73022,0.618488,0.618488,0,0,0,0.618488,40.84383,0,0,0,0.2526142,0.65104,0.618488,0,0,2.666535,2.153808,0,0.3984258,-0.3984258,3.050338,50.83886,0.14735,0.6803368,0.2020914,0,2.406422
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4084358,51.19581,43.42046,0,0,0,0,0,0,0,0,0,0,0.4084358,0,0,0,0,3.10923,1.755382,0.4084358,0,0.4084358,3.437814,57.29678,0.1473,0,0.3267486,0,2.163818
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8581563,65.71355,47.67424,1.159623,1.159623,0,-1,0,1.159623,74.00304,0,0,0,0.8581563,1.220656,1.159623,0,0,2.700794,2.122974,0,0.3624994,-0.3624994,3.055706,50.92833,0.1473,1.275585,0.686525,0,2.98113
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9556865,72.99177,51.81533,0.3006704,0.3006704,0,0,0,0.3006704,317.8518,0,0,0,0.9556865,0.3164952,0.3006704,0,0,3.103571,1.760475,0.6391913,0,0.6391913,3.662096,61.03481,0.1472218,0.3307375,0.7645492,0,2.716161
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4470322,64.23212,54.9329,1.040393,1.040393,0,0,0,1.040393,42.96765,0,0,0,0.4470322,1.09515,1.040393,0,0,2.46438,2.335747,0,0.6481178,-0.6481178,2.97892,49.64856,0.1472218,1.144432,0.3576258,0,2.782779
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8231851,76.0768,57.41192,1.517385,1.517385,1.7,0,0.5202,1.517385,54.25023,0,0,0,0.8231851,0,0,0.1826146,0.1734839,3.184511,1.687629,0.996669,0,0.996669,3.924443,65.40725,0.1473428,1.669124,0.6585481,1.7,2.510814
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8866215,80.73013,59.90033,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,119.1999,0,0,0,0.8866215,0,0,0.9561895,0.90838,2.187842,2.584631,1.795002,0,1.795002,5.627331,93.78866,0.1474441,0.8181916,0.7092972,1.7,3.471253
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.574922,74.00319,61.16801,0.8892797,0.8892797,0,-1,0,0.8892797,64.65031,0,0,0,0.574922,0.9360839,0.8892797,0,0,0.3928405,4.200132,0,0.3611618,-0.3611618,5.246633,87.4437,0.1474441,0.9782076,0.4599376,0,4.775054
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4724415,71.69684,61.32764,0.5141419,0.5141419,0,-1,0,0.5141419,91.88934,0,0,0,0.4724415,0.5412019,0.5141419,0,0,0.7941314,3.838971,0,0.06876042,-0.06876042,5.174153,86.23571,0.1474441,0.565556,0.3779532,0,4.311412
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4704387,71.87281,61.53423,0.7733766,0.7733766,0,-1,0,0.7733766,60.82919,0,0,0,0.4704387,0.8140807,0.7733766,0,0,0.8705319,3.77021,0,0.3436419,-0.3436419,4.811923,80.19855,0.1474441,0.8507143,0.376351,0,4.240649
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.254798,65.61907,60.26655,0,0,0,-1,0,0,0,0,0,0,0.254798,0,0,0,0,1.252356,3.426568,0.254798,0,0.254798,5.053645,84.22725,0.147413,0,0.2038384,0,3.681366
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,57.94716,57.94716,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,0.9975582,3.655887,0,0.7106707,-0.7106707,4.304533,71.74207,0.147413,0.7426508,0,0,3.655887
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,55.61838,55.61838,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.787192,2.945216,0,0.6479268,-0.6479268,3.621558,60.35918,0.147413,0.6770835,0,0,2.945216
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,53.21448,53.21448,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.507111,2.297289,0,0.6186588,-0.6186588,2.969434,49.49047,0.147413,0.6464985,0,0,2.297289
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,51.12985,51.12985,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,3.19451,1.67863,0,1.041154,-1.041154,1.871961,31.19929,0.147413,1.088006,0,0,1.67863
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,49.04522,49.04522,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.351347,0.6374761,0,0.08156743,-0.08156743,1.785982,29.7663,0.147413,0.08523796,0,0,0.6374761
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,47.74936,47.74936,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.441978,0.5559086,0,0.07750491,-0.07750491,1.704284,28.40468,0.147413,0.08099264,0,0,0.5559086
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,46.68827,46.68827,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,5.551115E-17,0,0,0.353416,0.3357452,0,0,4.528095,0.4784037,0,0.353416,-0.353416,1.331751,22.1958,0.147413,0.3693198,0,0,0.4784037
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,45.60839,45.60839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.920779,0.1249877,0,0,0,1.331751,22.1958,0.147413,0,0,0,0.1249877
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.920779,0.1249877,0,0,0,1.331751,22.1958,0.147413,0,0,0,0.1249877
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,43.97449,43.97449,0.02142199,0.02142199,0,-1,0,0.02142199,0,0,0,0,0,0.02254946,0.02142199,0,0,4.920779,0.1249877,0,0.02254946,-0.02254946,1.307982,21.79965,0.147413,0.02356419,0,0,0.1249877
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,43.17632,43.17632,0.1947957,0.09731632,0,-1,0,0.09731632,0,0,0.0974794,0.116959,0,0.1024382,0.09731632,0,0,4.945834,0.1024382,0,0.1024382,-0.1024382,1.200002,20,0.147413,0.2142753,0,0,0.1024382
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,42.49083,42.49083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.147413,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09566125,43.80441,42.06827,0,0,0,0,0,0,0,0,0,0,0.09566125,0,0,0,0,5.059654,0,0.09566125,0,0.09566125,1.290755,21.51253,0.1474013,0,0.076529,0,0.09566125
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4080922,49.31964,41.64571,0,0,0,0,0,0,0,0,0,0,0.4080922,0,0,0,0,4.963993,0.08609512,0.4080922,0,0.4080922,1.677905,27.96502,0.1473515,0,0.3264738,0,0.4941873
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6264593,55.61782,43.33595,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,97.05968,0,0,0,0.6264593,0,0,1.054563,1.001835,4.555901,0.4533781,1.628294,0,1.628294,3.22264,53.71056,0.1474729,0.7099809,0.5011674,1.7,1.079837
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9793989,68.70791,47.67424,0.7507489,0.7507489,0,-1,0,0.7507489,130.4563,0,0,0,0.9793989,0.790262,0.7507489,0,0,2.927607,1.918843,0.1891368,0,0.1891368,3.402071,56.70107,0.1474498,0.8258238,0.7835191,0,2.898242
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7588978,68.13038,51.89985,1.046994,1.046994,0,0,0,1.046994,72.48347,0,0,0,0.7588978,1.102099,1.046994,0,0,2.73847,2.089066,0,0.3432015,-0.3432015,3.040305,50.67165,0.1474498,1.151694,0.6071183,0,2.847964
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8872033,74.98919,55.03619,1.021853,1.021853,0,0,0,1.021853,86.82295,0,0,0,0.8872033,1.075635,1.021853,0,0,3.119805,1.745864,0,0.1884319,-0.1884319,2.84168,47.36124,0.1474498,1.124039,0.7097626,0,2.633068
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.108361,84.3613,57.57155,0.6223574,0.6223574,0,0,0,0.6223574,178.0908,0,0,0,1.108361,0.655113,0.6223574,0,0,3.329174,1.557432,0.4532484,0,0.4532484,3.27167,54.52772,0.1473946,0.6845931,0.8866891,0,2.665794
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.032936,85.19169,60.05996,0.6863282,0.6863282,0,0,0,0.6863282,150.5018,0,0,0,1.032936,0.7224507,0.6863282,0,0,2.875926,1.965356,0.3104853,0,0.3104853,3.566222,59.43691,0.1473568,0.754961,0.8263488,0,2.998292
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.103345,88.93833,61.27131,0.3025156,0.3025156,0,-1,0,0.3025156,364.7233,0,0,0,1.103345,0.3184374,0.3025156,0,0,2.56544,2.244793,0.7849074,0,0.7849074,4.31085,71.84736,0.1472613,0.3327671,0.8826759,0,3.348138
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9112583,83.26736,61.43094,0,0,0,-1,0,0,0,0,0,0,0.9112583,0,0,0,0,1.780533,2.95121,0.9112583,0,0.9112583,5.175346,86.25559,0.1471506,0,0.7290066,0,3.862468
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6181203,75.60297,61.63752,0.8752858,0.8752858,0,-1,0,0.8752858,70.61926,0,1.110223E-16,0,0.6181203,0.9213535,0.8752858,0,0,0.8692745,3.771342,0,0.3032332,-0.3032332,4.85571,80.92834,0.1471506,0.9628144,0.4944963,0,4.389462
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2678182,66.01158,60.36984,0.4800315,0.4800315,0,-1,0,0.4800315,55.79179,0,0,0,0.2678182,0.5052963,0.4800315,0,0,1.2062,3.468109,0,0.2374782,-0.2374782,4.605386,76.75628,0.1471506,0.5280347,0.2142546,0,3.735927
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,57.99411,57.99411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.470065,3.230631,0,0,0,4.605386,76.75628,0.1471506,0,0,0,3.230631
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,55.67472,55.67472,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.470065,3.230631,0,0.1794879,-0.1794879,4.416189,73.603,0.1471506,0.1875649,0,0,3.230631
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,53.24265,53.24265,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.669496,3.051143,0,0.2363289,-0.2363289,4.167077,69.45114,0.1471506,0.2469637,0,0,3.051143
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,51.15802,51.15802,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.932083,2.814814,0,0.8845352,-0.8845352,3.234695,53.91147,0.1471506,0.9243393,0,0,2.814814
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,49.07338,49.07338,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.914901,1.930279,0,0.2311623,-0.2311623,2.991028,49.85037,0.1471506,0.2415646,0,0,1.930279
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,47.72119,47.72119,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,3.171747,1.699116,0,0.1176079,-0.1176079,2.867059,47.78421,0.1471506,0.1229002,0,0,1.699116
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,46.66948,46.66948,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.302423,1.581508,0,0.1522922,-0.1522922,2.706528,45.10872,0.1471506,0.1591454,0,0,1.581508
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,45.58022,45.58022,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.471637,1.429216,0,0.1132881,-0.1132881,2.587112,43.11845,0.1471506,0.118386,0,0,1.429216
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,44.65997,44.65997,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.597512,1.315928,0,0.02988607,-0.02988607,2.55561,42.59341,0.1471506,0.03123094,0,0,1.315928
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,43.91814,43.91814,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.630719,1.286042,0,0.08050623,-0.08050623,2.470749,41.17906,0.1471506,0.08412901,0,0,1.286042
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,43.12936,43.12936,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.72017,1.205536,0,0.08563748,-0.08563748,2.380479,39.67457,0.1471506,0.08949117,0,0,1.205536
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,42.41571,42.41571,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.815323,1.119898,0,0.08176748,-0.08176748,2.294288,38.23806,0.1471506,0.08544702,0,0,1.119898
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02750962,42.48827,41.99314,0.05247307,0.05247307,0,0,0,0.05247307,52.42617,0,0,0,0.02750962,0.05523481,0.05247307,0,0,3.906176,1.038131,0,0.02772519,-0.02772519,2.265064,37.75098,0.1471506,0.05772038,0.0220077,0,1.06564
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2407712,45.94405,41.51424,0.1214868,0.1214868,0,0,0,0.1214868,198.1872,0,0,0,0.2407712,0.1278808,0.1214868,0,0,3.936981,1.010406,0.1128904,0,0.1128904,2.372161,39.53593,0.1471369,0.1336355,0.192617,0,1.251177
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6151839,55.32619,43.289,0.9231111,0.9231111,0,0,0,0.9231111,66.64246,0,0,0,0.6151839,0.9716959,0.9231111,0,0,3.824091,1.112007,0,0.356512,-0.356512,1.996364,33.27267,0.1471369,1.015422,0.4921471,0,1.727191
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9340563,67.5708,47.67424,0.5974646,0.5974646,0,-1,0,0.5974646,156.3367,0,0,0,0.9340563,0.6289101,0.5974646,0,0,4.220215,0.7554951,0.3051461,0,0.3051461,2.285851,38.09744,0.1470999,0.6572111,0.747245,0,1.689551
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.067313,76.16267,51.9468,0.7595764,0.7595764,0,0,0,0.7595764,140.5142,0,0,0,1.067313,0.7995542,0.7595764,0,0,3.915069,1.030127,0.2677589,0,0.2677589,2.53987,42.33107,0.1470674,0.8355341,0.8538505,0,2.09744
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.204252,84.21276,55.13948,0.2773331,0.2773331,0,0,0,0.2773331,434.2257,0,0,0,1.204252,0.2919295,0.2773331,0,0,3.64731,1.27111,0.912322,0,0.912322,3.405374,56.75612,0.1469568,0.3050664,0.9634013,0,2.475361
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.146124,85.67818,57.68423,0.2815336,0.2815336,0,0,0,0.2815336,407.1003,0,0,0,1.146124,0.2963512,0.2815336,0,0,2.734988,2.092199,0.8497732,0,0.8497732,4.21154,70.19219,0.146854,0.309687,0.9168995,0,3.238324
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9451144,82.7126,60.16326,0,0,0,0,0,0,0,0,0,0,0.9451144,0,0,0,0,1.885215,2.856995,0.9451144,0,0.9451144,5.108154,85.13573,0.1467399,0,0.7560915,0,3.80211
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.932501,83.88544,61.43094,0.09762705,0.09762705,0,-1,0,0.09762705,955.1666,0,0,0,0.932501,0.1027653,0.09762705,0,0,0.9401008,3.707598,0.8297357,0,0.8297357,5.89531,98.25497,0.1466397,0.1073898,0.7460008,0,4.640099
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6567662,76.53339,61.59057,0.6822093,0.6822093,0,-1,0,0.6822093,96.27048,0,0,0,0.6567662,0.718115,0.6822093,0,0,0.1103652,4.45436,0,0.06134885,-0.06134885,5.830643,97.17719,0.1466397,0.7504302,0.525413,0,5.111126
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2832786,67.79406,61.75021,0.317565,0.317565,0,-1,0,0.317565,89.20335,0,0,0,0.2832786,0.3342789,0.317565,0,0,0.1785305,4.393012,0,0.05100033,-0.05100033,5.776884,96.2812,0.1466397,0.3493215,0.2266229,0,4.67629
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2003905,64.66377,60.48252,0.3499173,0.3499173,0,-1,0,0.3499173,57.26796,0,0,0,0.2003905,0.368334,0.3499173,0,0,0.2351976,4.342011,0,0.1679435,-0.1679435,5.599856,93.33075,0.1466397,0.3849091,0.1603124,0,4.542402
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,58.10679,58.10679,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.4218015,4.174067,0,0.2088237,-0.2088237,5.379736,89.66209,0.1466397,0.2182208,0,0,4.174067
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,55.77802,55.77802,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.6538278,3.965244,0,0.113749,-0.113749,5.259834,87.66373,0.1466397,0.1188677,0,0,3.965244
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7802156,3.851495,0,0,0,5.259834,87.66373,0.1466397,0,0,0,3.851495
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,51.18619,51.18619,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.7802156,3.851495,0,0.1755791,-0.1755791,5.074758,84.57913,0.1466397,0.1834802,0,0,3.851495
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,49.07338,49.07338,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.9753035,3.675916,0,0.10063,-0.10063,4.968685,82.81124,0.1466397,0.1051584,0,0,3.675916
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,47.72119,47.72119,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,1.087115,3.575286,0,0.05732196,-0.05732196,4.908262,81.8042,0.1466397,0.05990145,0,0,3.575286
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,46.66948,46.66948,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.150806,3.517964,0,0.1701143,-0.1701143,4.728946,78.81561,0.1466397,0.1777694,0,0,3.517964
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,45.56144,45.56144,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.339822,3.34785,0,0.06167431,-0.06167431,4.663935,77.7321,0.1466397,0.06444965,0,0,3.34785
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,44.60363,44.60363,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.408349,3.286175,0,0.09832608,-0.09832608,4.56029,76.00469,0.1466397,0.1027508,0,0,3.286175
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,43.84302,43.84302,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.5176,3.187849,0,0.02513206,-0.02513206,4.533799,75.56316,0.1466397,0.02626301,0,0,3.187849
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,43.04485,43.04485,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.545524,3.162717,0,0.2297512,-0.2297512,4.29162,71.52686,0.1466397,0.24009,0,0,3.162717
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,42.31241,42.31241,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.800803,2.932966,0,0.097357,-0.097357,4.188997,69.81647,0.1466397,0.1017381,0,0,2.932966
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04186529,42.61579,41.86168,0.07033569,0.07033569,0,0,0,0.07033569,59.52211,0,0,0,0.04186529,0.07403757,0.07033569,0,0,1.908978,2.835609,0,0.03217228,-0.03217228,4.155084,69.25126,0.1466397,0.07736926,0.03349223,0,2.877474
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3276028,47.46963,41.38278,0.379284,0.379284,0,0,0,0.379284,86.37402,0,0,0,0.3276028,0.3992463,0.379284,0,0,1.944725,2.803437,0,0.07164346,-0.07164346,4.079565,67.99261,0.1466397,0.4172124,0.2620823,0,3.131039
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7140036,57.36933,43.20449,0.73866,0.73866,0,0,0,0.73866,96.66202,0,1.110223E-16,0,0.7140036,0.7775368,0.73866,0,0,2.024329,2.731793,0,0.06353318,-0.06353318,4.012595,66.87646,0.1466397,0.812526,0.5712029,0,3.445797
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9312652,67.46867,47.64607,0.7223108,0.7223108,0,-1,0,0.7223108,128.9286,0,0,0,0.9312652,0.7603272,0.7223108,0,0,2.094921,2.66826,0.1709381,0,0.1709381,4.174761,69.57922,0.1466192,0.7945419,0.7450122,0,3.599525
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9799085,73.82208,51.97497,0.6171448,0.6171448,0,0,0,0.6171448,158.781,0,0,0,0.9799085,0.6496261,0.6171448,0,0,1.923983,2.822104,0.3302824,0,0.3302824,4.488095,74.80143,0.1465794,0.6788593,0.7839268,0,3.802013
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9816632,77.80283,55.25216,1.39456,1.39456,1.7,0,0.5202,1.39456,70.39236,0,0,0,0.9816632,0,0,0.3054405,0.2901685,1.593701,3.119358,1.271832,0,1.271832,5.69466,94.91082,0.1467346,1.534015,0.7853306,1.7,4.101022
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9032312,78.67481,57.78753,0.5442771,0.5442771,0,0,0,0.5442771,165.9506,0.008439048,0,0,0.9032312,0.5729233,0.5442771,0,0,0.3218689,4.264007,0.3218689,0,0.3218689,6.000012,100,0.1466958,0.5987048,0.722585,0,5.167238
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.760778,77.73391,60.26655,0,0,0,0,0,0,0,0.760778,0,0,0.760778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466958,0,0.6086224,0,5.314467
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6595454,76.54116,61.53423,0,0,0,-1,0,0,0,0.6595454,0,0,0.6595454,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466958,0,0.5276363,0,5.213234
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6068712,75.3825,61.69387,0,0,0,-1,0,0,0,0.6068712,0,0,0.6068712,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466958,0,0.485497,0,5.16056
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4098657,70.78977,61.8535,1.061968,1.061968,0,-1,0,1.061968,38.59493,0,0,0,0.4098657,1.117861,1.061968,0,0,0,4.553689,0,0.7079952,-0.7079952,5.25372,87.56182,0.1466958,1.168165,0.3278926,0,4.963555
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2349349,65.51752,60.58582,0.7083625,0.7083625,0,-1,0,0.7083625,33.16592,0,1.110223E-16,0,0.2349349,0.7456447,0.7083625,0,0,0.7866613,3.845694,0,0.5107098,-0.5107098,4.715384,78.58958,0.1466958,0.7791987,0.1879479,0,4.080629
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,58.15375,58.15375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.354117,3.334984,0,0,0,4.715384,78.58958,0.1466958,0,0,0,3.334984
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,55.83435,55.83435,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.354117,3.334984,0,0.1960741,-0.1960741,4.508704,75.14491,0.1466958,0.2048974,0,0,3.334984
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,53.34594,53.34594,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.571977,3.13891,0,0.8320316,-0.8320316,3.631666,60.52764,0.1466958,0.869473,0,0,3.13891
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,51.20497,51.20497,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.496456,2.306878,0,0.5460498,-0.5460498,3.056078,50.93454,0.1466958,0.5706221,0,0,2.306878
