Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,49.07338,49.07338,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.103178,1.760828,0,0.04160903,-0.04160903,3.012219,50.20354,0.1466958,0.04348144,0,0,1.760828
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,47.72119,47.72119,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.14941,1.719219,0,0.006950296,-0.006950296,3.004893,50.08144,0.1466958,0.00726306,0,0,1.719219
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,46.64131,46.64131,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.157133,1.712269,0,0.06212309,-0.06212309,2.939409,48.99005,0.1466958,0.06491863,0,0,1.712269
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,45.53326,45.53326,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.226159,1.650146,0,0.1280585,-0.1280585,2.804424,46.7403,0.1466958,0.1338211,0,0,1.650146
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,44.55668,44.55668,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.368446,1.522087,0,0.1486128,-0.1486128,2.647772,44.12944,0.1466958,0.1553004,0,0,1.522087
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,43.78668,43.78668,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.533571,1.373475,0,0.2466188,-0.2466188,2.387813,39.7968,0.1466958,0.2577167,0,0,1.373475
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,42.96973,42.96973,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.807592,1.126856,0,0.09290702,-0.09290702,2.28988,38.16459,0.1466958,0.09708784,0,0,1.126856
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,42.19973,42.19973,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.910822,1.033949,0,0.2927016,-0.2927016,1.981346,33.02236,0.1466958,0.3058732,0,0,1.033949
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04060514,42.46091,41.73022,0.08556791,0.08556791,0,0,0,0.08556791,47.4537,0,0,0,0.04060514,0.09007148,0.08556791,0,0,4.236046,0.7412472,0,0.04946634,-0.04946634,1.929203,32.15332,0.1466958,0.0941247,0.03248411,0,0.7818523
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3914544,48.57689,41.25132,0.209586,0.209586,0,0,0,0.209586,186.7751,0,0,0,0.3914544,0.2206168,0.209586,0,0,4.291009,0.6917808,0.1708376,0,0.1708376,2.091274,34.8545,0.1466753,0.2305446,0.3131635,0,1.083235
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6602706,56.0869,43.10119,0.5941092,0.5941092,0,0,0,0.5941092,111.1362,0,0,0,0.6602706,0.6253781,0.5941092,0,0,4.120172,0.8455346,0.03489247,0,0.03489247,2.124376,35.4062,0.1466711,0.6535201,0.5282164,0,1.505805
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6440045,60.65665,47.58973,0,0,0,-1,0,0,0,0,0,0,0.6440045,0,0,0,0,4.085279,0.8769379,0.6440045,0,0.6440045,2.735332,45.58878,0.1465936,0,0.5152036,0,1.520942
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6098794,64.73496,52.00314,0,0,0,0,0,0,0,0,0,0,0.6098794,0,0,0,0,3.441274,1.456542,0.6098794,0,0.6098794,3.313915,55.2318,0.1465203,0,0.4879035,0,2.066421
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.8911759,75.40375,55.29911,0.516938,0.516938,0,0,0,0.516938,172.3951,0,0,0,0.8911759,0.5441453,0.516938,0,0,2.831395,2.005433,0.3470306,0,0.3470306,3.643137,60.71883,0.1464787,0.5686318,0.7129407,0,2.896609
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.273302,90.05673,57.83448,0.4831437,0.4831437,0,0,0,0.4831437,263.5451,0,0,0,1.273302,0.5085723,0.4831437,0,0,2.484365,2.317761,0.7647293,0,0.7647293,4.368623,72.81023,0.1463869,0.5314581,1.018641,0,3.591063
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.140259,88.96985,60.36984,0.5572446,0.5572446,0,0,0,0.5572446,204.6244,0,0,0,1.140259,0.5865732,0.5572446,0,0,1.719635,3.006017,0.5536852,0,0.5536852,4.893895,81.56475,0.1463206,0.612969,0.9122068,0,4.146276
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.117396,89.81036,61.59057,0.5583856,0.5583856,0,-1,0,0.5583856,200.1118,0,0,0,1.117396,0.5877743,0.5583856,0,0,1.16595,3.504334,0.5296214,0,0.5296214,5.396338,89.93878,0.1462571,0.6142241,0.8939166,0,4.62173
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.8941388,83.158,61.75021,0,0,0,-1,0,0,0,0.2578103,0,0,0.8941388,0,0,0,0,0.6363285,3.980993,0.6363285,0,0.6363285,6.000012,100,0.146181,0,0.7153111,0,4.875132
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.458333,71.981,61.90045,0.7785548,0.7785548,0,-1,0,0.7785548,58.86971,0,1.110223E-16,0,0.458333,0.8195314,0.7785548,0,0,0,4.553689,0,0.3611984,-0.3611984,5.619276,93.6544,0.146181,0.8564103,0.3666664,0,5.012022
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2034296,64.83562,60.58582,0.06000447,0.06000447,0,-1,0,0.06000447,339.024,0,0,0,0.2034296,0.0631626,0.06000447,0,0,0.4013316,4.192491,0.140267,0,0.140267,5.752344,95.87222,0.1461643,0.06600492,0.1627436,0,4.39592
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,58.15375,58.15375,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.2610646,4.318731,0,1.452632,-1.452632,4.221136,70.35213,0.1461643,1.560757,0,0,4.318731
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,55.77802,55.77802,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.8751,2.866099,0,0.7519147,-0.7519147,3.428549,57.14236,0.1461643,0.7857509,0,0,2.866099
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,53.31778,53.31778,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.710561,2.114185,0,1.405712,-1.405712,1.946798,32.44657,0.1461643,1.468969,0,0,2.114185
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,51.18619,51.18619,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.272462,0.7084726,0,0.2215974,-0.2215974,1.713214,28.55351,0.1461643,0.2315693,0,0,0.7084726
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.518682,0.4868752,0,0,0,1.713214,28.55351,0.1461643,0,0,0,0.4868752
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,47.67424,47.67424,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.518682,0.4868752,0,0.2258624,-0.2258624,1.475134,24.58552,0.1461643,0.2360262,0,0,0.4868752
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,46.58497,46.58497,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.76964,0.2610129,0,0.05416057,-0.05416057,1.418044,23.63402,0.1461643,0.05659779,0,0,0.2610129
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,45.47692,45.47692,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.829819,0.2068523,0,0.09484698,-0.09484698,1.318066,21.96773,0.1461643,0.0991151,0,0,0.2068523
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,44.50034,44.50034,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.935204,0.1120053,0,0.01074437,-0.01074437,1.306741,21.77897,0.1461643,0.01122786,0,0,0.1120053
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,43.71156,43.71156,0.1222453,0.0961979,0,-1,0,0.0961979,0,0,0.02604736,0.03827188,0,0.1012609,0.0961979,0,0,4.947142,0.1012609,0,0.1012609,-0.1012609,1.200002,20,0.1461643,0.1344698,0,0,0.1012609
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,42.89461,42.89461,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461643,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,42.09644,42.09644,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1462723,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01695501,41.90279,41.59875,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.38324,2.220446E-16,0,0,0.01695501,0,0,1.452632,1.38,3.679654,1.242,1.396955,0,1.396955,3.834453,63.90742,0.1464003,0.1796213,0.01356401,1.7,1.258955
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1401621,43.66133,41.11985,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2652.017,2.220446E-16,0,0,0.1401621,0,0,1.452632,1.38,2.282699,2.499259,1.520162,0,1.520162,5.276606,87.94325,0.1464743,0.005813625,0.1121297,1.7,2.639422
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1044951,44.90774,42.9979,1.186406,1.186406,0,0,0,1.186406,8.807707,0,0,0,0.1044951,1.248848,1.186406,0,0,0.7625372,3.867405,0,1.144353,-1.144353,4.070352,67.83906,0.1464743,1.305046,0.08359611,0,3.9719
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3505602,54.37744,47.56156,0.1049904,0.1049904,0,-1,0,0.1049904,333.8974,0,0,0,0.3505602,0.1105162,0.1049904,0,0,2.034041,2.723052,0.240044,0,0.240044,4.298078,71.63448,0.1464457,0.1154894,0.2804482,0,3.073613
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2299763,56.56906,52.03131,0,0,0,0,0,0,0,0,0,0,0.2299763,0,0,0,0,1.793997,2.939092,0.2299763,0,0.2299763,4.516252,75.27071,0.1464182,0,0.183981,0,3.169068
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3810323,63.22596,55.35545,0.6365929,0.6365929,0,0,0,0.6365929,59.85493,0,0,0,0.3810323,0.6700978,0.6365929,0,0,1.56402,3.146071,0,0.2890655,-0.2890655,4.21155,70.19236,0.1464182,0.7002522,0.3048258,0,3.527103
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1700745,61.41617,57.94716,0,0,0,0,0,0,0,0,0,0,0.1700745,0,0,0,0,1.885204,2.857005,0.1700745,0,0.1700745,4.372897,72.88147,0.1463979,0,0.1360596,0,3.02708
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3115274,67.03679,60.42618,0.1367441,0.1367441,0,0,0,0.1367441,227.8177,0,0,0,0.3115274,0.1439412,0.1367441,0,0,1.71513,3.010072,0.1675862,0,0.1675862,4.531883,75.53123,0.146378,0.1504185,0.2492219,0,3.321599
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3002039,68.05447,61.63752,0,0,0,-1,0,0,0,0,0,0,0.3002039,0,0,0,0,1.547544,3.1609,0.3002039,0,0.3002039,4.816682,80.27787,0.1463422,0,0.2401631,0,3.461104
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2047433,66.1133,61.79716,0.07531067,0.07531067,0,-1,0,0.07531067,271.865,0,0,0,0.2047433,0.07927439,0.07531067,0,0,1.24734,3.431083,0.1254689,0,0.1254689,4.935712,82.2617,0.1463272,0.08284174,0.1637947,0,3.635827
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2421775,67.09805,61.95679,0.8474033,0.8474033,0,-1,0,0.8474033,28.57878,0,0,0,0.2421775,0.8920035,0.8474033,0,0,1.121871,3.544005,0,0.649826,-0.649826,4.250735,70.84544,0.1463272,0.9321437,0.193742,0,3.786183
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1469652,63.67808,60.63277,0.6164393,0.6164393,0,-1,0,0.6164393,23.84099,0,0,0,0.1469652,0.6488835,0.6164393,0,0,1.8439,2.894179,0,0.5019182,-0.5019182,3.721667,62.02766,0.1463272,0.6780832,0.1175722,0,3.041145
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,58.15375,58.15375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401587,2.392261,0,0,0,3.721667,62.02766,0.1463272,0,0,0,2.392261
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,55.77802,55.77802,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.401587,2.392261,0,0.2780167,-0.2780167,3.428612,57.14341,0.1463272,0.2905275,0,0,2.392261
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,53.29899,53.29899,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.710494,2.114244,0,1.393412,-1.393412,1.959826,32.6637,0.1463272,1.456116,0,0,2.114244
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,51.15802,51.15802,0.8319508,0.6847903,0,-1,0,0.6847903,0,0,0.1471604,0.2303555,0,0.7208319,0.6847903,0,0,4.25873,0.7208319,0,0.7208319,-0.7208319,1.200002,20,0.1463272,0.9151458,0,0,0.7208319
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,49.01704,49.01704,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463272,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,47.64607,47.64607,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463272,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,46.5568,46.5568,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463272,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,45.42997,45.42997,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463272,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,44.444,44.444,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463272,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,43.65522,43.65522,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463272,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,42.8101,42.8101,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463272,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,41.99314,41.99314,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1464676,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02301624,41.89879,41.48607,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,17.90198,0,0,0,0.02301624,0,0,1.452632,1.38,3.679654,1.242,1.403016,0,1.403016,3.840204,64.00327,0.1465856,0.1414249,0.01841299,1.7,1.265016
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.179343,44.25255,40.98839,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,32.71747,0,0,0,0.179343,0,0,1.151843,1.094251,2.276638,2.504715,1.273594,0,1.273594,5.048441,84.14051,0.1467479,0.6029725,0.1434744,1.7,2.684058
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2844185,48.22374,42.91339,0.004362209,0.004362209,0,0,0,0.004362209,6520.056,0,0,0,0.2844185,0.004591799,0.004362209,0,0,1.003044,3.650949,0.2798267,0,0.2798267,5.313908,88.56495,0.1467146,0.00479843,0.2275348,0,3.935368
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5934065,59.48647,47.54277,0.6271958,0.6271958,0,-1,0,0.6271958,94.61263,0,0,0,0.5934065,0.6602062,0.6271958,0,0,0.7232174,3.902793,0,0.06679967,-0.06679967,5.243495,87.3914,0.1467146,0.6899155,0.4747252,0,4.4962
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7465895,67.98153,52.03131,0.8243536,0.8243536,0,0,0,0.8243536,90.56666,0,0,0,0.7465895,0.8677407,0.8243536,0,0,0.7974393,3.835994,0,0.1211511,-0.1211511,5.11579,85.263,0.1467146,0.906789,0.5972717,0,4.582583
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7892431,72.82184,55.35545,0,0,0,0,0,0,0,0,0,0,0.7892431,0,0,0,0,0.9320516,3.714843,0.7892431,0,0.7892431,5.864532,97.742,0.1466207,0,0.6313945,0,4.504086
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.137208,85.73618,57.94716,0,0,0,0,0,0,0,0.9943994,0,0,1.137208,0,0,0,0,0.1428085,4.425161,0.1428085,0,0.1428085,6.000012,100,0.1466037,0,0.9097663,0,5.562369
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.89897,81.70678,60.42618,1.094718,1.094718,0,0,0,1.094718,82.11886,0,0,0,0.89897,1.152335,1.094718,0,0,0,4.553689,0,0.2533648,-0.2533648,5.732942,95.54884,0.1466037,1.20419,0.719176,0,5.452659
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4238679,70.94597,61.69387,0.3746382,0.3746382,0,-1,0,0.3746382,113.1406,0,0,0,0.4238679,0.394356,0.3746382,0,0,0.2815164,4.300324,0.02951187,0,0.02951187,5.76094,96.01546,0.1466002,0.412102,0.3390943,0,4.724192
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.4974351,72.86557,61.8535,0,0,0,-1,0,0,0,0.2454306,0,0,0.4974351,0,0,0,0,0.2520046,4.326885,0.2520046,0,0.2520046,6.000012,100,0.1465703,0,0.3979481,0,4.82432
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3354552,69.18598,61.95679,0,0,0,-1,0,0,0,0.3354552,0,0,0.3354552,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465703,0,0.2683642,0,4.889144
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2493339,65.93875,60.68911,0.3253857,0.3253857,0,-1,0,0.3253857,76.6272,0,5.551115E-17,0,0.2493339,0.3425113,0.3253857,0,0,0,4.553689,0,0.09317732,-0.09317732,5.901794,98.36304,0.1465703,0.3579243,0.1994672,0,4.803023
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,58.15375,58.15375,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.1035304,4.460512,0,0.4021089,-0.4021089,5.477934,91.29873,0.1465703,0.4202038,0,0,4.460512
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,55.77802,55.77802,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.550318,4.058403,0,1.209326,-1.209326,4.203193,70.05307,0.1465703,1.263746,0,0,4.058403
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,53.29899,53.29899,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.894014,2.849076,0,0.2326413,-0.2326413,3.957967,65.96599,0.1465703,0.2431102,0,0,2.849076
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,51.15802,51.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.152504,2.616435,0,0,0,3.957967,65.96599,0.1465703,0,0,0,2.616435
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,48.98887,48.98887,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.152504,2.616435,0,0.1915616,-0.1915616,3.756043,62.6006,0.1465703,0.2001819,0,0,2.616435
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,47.58973,47.58973,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.365351,2.424873,0,0.09898502,-0.09898502,3.651704,60.86161,0.1465703,0.1034393,0,0,2.424873
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,46.48168,46.48168,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.475334,2.325888,0,0.0874713,-0.0874713,3.559501,59.3249,0.1465703,0.09140751,0,0,2.325888
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,45.37363,45.37363,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.572524,2.238417,0,0.1424783,-0.1424783,3.409316,56.82182,0.1465703,0.1488899,0,0,2.238417
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,44.36888,44.36888,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.730834,2.095939,0,0.1159753,-0.1159753,3.287067,54.78434,0.1465703,0.1211942,0,0,2.095939
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,43.58009,43.58009,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.859695,1.979963,0,0.06422693,-0.06422693,3.219366,53.65599,0.1465703,0.06711714,0,0,1.979963
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.931058,1.915736,0,0,0,3.219366,53.65599,0.1465703,0,0,0,1.915736
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,41.90863,41.90863,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.931058,1.915736,0,0.1419162,-0.1419162,3.069773,51.16278,0.1465703,0.1483024,0,0,1.915736
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1082624,43.34186,41.38278,0.02913968,0.02913968,0,0,0,0.02913968,371.5289,0,0,0,0.1082624,0.03067335,0.02913968,0,0,3.088743,1.77382,0.07758901,0,0.07758901,3.14338,52.38957,0.1465611,0.03205365,0.08660989,0,1.882083
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4613275,49.57452,40.8851,0.4305786,0.4305786,0,0,0,0.4305786,107.1413,0,0,0,0.4613275,0.4532407,0.4305786,0,0,3.011154,1.84365,0.008086859,0,0.008086859,3.151052,52.51743,0.1465601,0.4736365,0.369062,0,2.304978
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8011593,58.86701,42.8101,0.5424997,0.5424997,0,0,0,0.5424997,147.6792,0,0,0,0.8011593,0.5710524,0.5424997,0,0,3.003067,1.850929,0.2301069,0,0.2301069,3.369351,56.15574,0.1465328,0.5967497,0.6409274,0,2.652088
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.1231,72.23377,47.48643,0.7397031,0.7397031,0,-1,0,0.7397031,151.8312,0,0,0,1.1231,0.7786349,0.7397031,0,0,2.77296,2.058025,0.3444653,0,0.3444653,3.69614,61.6022,0.1464919,0.8136734,0.8984802,0,3.181125
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.111497,77.50724,52.03131,0,0,0,0,0,0,0,0,0,0,1.111497,0,0,0,0,2.428495,2.368044,1.111497,0,1.111497,4.750598,79.17648,0.1463601,0,0.8891974,0,3.47954
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.27517,86.85189,55.4118,1.20632,1.20632,0,0,0,1.20632,105.7074,0,0,0,1.27517,1.269811,1.20632,0,0,1.316998,3.368391,0.0053593,0,0.0053593,4.755682,79.26121,0.1463595,1.326952,1.020136,0,4.643561
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.285994,90.71406,57.99411,0.2181197,0.2181197,0,0,0,0.2181197,589.5817,0,0,0,1.285994,0.2295997,0.2181197,0,0,1.311639,3.373214,1.056394,0,1.056394,5.757865,95.96423,0.1462345,0.2399316,1.028795,0,4.659208
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.19656,90.99854,60.48252,0.761292,0.761292,0,0,0,0.761292,157.1749,0.1399549,0,0,1.19656,0.80136,0.761292,0,0,0.2552447,4.323969,0.2552447,0,0.2552447,6.000012,100,0.1462043,0.8374212,0.9572477,0,5.520528
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.946959,84.63145,61.69387,0.9887942,0.9887942,0,-1,0,0.9887942,95.76907,0,0,0,0.946959,1.040836,0.9887942,0,0,0,4.553689,0,0.09387699,-0.09387699,5.901057,98.35075,0.1462043,1.087674,0.7575672,0,5.500648
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8236011,81.28632,61.8535,0.4847929,0.4847929,0,-1,0,0.4847929,169.8872,0.2089851,0,0,0.8236011,0.5103083,0.4847929,0,0,0.1043078,4.459812,0.1043078,0,0.1043078,6.000012,100,0.146192,0.5332721,0.6588809,0,5.283413
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.5959144,75.46271,62.01313,0.4592071,0.4592071,0,-1,0,0.4592071,129.7703,0.1125385,0,0,0.5959144,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.146192,0.5051278,0.4767315,0,5.149603
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2322013,65.56508,60.68911,1.591476,1.38,0,-1,0,1.38,16.82618,0,0.211476,0.3706236,0.2322013,1.452632,1.38,0,0,0,4.553689,0,1.22043,-1.22043,4.713565,78.55927,0.146192,1.750624,0.185761,0,4.78589
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,58.15375,58.15375,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.356034,3.333259,0,0.6588249,-0.6588249,4.019103,66.98492,0.146192,0.688472,0,0,3.333259
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,55.77802,55.77802,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.088061,2.674434,0,0.3297215,-0.3297215,3.671546,61.19231,0.146192,0.3445589,0,0,2.674434
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,53.27082,53.27082,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.454418,2.344712,0,1.452632,-1.452632,2.140338,35.67223,0.146192,1.532048,0,0,2.344712
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,51.12985,51.12985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.068453,0.8920808,0,0,0,2.140338,35.67223,0.146192,0,0,0,0.8920808
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,48.94192,48.94192,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.068453,0.8920808,0,0.07075157,-0.07075157,2.065759,34.42925,0.146192,0.07393539,0,0,0.8920808
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,47.51461,47.51461,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.147067,0.8213292,0,0.1806682,-0.1806682,1.875318,31.25524,0.146192,0.1887983,0,0,0.8213292
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,46.42534,46.42534,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.347809,0.640661,0,0.1136314,-0.1136314,1.75554,29.25895,0.146192,0.1187448,0,0,0.640661
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,45.28912,45.28912,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.474066,0.5270296,0,0.05863627,-0.05863627,1.693732,28.22882,0.146192,0.0612749,0,0,0.5270296
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,44.29375,44.29375,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.539217,0.4683933,0,0.1433076,-0.1433076,1.542673,25.71116,0.146192,0.1497565,0,0,0.4683933
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,43.46741,43.46741,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.698448,0.3250857,0,0.1877422,-0.1877422,1.344775,22.41287,0.146192,0.1961906,0,0,0.3250857
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,42.62229,42.62229,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.907051,0.1373435,0,0.1226809,-0.1226809,1.215458,20.2576,0.146192,0.1282016,0,0,0.1373435
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,41.77717,41.77717,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.043363,0.01466257,1.38,0,1.38,2.524641,42.07727,0.1463173,0.1638524,0,1.7,0.01466257
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.0833111,42.75328,41.25132,0.143328,0.143328,1.59596,0,0.491797,0.143328,58.12617,2.220446E-16,0,0,0.0833111,0,0,1.452632,1.38,3.663363,1.256663,1.463311,0,1.463311,3.91286,65.2142,0.146431,0.1576608,0.06664888,1.7,1.339974
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3395955,47.04608,40.75364,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3395955,0,0,1.452632,1.38,2.200052,2.573642,1.719596,0,1.719596,5.544211,92.40334,0.1464793,0,0.2716764,1.7,2.913238
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4204886,50.65504,42.67863,0.1326485,0.1326485,0,0,0,0.1326485,316.9945,0,0,0,0.4204886,0.13963,0.1326485,0,0,0.480456,4.121279,0.2808586,0,0.2808586,5.810658,96.84409,0.1464462,0.1459134,0.3363909,0,4.541767
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.4996711,57.31077,47.40192,0,0,0,-1,0,0,0,0.3000737,0,0,0.4996711,0,0,0,0,0.1995974,4.374051,0.1995974,0,0.1995974,6.000012,100,0.1464226,0,0.3997369,0,4.873723
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6914686,66.60252,51.97497,0.6085704,0.6085704,0,0,0,0.6085704,113.6218,0.05086817,0,0,0.6914686,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1464226,0.6694275,0.5531749,0,5.245158
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4794936,65.41348,55.35545,0.8155633,0.8155633,0,0,0,0.8155633,58.79293,0,0,0,0.4794936,0.8584877,0.8155633,0,0,0,4.553689,0,0.3789942,-0.3789942,5.600517,93.34177,0.1464226,0.8971197,0.3835948,0,5.033183
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4742951,68.08779,57.94716,0,0,0,0,0,0,0,0.05319044,0,0,0.4742951,0,0,0,0,0.4211046,4.174695,0.4211046,0,0.4211046,6.000012,100,0.146373,0,0.3794361,0,4.64899
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4868821,71.12392,60.48252,0.3742025,0.3742025,0,0,0,0.3742025,130.1119,0.09298477,0,0,0.4868821,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.146373,0.4116227,0.3895057,0,5.040571
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6125208,75.52467,61.69387,0.6230152,0.6230152,0,-1,0,0.6230152,98.31554,1.110223E-16,0,0,0.6125208,0.6558054,0.6230152,0,0,0,4.553689,0,0.04328467,-0.04328467,5.954386,99.23957,0.146373,0.6853167,0.4900166,0,5.16621
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5685121,74.60233,61.8535,0.2280873,0.2280873,0,-1,0,0.2280873,249.2519,0.2803261,0,0,0.5685121,0.2400919,0.2280873,0,0,0.04809407,4.510404,0.04809407,0,0.04809407,6.000012,100,0.1463674,0.2508961,0.4548096,0,5.078917
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2363687,67.02858,62.01313,0,0,0,-1,0,0,0,0.2363687,0,0,0.2363687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1463674,0,0.1890949,0,4.790058
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07176905,62.10365,60.63277,0,0,0,-1,0,0,0,0.07176905,0,0,0.07176905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1463674,0,0.05741524,0,4.625458
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,58.10679,58.10679,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1463674,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,55.72168,55.72168,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1463674,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,53.24265,53.24265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1463674,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,51.07351,51.07351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1463674,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,48.91375,48.91375,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1463674,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,47.48643,47.48643,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1463674,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,46.37839,46.37839,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1463674,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,45.24217,45.24217,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1463674,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,44.20924,44.20924,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1463674,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,43.39229,43.39229,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1463674,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,42.54717,42.54717,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1463674,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,41.67388,41.67388,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1463674,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03877866,41.81485,41.11985,0.1428221,0.1428221,0,0,0,0.1428221,27.15173,0,2.775558E-17,0,0.03877866,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1115604,-0.1115604,2.91883,48.64708,0.1463674,0.1571043,0.03102293,0,1.780962
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1962289,44.16347,40.594,0.199762,0.199762,0,0,0,0.199762,98.23135,0,0,0,0.1962289,0.2102758,0.199762,0,0,3.247851,1.630623,0,0.01404688,-0.01404688,2.904024,48.4003,0.1463674,0.2197382,0.1569831,0,1.826852
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3714426,49.54206,42.54717,0.6620812,0.6620812,0,0,0,0.6620812,56.10226,0,0,0,0.3714426,0.6969277,0.6620812,0,0,3.263458,1.616576,0,0.3254851,-0.3254851,2.560932,42.68212,0.1463674,0.7282894,0.297154,0,1.988019
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6233165,59.84729,47.27046,0.2018133,0.2018133,0,-1,0,0.2018133,308.858,0,0,0,0.6233165,0.212435,0.2018133,0,0,3.625108,1.291091,0.4108814,0,0.4108814,2.950729,49.17871,0.146319,0.2219946,0.4986531,0,1.914408
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.69181,66.54768,51.91863,0.7957497,0.7957497,0,0,0,0.7957497,86.93813,0,0,0,0.69181,0.8376313,0.7957497,0,0,3.214227,1.660885,0,0.1458214,-0.1458214,2.797019,46.61689,0.146319,0.8753247,0.553448,0,2.352695
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8406469,74.0769,55.29911,0.7465613,0.7465613,0,0,0,0.7465613,112.6025,0,0,0,0.8406469,0.785854,0.7465613,0,0,3.376251,1.515063,0.05479295,0,0.05479295,2.849,47.48325,0.1463125,0.8212174,0.6725175,0,2.35571
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6422215,72.0827,57.94716,0,0,0,0,0,0,0,0,0,0,0.6422215,0,0,0,0,3.321458,1.564377,0.6422215,0,0.6422215,3.458265,57.63764,0.146237,0,0.5137771,0,2.206598
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.7957512,78.85309,60.42618,0.8918169,0.8918169,0,0,0,0.8918169,89.22809,0,0,0,0.7957512,0.9387547,0.8918169,0,0,2.679236,2.142376,0,0.1430035,-0.1430035,3.307526,55.12533,0.146237,0.9809986,0.636601,0,2.938128
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.6908111,77.53029,61.69387,0.7339385,0.7339385,0,-1,0,0.7339385,94.12385,0,0,0,0.6908111,0.7725668,0.7339385,0,0,2.838129,1.999373,0,0.08175568,-0.08175568,3.221348,53.68903,0.146237,0.8073323,0.5526489,0,2.690184
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7844705,80.14381,61.79716,0.6690198,0.6690198,0,-1,0,0.6690198,117.2567,0,0,0,0.7844705,0.7042314,0.6690198,0,0,2.928969,1.917617,0.08023909,0,0.08023909,3.29747,54.95772,0.1462276,0.7359218,0.6275764,0,2.702088
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6092635,75.73586,61.95679,0,0,0,-1,0,0,0,0,0,0,0.6092635,0,0,0,0,2.84873,1.989832,0.6092635,0,0.6092635,3.875468,64.591,0.146156,0,0.4874108,0,2.599096
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1464417,63.667,60.63277,0,0,0,-1,0,0,0,0,0,0,0.1464417,0,0,0,0,2.239466,2.538169,0.1464417,0,0.1464417,4.014395,66.90645,0.1461388,0,0.1171534,0,2.684611
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,58.05045,58.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.093024,2.669967,0,0,0,4.014395,66.90645,0.1461388,0,0,0,2.669967
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,55.67472,55.67472,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,2.093024,2.669967,0,0.4744672,-0.4744672,3.514262,58.57092,0.1461388,0.4958182,0,0,2.669967
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,53.18631,53.18631,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.62021,2.1955,0,0.343008,-0.343008,3.1527,52.5449,0.1461388,0.3584433,0,0,2.1955
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,51.02655,51.02655,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,3.00133,1.852492,0,0.4777577,-0.4777577,2.649099,44.15157,0.1461388,0.4992568,0,0,1.852492
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,48.82924,48.82924,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.532172,1.374734,0,0.15598,-0.15598,2.484682,41.41129,0.1461388,0.1629991,0,0,1.374734
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,47.38314,47.38314,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.705483,1.218754,0,0.1424016,-0.1424016,2.334578,38.90955,0.1461388,0.1488097,0,0,1.218754
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,46.26571,46.26571,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.863707,1.076353,0,0.2519999,-0.2519999,2.068946,34.48237,0.1461388,0.2633399,0,0,1.076353
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,45.13887,45.13887,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,4.143707,0.8243526,0,0.01929886,-0.01929886,2.048604,34.14333,0.1461388,0.0201673,0,0,0.8243526
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,44.10595,44.10595,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,4.16515,0.8050538,0,0.1282237,-0.1282237,1.913444,31.89067,0.1461388,0.1339938,0,0,0.8050538
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,43.289,43.289,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.307621,0.6768301,0,0.2859513,-0.2859513,1.612025,26.86703,0.1461388,0.2988191,0,0,0.6768301
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,42.41571,42.41571,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.625345,0.3908788,0,0.1109934,-0.1109934,1.495028,24.91708,0.1461388,0.1159881,0,0,0.3908788
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,41.54242,41.54242,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.748671,0.2798855,0,0.09062781,-0.09062781,1.399498,23.32491,0.1461388,0.09470607,0,0,0.2798855
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1011249,42.78369,40.96022,0.1139138,0.1139138,0,0,0,0.1139138,88.77316,0,0,0,0.1011249,0.1199093,0.1139138,0,0,4.849368,0.1892577,0,0.01878438,-0.01878438,1.379697,22.9949,0.1461388,0.1253052,0.08089991,0,0.2903826
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4269771,48.41638,40.43436,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,100.6008,0,0,0,0.4269771,0,0,1.275573,1.211794,4.87024,0.1704733,1.638771,0,1.638771,2.934372,48.9061,0.1462569,0.46687,0.3415817,1.7,0.5974504
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7757643,57.85687,42.41571,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,113.3437,0,0,0,0.7757643,0,0,1.015564,0.9647861,3.231468,1.645367,1.740551,0,1.740551,4.585603,76.42657,0.1463628,0.7528793,0.6206115,1.7,2.421132
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.057469,70.14288,47.19534,0.7402553,0.7402553,0,-1,0,0.7402553,142.852,0,0,0,1.057469,0.7792161,0.7402553,0,0,1.490918,3.211863,0.2782531,0,0.2782531,4.849577,80.82613,0.1463302,0.8142809,0.8459754,0,4.269332
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.139508,78.10947,51.87168,0.7757341,0.7757341,0,0,0,0.7757341,146.8941,0,0,0,1.139508,0.8165622,0.7757341,0,0,1.212665,3.462291,0.3229457,0,0.3229457,5.155951,85.93233,0.1462924,0.8533074,0.9116063,0,4.601799
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.284856,87.02121,55.29911,0.3012734,0.3012734,0,0,0,0.3012734,426.4751,0.07800727,0,0,1.284856,0.3171299,0.3012734,0,0,0.8897191,3.752942,0.8897191,0,0.8897191,6.000012,100,0.1461882,0.3314008,1.027885,0,5.037798
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.254173,89.47913,57.89082,0.5182968,0.5182968,0,0,0,0.5182968,241.9797,0.7085974,0,0,1.254173,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1461882,0.5701265,1.003338,0,5.807862
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.017383,85.17651,60.42618,0,0,0,0,0,0,0,1.017383,0,0,1.017383,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461882,0,0.8139067,0,5.571072
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8357241,81.36907,61.63752,0.9415698,0.9415698,0,-1,0,0.9415698,88.7586,0,1.110223E-16,0,0.8357241,0.9911261,0.9415698,0,0,0,4.553689,0,0.155402,-0.155402,5.836204,97.26987,0.1461882,1.035727,0.6685793,0,5.389413
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8080167,80.78889,61.79716,0.1517907,0.1517907,0,-1,0,0.1517907,532.3228,0.4755681,0,0,0.8080167,0.1597797,0.1517907,0,0,0.1726688,4.398287,0.1726688,0,0.1726688,6.000012,100,0.146168,0.1669698,0.6464133,0,5.206304
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5696952,74.68356,61.90045,0.4912795,0.4912795,0,-1,0,0.4912795,115.9615,0.05255893,0,0,0.5696952,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.146168,0.5404074,0.4557562,0,5.123384
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2531142,65.91412,60.58582,0.9877363,0.9877363,0,-1,0,0.9877363,25.62569,0,1.110223E-16,0,0.2531142,1.039722,0.9877363,0,0,0,4.553689,0,0.7866082,-0.7866082,5.170854,86.18073,0.146168,1.08651,0.2024914,0,4.806803
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,57.99411,57.99411,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8740091,3.767081,0,0.9497516,-0.9497516,4.169728,69.49533,0.146168,0.9924904,0,0,3.767081
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,55.57143,55.57143,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.929289,2.817329,0,1.159532,-1.159532,2.947474,49.12447,0.146168,1.211711,0,0,2.817329
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,53.11119,53.11119,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.217657,1.657797,0,0.3832345,-0.3832345,2.54351,42.39174,0.146168,0.40048,0,0,1.657797
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643473,1.274563,0,0,0,2.54351,42.39174,0.146168,0,0,0,1.274563
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,48.75412,48.75412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643473,1.274563,0,0,0,2.54351,42.39174,0.146168,0,0,0,1.274563
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,47.29863,47.29863,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.643473,1.274563,0,0.1155304,-0.1155304,2.42173,40.36208,0.146168,0.1207293,0,0,1.274563
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,46.19058,46.19058,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.771841,1.159032,0,0.09131531,-0.09131531,2.325475,38.75784,0.146168,0.0954245,0,0,1.159032
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,45.02619,45.02619,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.873302,1.067717,0,0.106652,-0.106652,2.213054,36.88416,0.146168,0.1114514,0,0,1.067717
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,44.00266,44.00266,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.991804,0.9610652,0,0.08179606,-0.08179606,2.126833,35.44715,0.146168,0.08547688,0,0,0.9610652
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,43.17632,43.17632,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.082689,0.8792691,0,0.09334873,-0.09334873,2.028435,33.80719,0.146168,0.09754942,0,0,0.8792691
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,42.28424,42.28424,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.186409,0.7859204,0,0.2277256,-0.2277256,1.788391,29.80646,0.146168,0.2379732,0,0,0.7859204
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,41.38278,41.38278,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.439438,0.5581948,0,0.09650724,-0.09650724,1.686664,28.11101,0.146168,0.1008501,0,0,0.5581948
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03175626,41.34928,40.7818,0.1403814,0.1403814,0,0,0,0.1403814,22.62142,0,0,0,0.03175626,0.1477699,0.1403814,0,0,4.546668,0.4616876,0,0.1160136,-0.1160136,1.564375,26.07286,0.146168,0.1544195,0.02540501,0,0.4934438
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1386577,42.71761,40.21839,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.44517,0,0,0,0.1386577,0,0,1.021807,0.9707166,4.675572,0.3456739,1.109374,0,1.109374,2.61682,43.61357,0.1463181,0.7460124,0.1109262,1.7,0.4843317
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1045996,44.1302,42.2279,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.55027,0,0,0,0.1045996,0,0,1.136129,1.079322,3.566198,1.344111,1.183922,0,1.183922,3.739987,62.33298,0.1464791,0.6202583,0.08367971,1.7,1.44871
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4159075,55.19468,47.06387,0.8829154,0.8829154,0,-1,0,0.8829154,47.10616,0,0,0,0.4159075,0.9293846,0.8829154,0,0,2.382276,2.409641,0,0.5134771,-0.5134771,3.198734,53.31213,0.1464791,0.9712069,0.332726,0,2.825548
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2885535,57.51743,51.78717,0.2532415,0.2532415,0,0,0,0.2532415,113.944,0,0,0,0.2885535,0.26657,0.2532415,0,0,2.952806,1.896163,0.02198345,0,0.02198345,3.219589,53.65972,0.1464765,0.2785657,0.2308428,0,2.184717
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2162085,59.60748,55.25216,0,0,0,0,0,0,0,0,0,0,0.2162085,0,0,0,0,2.930823,1.915949,0.2162085,0,0.2162085,3.424703,57.07827,0.1464512,0,0.1729668,0,2.132157
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.72996,74.21264,57.89082,0.9113947,0.9113947,0,0,0,0.9113947,80.09262,0,0,0,0.72996,0.9593629,0.9113947,0,0,2.714614,2.110536,0,0.2294029,-0.2294029,3.182891,53.04808,0.1464512,1.002534,0.583968,0,2.840496
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9344704,82.72348,60.42618,0.1967181,0.1967181,0,0,0,0.1967181,475.0303,0,0,0,0.9344704,0.2070716,0.1967181,0,0,2.969506,1.881133,0.7273988,0,0.7273988,3.872962,64.54924,0.1463662,0.2163899,0.7475764,0,2.815604
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6150183,75.52473,61.63752,0.8731421,0.8731421,0,-1,0,0.8731421,70.43737,0,0,0,0.6150183,0.9190969,0.8731421,0,0,2.242107,2.535792,0,0.3040786,-0.3040786,3.552435,59.20713,0.1463662,0.9604563,0.4920146,0,3.15081
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6255839,75.97028,61.79716,1.714229,1.38,0,-1,0,1.38,45.33217,2.220446E-16,0.3342285,0.5056513,0.6255839,1.452632,1.38,0,0,2.579973,2.231714,0,0.8270476,-0.8270476,2.68065,44.67742,0.1463662,1.885651,0.5004671,0,2.857297
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4561687,71.92961,61.90045,0.7463521,0.7463521,0,-1,0,0.7463521,61.11978,0,0,0,0.4561687,0.7856338,0.7463521,0,0,3.498914,1.404666,0,0.3294651,-0.3294651,2.333364,38.88932,0.1463662,0.8209873,0.364935,0,1.860835
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2186332,65.16385,60.58582,0.9794223,0.9794223,0,-1,0,0.9794223,22.32267,0,2.220446E-16,0.01438339,0.2186332,1.030971,0.9794223,0,0,3.864987,1.075201,0,0.8123376,-0.8123376,1.477085,24.61803,0.1463662,1.077365,0.1749066,0,1.293834
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,57.94716,57.94716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.767584,0.2628632,0,0,0,1.477085,24.61803,0.1463662,0,0,0,0.2628632
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,55.51509,55.51509,0.3948062,0.2497201,0,-1,0,0.2497201,0,0,0.1450861,0.1845667,0,0.2628632,0.2497201,0,0,4.767584,0.2628632,0,0.2628632,-0.2628632,1.200002,20,0.1463662,0.4342868,0,0,0.2628632
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,53.05485,53.05485,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463662,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,50.86692,50.86692,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463662,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,48.66961,48.66961,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463662,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,47.22351,47.22351,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463662,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,46.08729,46.08729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463662,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,44.9229,44.9229,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463662,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,43.87119,43.87119,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463662,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,42.9979,42.9979,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463662,0.02652645,0,0,0
