Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,42.09644,42.09644,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463662,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,41.17619,41.17619,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1464702,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1146047,42.63037,40.56583,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,182.1868,2.220446E-16,0,0,0.1146047,0,0,1.452632,1.38,3.679654,1.242,1.494605,0,1.494605,3.927092,65.4514,0.1465593,0.06919556,0.09168377,1.7,1.356605
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2916445,45.3283,39.98363,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,57.56428,0,0,0,0.2916445,0,0,1.193359,1.133691,2.18505,2.587144,1.425335,0,1.425335,5.279284,87.98788,0.1467008,0.5573056,0.2333156,1.7,2.878789
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.309415,47.78186,42.02132,0.8080693,0.8080693,0,0,0,0.8080693,38.29066,0,1.110223E-16,0,0.309415,0.8505993,0.8080693,0,0,0.7597145,3.869946,0,0.5411842,-0.5411842,4.708825,78.48026,0.1467008,0.8888763,0.247532,0,4.179361
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6093563,59.1706,46.93241,0.7122833,0.7122833,0,-1,0,0.7122833,85.54971,0,0,0,0.6093563,0.7497719,0.7122833,0,0,1.36103,3.328762,0,0.1404156,-0.1404156,4.560814,76.01342,0.1467008,0.7835116,0.4874851,0,3.938118
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8682086,70.65047,51.74021,0.2629354,0.2629354,0,0,0,0.2629354,330.1984,0,0,0,0.8682086,0.2767741,0.2629354,0,0,1.517048,3.188346,0.5914345,0,0.5914345,5.121898,85.3648,0.1466318,0.289229,0.6945669,0,4.056555
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.098664,81.14709,55.25216,0.4709083,0.4709083,0,0,0,0.4709083,233.3074,0,0,0,1.098664,0.4956929,0.4709083,0,0,0.9256132,3.720637,0.6029712,0,0.6029712,5.693927,94.89859,0.1465615,0.5179991,0.8789313,0,4.819301
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.073011,83.68872,57.89082,0.08751899,0.08751899,0,0,0,0.08751899,1226.032,0.6582434,0,0,1.073011,0.09212525,0.08751899,0,0,0.322642,4.263311,0.322642,0,0.322642,6.000012,100,0.146524,0.09627089,0.8584085,0,5.336322
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8421682,80.11835,60.42618,0.2371726,0.2371726,0,0,0,0.2371726,355.0866,0.5925128,0,0,0.8421682,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.146524,0.2608899,0.6737345,0,5.395857
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.8976511,83.1236,61.63752,0.1135318,0.1135318,0,-1,0,0.1135318,790.6603,0.7781439,0,0,0.8976511,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.146524,0.124885,0.7181209,0,5.45134
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6117257,75.61987,61.79716,0.2890326,0.2890326,0,-1,0,0.2890326,211.6459,0.3074808,0,0,0.6117257,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.146524,0.3179359,0.4893805,0,5.165415
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.488616,72.70443,61.90045,0.1048633,0.1048633,0,-1,0,0.1048633,465.9552,0.3782335,0,0,0.488616,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.146524,0.1153496,0.3908928,0,5.042305
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1732831,64.18939,60.58582,0.3674696,0.3674696,0,-1,0,0.3674696,47.15575,0,5.551115E-17,0,0.1732831,0.3868102,0.3674696,0,0,0,4.553689,0,0.2135271,-0.2135271,5.774935,96.24872,0.146524,0.4042166,0.1386265,0,4.726972
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,57.89082,57.89082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2372523,4.340162,0,0,0,5.774935,96.24872,0.146524,0,0,0,4.340162
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,55.45875,55.45875,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2372523,4.340162,0,0.6537027,-0.6537027,5.085872,84.76436,0.146524,0.6831193,0,0,4.340162
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,52.97972,52.97972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9635887,3.686459,0,0,0,5.085872,84.76436,0.146524,0,0,0,3.686459
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,50.78241,50.78241,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9635887,3.686459,0,1.452632,-1.452632,3.554663,59.24427,0.146524,1.701895,0,0,3.686459
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,48.59448,48.59448,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.577624,2.233828,0,0.03088932,-0.03088932,3.522103,58.7016,0.146524,0.03227934,0,0,2.233828
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,47.12022,47.12022,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.611945,2.202938,0,0.18187,-0.18187,3.330395,55.50648,0.146524,0.1900541,0,0,2.202938
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,45.95583,45.95583,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.814023,2.021068,0,0.2269429,-0.2269429,3.091177,51.51951,0.146524,0.2371553,0,0,2.021068
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,44.79144,44.79144,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.066182,1.794125,0,0.1184672,-0.1184672,2.966301,49.43826,0.146524,0.1237982,0,0,1.794125
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,43.71156,43.71156,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.197812,1.675658,0,0.3013768,-0.3013768,2.648622,44.14362,0.146524,0.3149387,0,0,1.675658
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,42.83827,42.83827,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.532675,1.374281,0,0.1564466,-0.1564466,2.483713,41.39513,0.146524,0.1634867,0,0,1.374281
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,41.93681,41.93681,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.706505,1.217835,0,0.2717498,-0.2717498,2.197264,36.62099,0.146524,0.2839785,0,0,1.217835
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,40.98839,40.98839,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.008449,0.9460851,0,0.00637808,-0.00637808,2.190541,36.50894,0.146524,0.006665093,0,0,0.9460851
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08283897,41.83469,40.34985,0.1418891,0.1418891,0,0,0,0.1418891,58.38291,0,2.775558E-17,0,0.08283897,0.1493569,0.1418891,0,0,4.015535,0.939707,0,0.06651795,-0.06651795,2.120425,35.34034,0.146524,0.156078,0.06627118,0,1.022546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4730692,48.63317,39.77705,0,0,0,0,0,0,0,0,0,0,0.4730692,0,0,0,0,4.089444,0.8731891,0.4730692,0,0.4730692,2.569217,42.8202,0.1464689,0,0.3784553,0,1.346258
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.7967933,57.67348,41.83351,0.7589447,0.7589447,0,0,0,0.7589447,104.987,0,1.110223E-16,0,0.7967933,0.7988892,0.7589447,0,0,3.616375,1.298951,0,0.002095843,-0.002095843,2.567008,42.78338,0.1464689,0.8348392,0.6374347,0,2.095745
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.016899,68.62728,46.80095,0.743963,0.743963,0,-1,0,0.743963,136.6868,0,0,0,1.016899,0.7831189,0.743963,0,0,3.618704,1.296855,0.2337802,0,0.2337802,2.788791,46.47977,0.1464417,0.8183593,0.8135193,0,2.313755
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.074492,76.00566,51.6557,1.226633,1.226633,0,0,0,1.226633,87.59684,0,2.220446E-16,0,1.074492,1.291192,1.226633,0,0,3.384924,1.507258,0,0.2167008,-0.2167008,2.560369,42.67273,0.1464417,1.349296,0.8595932,0,2.581749
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.188528,83.86774,55.25216,1.113381,1.113381,0,0,0,1.113381,106.7494,0,0,0,1.188528,1.17198,1.113381,0,0,3.625702,1.290557,0.01654735,0,0.01654735,2.576067,42.93436,0.1464398,1.224719,0.950822,0,2.479084
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.061735,83.34956,57.89082,0,0,0,0,0,0,0,0,0,0,1.061735,0,0,0,0,3.609155,1.305449,1.061735,0,1.061735,3.583318,59.72184,0.1463165,0,0.8493882,0,2.367185
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9313439,82.63316,60.42618,0.2221845,0.2221845,0,0,0,0.2221845,419.1759,0,0,0,0.9313439,0.2338784,0.2221845,0,0,2.54742,2.261011,0.6974655,0,0.6974655,4.244991,70.74971,0.1462355,0.244403,0.7450751,0,3.192355
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8263827,81.1092,61.63752,1.137351,1.137351,0,-1,0,1.137351,72.65854,0,0,0,0.8263827,1.197212,1.137351,0,0,1.849954,2.88873,0,0.370829,-0.370829,3.854103,64.23492,0.1462355,1.251086,0.6611062,0,3.715113
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7037711,77.9332,61.75021,0.01548503,0.01548503,0,-1,0,0.01548503,4544.847,0,0,0,0.7037711,0.01630004,0.01548503,0,0,2.261986,2.517901,0.6874711,0,0.6874711,4.506296,75.10477,0.1461559,0.01703354,0.5630169,0,3.221672
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3756766,70.04713,61.90045,0,0,0,-1,0,0,0,0,0,0,0.3756766,0,0,0,0,1.574515,3.136625,0.3756766,0,0.3756766,4.862694,81.04473,0.1461124,0,0.3005413,0,3.512302
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1376567,63.37587,60.52948,0.9379562,0.9379562,0,-1,0,0.9379562,14.67624,0,1.110223E-16,0,0.1376567,0.9873223,0.9379562,0,0,1.198839,3.474734,0,0.8496656,-0.8496656,3.967067,66.11766,0.1461124,1.031752,0.1101254,0,3.612391
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,57.83448,57.83448,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,2.142912,2.625068,0,0.831719,-0.831719,3.090359,51.50587,0.1461124,0.8691463,0,0,2.625068
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,55.35545,55.35545,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,3.067044,1.79335,0,0.7980893,-0.7980893,2.249099,37.48491,0.1461124,0.8340033,0,0,1.79335
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,52.89521,52.89521,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.95381,0.9952602,0,0.2919882,-0.2919882,1.941316,32.35521,0.1461124,0.3051276,0,0,0.9952602
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,50.70729,50.70729,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,4.278241,0.703272,0,0.4461318,-0.4461318,1.471052,24.51748,0.1461124,0.4662077,0,0,0.703272
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,48.49119,48.49119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.773943,0.2571402,0,0,0,1.471052,24.51748,0.1461124,0,0,0,0.2571402
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,47.00753,47.00753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.773943,0.2571402,0,0,0,1.471052,24.51748,0.1461124,0,0,0,0.2571402
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,45.84314,45.84314,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.773943,0.2571402,0,0.1385697,-0.1385697,1.324987,22.08307,0.1461124,0.1448053,0,0,0.2571402
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,44.65997,44.65997,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.927909,0.1185706,0,0.09947381,-0.09947381,1.220132,20.33549,0.1461124,0.1039501,0,0,0.1185706
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,43.58009,43.58009,0.07226697,0.01814192,0,-1,0,0.01814192,0,0,0.05412505,0.06135175,0,0.01909675,0.01814192,0,0,5.038436,0.01909675,0,0.01909675,-0.01909675,1.200002,20,0.1461124,0.07949366,0,0,0.01909675
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,42.7068,42.7068,0.05510757,0,0,-1,0,0,0,0,0.05510757,0.06061833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461124,0.06061833,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,41.77717,41.77717,0.05275074,0,0,-1,0,0,0,0,0.05275074,0.05802581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461124,0.05802581,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,40.80059,40.80059,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.146206,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07544222,41.52102,40.17144,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,159.3441,2.220446E-16,0,0,0.07544222,0,0,1.452632,1.38,3.679654,1.242,1.455442,0,1.455442,3.889939,64.83219,0.1462955,0.05208001,0.06035377,1.7,1.317442
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4038915,47.04482,39.56107,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,45.2044,0,0,0,0.4038915,0,0,0.8065216,0.7661955,2.224212,2.551898,1.170087,0,1.170087,4.999981,83.33286,0.1464455,0.9828262,0.3231132,1.7,2.95579
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7671025,56.83736,41.67388,0,0,0,0,0,0,0,0,0,0,0.7671025,0,0,0,0,1.054125,3.604976,0.7671025,0,0.7671025,5.727718,95.46178,0.1463568,0,0.613682,0,4.372079
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.074719,69.92656,46.64131,0.2466274,0.2466274,0,-1,0,0.2466274,435.7664,0.5280891,0,0,1.074719,0.2596078,0.2466274,0,0,0.2870225,4.295369,0.2870225,0,0.2870225,6.000012,100,0.1463237,0.2712902,0.8597755,0,5.370088
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.181757,78.93506,51.55241,0.9473004,0.9473004,0,0,0,0.9473004,124.7499,0.1845983,0,0,1.181757,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1463237,1.04203,0.9454053,0,5.735445
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.175059,83.30587,55.13948,0.7576774,0.7576774,0,0,0,0.7576774,155.087,0.3775038,0,0,1.175059,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1463237,0.8334451,0.9400471,0,5.728748
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.165096,86.47346,57.83448,0.2124236,0.2124236,0,0,0,0.2124236,548.4777,0.9414923,0,0,1.165096,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1463237,0.233666,0.9320768,0,5.718785
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.075107,86.88412,60.36984,1.592114,1.592114,0.5707629,0,0.2119183,1.592114,67.52698,0,0,0,1.075107,1.075107,1.021351,0,0,0,4.553689,0,0,0,6.000012,100,0.1463237,1.751325,0.8600852,1.7,5.628796
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.9840401,85.61317,61.59057,0.6687267,0.6687267,0,-1,0,0.6687267,147.1513,0.2801172,0,0,0.9840401,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1463237,0.7355995,0.7872321,0,5.537729
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8719583,82.52333,61.75021,0.5797752,0.5797752,0,-1,0,0.5797752,150.3959,0.2616686,0,0,0.8719583,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1463237,0.6377527,0.6975666,0,5.425647
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.617511,75.82885,61.8535,1.055886,1.055886,0,-1,0,1.055886,58.48274,0,0,0,0.617511,1.111459,1.055886,0,0,0,4.553689,0,0.4939478,-0.4939478,5.479345,91.32224,0.1463237,1.161474,0.4940088,0,5.1712
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.2977237,66.78905,60.48252,0,0,0,-1,0,0,0,0,0,0,0.2977237,0,0,0,0,0.5488309,4.059741,0.2977237,0,0.2977237,5.761791,96.02966,0.1462893,0,0.238179,0,4.357465
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,57.73119,57.73119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2511072,4.327693,0,0,0,5.761791,96.02966,0.1462893,0,0,0,4.327693
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,55.25216,55.25216,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2511072,4.327693,0,0.2444523,-0.2444523,5.504116,91.73508,0.1462893,0.2554527,0,0,4.327693
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,52.79192,52.79192,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5227209,4.08324,0,0.2591516,-0.2591516,5.230946,87.18225,0.1462893,0.2708135,0,0,4.08324
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,50.60399,50.60399,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.8106672,3.824089,0,0.4138732,-0.4138732,4.794685,79.91125,0.1462893,0.4324975,0,0,3.824089
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,48.37851,48.37851,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.270526,3.410215,0,0.06309278,-0.06309278,4.728179,78.80283,0.1462893,0.06593196,0,0,3.410215
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,46.90424,46.90424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.340629,3.347122,0,0,0,4.728179,78.80283,0.1462893,0,0,0,3.347122
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,45.71168,45.71168,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.340629,3.347122,0,0.004885345,-0.004885345,4.72303,78.717,0.1462893,0.005105186,0,0,3.347122
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,44.52851,44.52851,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.346058,3.342237,0,0.110878,-0.110878,4.606154,76.76908,0.1462893,0.1158675,0,0,3.342237
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,43.44863,43.44863,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.469255,3.231359,0,0.07922945,-0.07922945,4.522639,75.37717,0.1462893,0.08279478,0,0,3.231359
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,42.54717,42.54717,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.557288,3.15213,0,0.211506,-0.211506,4.299692,71.66139,0.1462893,0.2210238,0,0,3.15213
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,41.61754,41.61754,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.792295,2.940624,0,0.007842022,-0.007842022,4.291426,71.52362,0.1462893,0.008194913,0,0,2.940624
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,40.62217,40.62217,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.801008,2.932782,0,0.003721837,-0.003721837,4.287503,71.45824,0.1462893,0.00388932,0,0,2.932782
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08637843,41.52893,39.98363,0.16901,0.16901,0,0,0,0.16901,51.10847,0,0,0,0.08637843,0.1779053,0.16901,0,0,1.805143,2.92906,0,0.09152683,-0.09152683,4.191025,69.85027,0.1462893,0.185911,0.06910274,0,3.015438
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4097349,46.96119,39.37327,0.6285862,0.6285862,0,0,0,0.6285862,65.18356,0,0,0,0.4097349,0.6616697,0.6285862,0,0,1.90684,2.837533,0,0.2519349,-0.2519349,3.925462,65.42424,0.1462893,0.6914449,0.3277879,0,3.247268
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6428099,53.97908,41.51424,0,0,0,0,0,0,0,0,0,0,0.6428099,0,0,0,0,2.186767,2.585598,0.6428099,0,0.6428099,4.535285,75.58794,0.1462152,0,0.514248,0,3.228408
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8510232,64.21021,46.50985,0.5285142,0.5285142,0,-1,0,0.5285142,161.0218,0,0,0,0.8510232,0.5563307,0.5285142,0,0,1.543957,3.164127,0.2946924,0,0.2946924,4.814855,80.24742,0.1461812,0.5813656,0.6808186,0,4.015151
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.008474,73.95538,51.44912,0.6383246,0.6383246,0,0,0,0.6383246,157.9877,0,0,0,1.008474,0.6719206,0.6383246,0,0,1.249265,3.42935,0.3365538,0,0.3365538,5.134138,85.56879,0.1461424,0.702157,0.8067794,0,4.437825
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.117317,81.49921,55.09253,0.2900019,0.2900019,0,0,0,0.2900019,385.2792,0,0,0,1.117317,0.3052652,0.2900019,0,0,0.9127113,3.732249,0.8120519,0,0.8120519,5.904518,98.40844,0.146049,0.3190021,0.8938536,0,4.849566
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8648436,77.6283,57.78753,0.4665435,0.4665435,0,0,0,0.4665435,185.3726,0.2730858,0,0,0.8648436,0.4910984,0.4665435,0,0,0.1006595,4.463096,0.1006595,0,0.1006595,6.000012,100,0.1460374,0.5131978,0.6918749,0,5.327939
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7659903,77.93712,60.32289,0.001508081,0.001508081,0,0,0,0.001508081,50792.38,0.7644028,0,0,0.7659903,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1460374,0.001658889,0.6127922,0,5.319679
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8207242,80.83092,61.53423,1.00914,1.00914,0,-1,0,1.00914,81.32903,0,2.220446E-16,0,0.8207242,1.062253,1.00914,0,0,0,4.553689,0,0.241529,-0.241529,5.745418,95.75677,0.1460374,1.110055,0.6565793,0,5.374413
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6886082,77.47292,61.69387,0.2421165,0.2421165,0,-1,0,0.2421165,284.4119,0.1653831,0,0,0.6886082,0.2548595,0.2421165,0,0,0.2683656,4.31216,0.2683656,0,0.2683656,6.000012,100,0.1460065,0.2663282,0.5508866,0,5.000768
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4008081,70.51869,61.79716,0.6568324,0.6568324,0,-1,0,0.6568324,61.02136,0,1.110223E-16,0,0.4008081,0.6914026,0.6568324,0,0,0,4.553689,0,0.2905945,-0.2905945,5.693698,94.89478,0.1460065,0.7225156,0.3206465,0,4.954497
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1562308,63.66315,60.42618,0.4932317,0.4932317,0,-1,0,0.4932317,31.67493,0,0,0,0.1562308,0.5191913,0.4932317,0,0,0.3228827,4.263094,0,0.3629604,-0.3629604,5.311105,88.51823,0.1460065,0.5425549,0.1249847,0,4.419325
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,57.68423,57.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7261721,3.900134,0,0,0,5.311105,88.51823,0.1460065,0,0,0,3.900134
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,55.19582,55.19582,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7261721,3.900134,0,0.3093736,-0.3093736,4.984996,83.08311,0.1460065,0.3232954,0,0,3.900134
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,52.7168,52.7168,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.069921,3.59076,0,0.8315284,-0.8315284,4.108489,68.47467,0.1460065,0.8689471,0,0,3.59076
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,50.49131,50.49131,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.993841,2.759232,0,0.3917301,-0.3917301,3.695569,61.59269,0.1460065,0.4093579,0,0,2.759232
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,48.30339,48.30339,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.429096,2.367502,0,0.1909417,-0.1909417,3.494298,58.23819,0.1460065,0.199534,0,0,2.367502
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,46.77278,46.77278,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.641254,2.17656,0,0.2181634,-0.2181634,3.264334,54.40546,0.1460065,0.2279808,0,0,2.17656
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,45.60839,45.60839,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.883658,1.958397,0,0.0454456,-0.0454456,3.21643,53.60706,0.1460065,0.04749065,0,0,1.958397
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,44.39705,44.39705,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.934153,1.912951,0,0.1573701,-0.1573701,3.050548,50.84236,0.1460065,0.1644517,0,0,1.912951
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,43.289,43.289,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.109009,1.755581,0,0.2952342,-0.2952342,2.739343,45.65563,0.1460065,0.3085198,0,0,1.755581
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,42.38754,42.38754,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.437047,1.460347,0,0.1613211,-0.1613211,2.569296,42.82151,0.1460065,0.1685806,0,0,1.460347
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,41.46729,41.46729,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.616292,1.299026,0,0.2404648,-0.2404648,2.315824,38.59698,0.1460065,0.2512857,0,0,1.299026
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,40.46254,40.46254,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.883475,1.058561,0,0.1349292,-0.1349292,2.173596,36.22653,0.1460065,0.141001,0,0,1.058561
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1063593,41.70064,39.79583,0.04052624,0.04052624,0,0,0,0.04052624,262.4455,0,0,0,0.1063593,0.0426592,0.04052624,0,0,4.033397,0.9236319,0.0637001,0,0.0637001,2.234027,37.23371,0.1459992,0.04457887,0.08508744,0,1.029991
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3065846,44.79417,39.19485,0,0,0,0,0,0,0,0,0,0,0.3065846,0,0,0,0,3.969697,0.980962,0.3065846,0,0.3065846,2.524879,42.08123,0.145964,0,0.2452676,0,1.287547
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5335929,51.51516,41.33583,1.213517,1.213517,1.7,0,0.5202,1.213517,43.97077,0,0,0,0.5335929,0,0,0.4864827,0.4621585,3.663112,1.256888,0.9957514,0,0.9957514,3.469532,57.82541,0.1460867,1.334869,0.4268743,1.7,1.790481
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8835877,64.8051,46.35022,1.087159,1.087159,0,-1,0,1.087159,81.27493,0,0,0,0.8835877,1.144378,1.087159,0,0,2.667361,2.153064,0,0.2607902,-0.2607902,3.194634,53.2438,0.1460867,1.195875,0.7068701,0,3.036652
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.133653,77.25097,51.31765,0.9311416,0.9311416,0,0,0,0.9311416,121.7487,0,0,0,1.133653,0.980149,0.9311416,0,0,2.957128,1.892274,0.1535039,0,0.1535039,3.340261,55.67091,0.146069,1.024256,0.9069223,0,3.025927
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.151291,82.38806,54.98923,0.6319991,0.6319991,0,0,0,0.6319991,182.1666,0,0,0,1.151291,0.6652622,0.6319991,0,0,2.803624,2.030428,0.4860291,0,0.4860291,3.801349,63.35569,0.1460132,0.695199,0.9210331,0,3.181719
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8408802,76.91875,57.73119,0.09184735,0.09184735,0,0,0,0.09184735,915.5193,0,0,0,0.8408802,0.09668142,0.09184735,0,0,2.317594,2.467854,0.7441988,0,0.7441988,4.507358,75.12248,0.1459278,0.1010321,0.6727042,0,3.308734
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.123373,88.28694,60.26655,0.1071092,0.1071092,0,0,0,0.1071092,1048.811,0,0,0,1.123373,0.1127465,0.1071092,0,0,1.573396,3.137633,1.010626,0,1.010626,5.466122,91.10185,0.1458121,0.1178201,0.898698,0,4.261005
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,0.9936259,85.76364,61.47789,0,0,0,-1,0,0,0,0.4308563,0,0,0.9936259,0,0,0,0,0.5627695,4.047196,0.5627695,0,0.5627695,6.000012,100,0.1457477,0,0.7949007,0,5.040822
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.8881578,82.85094,61.63752,0.9683219,0.9683219,0,-1,0,0.9683219,91.72134,0,0,0,0.8881578,1.019286,0.9683219,0,0,0,4.553689,0,0.1311284,-0.1311284,5.861791,97.69631,0.1457477,1.065154,0.7105262,0,5.441847
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5806797,74.79015,61.75021,1.340241,1.340241,0,-1,0,1.340241,43.32653,0,0,0.09426466,0.5806797,1.41078,1.340241,0,0,0.1456982,4.422561,0,0.8300999,-0.8300999,4.986788,83.11298,0.1457477,1.474265,0.4645438,0,5.00324
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2244852,65.0672,60.36984,0,0,0,-1,0,0,0,0,0,0,0.2244852,0,0,0,0,1.068031,3.592461,0.2244852,0,0.2244852,5.199754,86.66239,0.145722,0,0.1795882,0,3.816946
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,57.57155,57.57155,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.8435462,3.794497,0,0.8919854,-0.8919854,4.259519,70.99184,0.145722,0.9321247,0,0,3.794497
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,55.03619,55.03619,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.834641,2.902512,0,0.07532043,-0.07532043,4.180124,69.66859,0.145722,0.07870985,0,0,2.902512
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,52.58533,52.58533,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.91833,2.827192,0,0.5017411,-0.5017411,3.651242,60.85392,0.145722,0.5243194,0,0,2.827192
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,50.38802,50.38802,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.47582,2.325451,0,0.5550467,-0.5550467,3.066172,51.10276,0.145722,0.5800238,0,0,2.325451
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,48.17192,48.17192,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.092539,1.770404,0,0.02265283,-0.02265283,3.042294,50.7048,0.145722,0.0236722,0,0,1.770404
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,46.64131,46.64131,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.117709,1.747751,0,0.102768,-0.102768,2.933967,48.89935,0.145722,0.1073926,0,0,1.747751
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,45.44875,45.44875,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.231895,1.644983,0,0.07822267,-0.07822267,2.851513,47.52512,0.145722,0.08174269,0,0,1.644983
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,44.23741,44.23741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.31881,1.56676,0,0,0,2.851513,47.52512,0.145722,0,0,0,1.56676
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,43.12936,43.12936,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.31881,1.56676,0,0.1177763,-0.1177763,2.727366,45.45601,0.145722,0.1230762,0,0,1.56676
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,42.2279,42.2279,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.449672,1.448984,0,0.005019821,-0.005019821,2.722074,45.36782,0.145722,0.005245713,0,0,1.448984
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,41.27949,41.27949,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.45525,1.443964,0,0.1475995,-0.1475995,2.566491,42.77476,0.145722,0.1542415,0,0,1.443964
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,40.27473,40.27473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.619249,1.296365,0,0,0,2.566491,42.77476,0.145722,0,0,0,1.296365
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07717444,40.99342,39.61742,0.1391842,0.1391842,0,0,0,0.1391842,55.44772,0,2.775558E-17,0,0.07717444,0.1465097,0.1391842,0,0,3.619249,1.296365,0,0.06933521,-0.06933521,2.493405,41.55667,0.145722,0.1531026,0.06173955,0,1.373539
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3488525,45.3738,38.97888,0.4728982,0.4728982,0,0,0,0.4728982,73.76904,0,0,0,0.3488525,0.4977876,0.4728982,0,0,3.696288,1.227029,0,0.1489352,-0.1489352,2.336414,38.94015,0.145722,0.5201881,0.279082,0,1.575882
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7203144,55.23352,41.14803,0.722057,0.722057,0,0,0,0.722057,99.75866,0,0,0,0.7203144,0.7600601,0.722057,0,0,3.861772,1.078094,0,0.03974562,-0.03974562,2.294518,38.24189,0.145722,0.7942628,0.5762516,0,1.798409
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.086625,69.69408,46.19058,0,0,0,-1,0,0,0,0,0,0,1.086625,0,0,0,0,3.905934,1.038349,1.086625,0,1.086625,3.325381,55.4229,0.1455979,0,0.8692997,0,2.124973
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.133589,77.10895,51.20497,0,0,0,0,0,0,0,0,0,0,1.133589,0,0,0,0,2.819309,2.016311,1.133589,0,1.133589,4.400798,73.34648,0.1454686,0,0.9068714,0,3.1499
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.28689,86.52153,54.87655,0,0,0,0,0,0,0,0,0,0,1.28689,0,0,0,0,1.68572,3.036541,1.28689,0,1.28689,5.621649,93.69396,0.1453222,0,1.029512,0,4.323431
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.174735,86.51296,57.62789,0.8756453,0.8756453,0,0,0,0.8756453,134.1565,0,0,0,1.174735,0.9217319,0.8756453,0,0,0.3988295,4.194742,0.2530034,0,0.2530034,5.861669,97.69429,0.1452934,0.9632099,0.9397883,0,5.369478
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.146656,88.90961,60.16326,0.9415647,0.9415647,0,0,0,0.9415647,121.782,0.009709548,0,0,1.146656,0.9911207,0.9415647,0,0,0.1458261,4.422445,0.1458261,0,0.1458261,6.000012,100,0.1452768,1.035721,0.9173251,0,5.569102
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8420346,81.30096,61.43094,0.6335895,0.6335895,0,-1,0,0.6335895,132.8991,0.1750983,0,0,0.8420346,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1452768,0.6969485,0.6736277,0,5.395724
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6584928,76.57768,61.59057,0.6179001,0.6179001,0,-1,0,0.6179001,106.5695,0.008071701,0,0,0.6584928,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1452768,0.6796901,0.5267943,0,5.212182
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3711574,69.72366,61.69387,0,0,0,-1,0,0,0,0.3711574,0,0,0.3711574,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1452768,0,0.2969259,0,4.924846
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2031285,64.55811,60.32289,0.3381032,0.3381032,0,-1,0,0.3381032,60.07886,0,0,0,0.2031285,0.3558981,0.3381032,0,0,0,4.553689,0,0.1527695,-0.1527695,5.838979,97.31612,0.1452768,0.3719135,0.1625028,0,4.756817
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,57.46826,57.46826,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1697439,4.400919,0,0.7156267,-0.7156267,5.084642,84.74387,0.1452768,0.7478299,0,0,4.400919
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,54.9329,54.9329,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9648847,3.685293,0,0.08171953,-0.08171953,4.998502,83.3082,0.1452768,0.0853969,0,0,3.685293
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,52.45387,52.45387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.055684,3.603573,0,0,0,4.998502,83.3082,0.1452768,0,0,0,3.603573
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,50.25656,50.25656,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.055684,3.603573,0,0.3858309,-0.3858309,4.591801,76.52985,0.1452768,0.4031933,0,0,3.603573
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,48.04046,48.04046,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.484385,3.217742,0,0.1997951,-0.1997951,4.381198,73.01982,0.1452768,0.2087859,0,0,3.217742
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.70638,3.017947,0,0,0,4.381198,73.01982,0.1452768,0,0,0,3.017947
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,45.28912,45.28912,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.70638,3.017947,0,0.2731644,-0.2731644,4.093257,68.22083,0.1452768,0.2854568,0,0,3.017947
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,44.07778,44.07778,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.009896,2.744783,0,0.09406736,-0.09406736,3.994102,66.56823,0.1452768,0.09830039,0,0,2.744783
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,42.96973,42.96973,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.114415,2.650715,0,0.1468516,-0.1468516,3.839307,63.98832,0.1452768,0.1534599,0,0,2.650715
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,42.0401,42.0401,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.277583,2.503864,0,0.1090904,-0.1090904,3.724315,62.0718,0.1452768,0.1139995,0,0,2.503864
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,41.09168,41.09168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.398795,2.394773,0,0,0,3.724315,62.0718,0.1452768,0,0,0,2.394773
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,40.03997,40.03997,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.398795,2.394773,0,0.1885139,-0.1885139,3.525604,58.75995,0.1452768,0.196997,0,0,2.394773
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.113841,41.40833,39.37327,0.1614519,0.1614519,0,0,0,0.1614519,70.51081,0,0,0,0.113841,0.1699494,0.1614519,0,0,2.608255,2.206259,0,0.05610832,-0.05610832,3.466461,57.77423,0.1452768,0.1775971,0.09107284,0,2.320101
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.39286,45.97348,38.74412,0.3016053,0.3016053,0,0,0,0.3016053,130.2563,0,0,0,0.39286,0.3174792,0.3016053,0,0,2.670598,2.150151,0.07538075,0,0.07538075,3.537973,58.9661,0.1452683,0.3317658,0.314288,0,2.543011
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8448149,57.73353,40.93205,0.4827957,0.4827957,0,0,0,0.4827957,174.9839,0,0,0,0.8448149,0.508206,0.4827957,0,0,2.595217,2.217994,0.3366089,0,0.3366089,3.857309,64.28835,0.14523,0.5310752,0.6758519,0,3.062809
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.104821,69.97719,46.03095,0.5757295,0.5757295,0,-1,0,0.5757295,191.8993,0,0,0,1.104821,0.6060311,0.5757295,0,0,2.258608,2.520942,0.4987901,0,0.4987901,4.330503,72.1749,0.1451734,0.6333025,0.8838569,0,3.625763
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.041512,74.37013,51.05473,0.2410668,0.2410668,0,0,0,0.2410668,432.0429,0,0,0,1.041512,0.2537546,0.2410668,0,0,1.759818,2.969853,0.7877575,0,0.7877575,5.077835,84.63041,0.1450841,0.2651735,0.8332096,0,4.011365
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9080799,75.23307,54.77326,0.2862688,0.2862688,0,0,0,0.2862688,317.2123,0,0,0,0.9080799,0.3013356,0.2862688,0,0,0.9720602,3.678835,0.6067443,0,0.6067443,5.653443,94.22386,0.1450154,0.3148957,0.7264639,0,4.586915
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8732756,77.54635,57.5246,0.9882362,0.9882362,0,0,0,0.9882362,88.3671,0,1.110223E-16,0,0.8732756,1.040249,0.9882362,0,0,0.3653159,4.224905,0,0.166973,-0.166973,5.477438,91.29045,0.1450154,1.08706,0.6986205,0,5.09818
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9682041,83.31698,60.10691,0.4398274,0.4398274,0,0,0,0.4398274,220.1328,0,0,0,0.9682041,0.4629762,0.4398274,0,0,0.5508415,4.057931,0.5052279,0,0.5052279,5.956739,99.27879,0.1449582,0.4838101,0.7745633,0,5.026136
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9538035,84.38618,61.32764,0.9077765,0.9077765,0,-1,0,0.9077765,105.0703,0,0,0,0.9538035,0.9555542,0.9077765,0,0,0.04561352,4.512637,0,0.001750618,-0.001750618,5.954894,99.24803,0.1449582,0.9985541,0.7630429,0,5.46644
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.7969105,80.11073,61.47789,0.9110507,0.9110507,0,-1,0,0.9110507,87.4716,0,0,0,0.7969105,0.9590007,0.9110507,0,0,0.04755865,4.510886,0,0.1620902,-0.1620902,5.784036,96.40041,0.1449582,1.002156,0.6375284,0,5.307796
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4700954,71.92561,61.59057,0.4160213,0.4160213,0,-1,0,0.4160213,112.9979,0,0,0,0.4700954,0.4379172,0.4160213,0,0,0.2276589,4.348796,0.0321782,0,0.0321782,5.814563,96.90919,0.1449546,0.4576235,0.3760763,0,4.818892
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1733326,63.81472,60.2196,0,0,0,-1,0,0,0,0,0,0,0.1733326,0,0,0,0,0.1954806,4.377756,0.1733326,0,0.1733326,5.979001,99.64981,0.144935,0,0.1386661,0,4.551089
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,57.36496,57.36496,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0.02214801,4.533756,0,0.4044725,-0.4044725,5.552649,92.54397,0.144935,0.4226738,0,0,4.533756
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,54.8296,54.8296,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4715619,4.129283,0,0.9006247,-0.9006247,4.603307,76.72163,0.144935,0.9411528,0,0,4.129283
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,52.32241,52.32241,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.472256,3.228658,0,0.2689729,-0.2689729,4.319785,71.99627,0.144935,0.2810767,0,0,3.228658
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,50.09692,50.09692,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.771115,2.959686,0,0.2196946,-0.2196946,4.088207,68.13664,0.144935,0.2295808,0,0,2.959686
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,47.88083,47.88083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01522,2.739991,0,0,0,4.088207,68.13664,0.144935,0,0,0,2.739991
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,46.35022,46.35022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01522,2.739991,0,0,0,4.088207,68.13664,0.144935,0,0,0,2.739991
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01522,2.739991,0,0,0,4.088207,68.13664,0.144935,0,0,0,2.739991
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,43.91814,43.91814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01522,2.739991,0,0,0,4.088207,68.13664,0.144935,0,0,0,2.739991
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,42.78193,42.78193,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,2.01522,2.739991,0,0.0265672,-0.0265672,4.060202,67.6699,0.144935,0.02776272,0,0,2.739991
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,41.88985,41.88985,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.044739,2.713424,0,0.02090511,-0.02090511,4.038167,67.30264,0.144935,0.02184584,0,0,2.713424
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,40.91327,40.91327,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.067967,2.692519,0,0.1435821,-0.1435821,3.886817,64.78017,0.144935,0.1500433,0,0,2.692519
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,39.85217,39.85217,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.227503,2.548937,0,0.04349736,-0.04349736,3.840967,64.01599,0.144935,0.04545474,0,0,2.548937
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05822251,40.19964,39.16668,0,0,0,0,0,0,0,0,0,0,0.05822251,0,0,0,0,2.275833,2.505439,0.05822251,0,0.05822251,3.896202,64.93657,0.1449284,0,0.04657801,0,2.563662
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3169609,44.29873,38.52815,0,0,0,0,0,0,0,0,0,0,0.3169609,0,0,0,0,2.21761,2.55784,0.3169609,0,0.3169609,4.196898,69.94815,0.1448925,0,0.2535687,0,2.8748
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.5968822,52.16079,40.72546,0.452731,0.452731,0,0,0,0.452731,131.8404,0,0,0,0.5968822,0.4765589,0.452731,0,0,1.90065,2.843104,0.1203233,0,0.1203233,4.311046,71.85062,0.1448789,0.498004,0.4775057,0,3.439986
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.064072,68.67028,45.82436,0.479654,0.479654,0,-1,0,0.479654,221.8416,0,0,0,1.064072,0.5048989,0.479654,0,0,1.780326,2.951395,0.5591729,0,0.5591729,4.841524,80.69191,0.1448158,0.5276194,0.8512575,0,4.015467
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.223774,79.33932,50.89509,0,0,0,0,0,0,0,0.002620768,0,0,1.223774,0,0,0,0,1.221153,3.454651,1.221153,0,1.221153,6.000012,100,0.144678,0,0.9790192,0,4.678425
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9265575,75.60425,54.66997,0.7286042,0.7286042,0,0,0,0.7286042,127.1688,0.1596058,0,0,0.9265575,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.144678,0.8014646,0.741246,0,5.480247
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9137862,78.51799,57.41192,0.6606457,0.6606457,0,0,0,0.6606457,138.3171,0.2183696,0,0,0.9137862,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.144678,0.7267103,0.7310289,0,5.467475
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,0.9967128,83.96262,59.94728,0.26857,0.26857,0,0,0,0.26857,371.1184,0.7140075,0,0,0.9967128,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.144678,0.295427,0.7973702,0,5.550402
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7814983,79.38584,61.21497,0.2944621,0.2944621,0,-1,0,0.2944621,265.3986,0.4715382,0,0,0.7814983,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.144678,0.3239083,0.6251986,0,5.335187
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7749999,79.39575,61.3746,0.1318816,0.1318816,0,-1,0,0.1318816,587.6483,0.6361772,0,0,0.7749999,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.144678,0.1450698,0.6199999,0,5.328689
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5339721,73.34039,61.47789,0,0,0,-1,0,0,0,0.5339721,0,0,0.5339721,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144678,0,0.4271777,0,5.087661
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2090268,64.46217,60.10691,0.6982806,0.6982806,0,-1,0,0.6982806,29.9345,0,0,0,0.2090268,0.7350322,0.6982806,0,0,0,4.553689,0,0.5260054,-0.5260054,5.445554,90.75905,0.144678,0.7681087,0.1672214,0,4.762716
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,57.20533,57.20533,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5844505,4.027684,0,0.3224405,-0.3224405,5.105671,85.09435,0.144678,0.3369504,0,0,4.027684
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,54.66997,54.66997,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9427177,3.705243,0,0.7689588,-0.7689588,4.295118,71.58515,0.144678,0.803562,0,0,3.705243
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,52.16277,52.16277,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.797116,2.936284,0,0.5582723,-0.5582723,3.706647,61.77732,0.144678,0.5833946,0,0,2.936284
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,49.93729,49.93729,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.417419,2.378012,0,0.1636886,-0.1636886,3.534104,58.90162,0.144678,0.1710546,0,0,2.378012
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,47.72119,47.72119,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.599295,2.214323,0,0.01693263,-0.01693263,3.516255,58.60414,0.144678,0.01769459,0,0,2.214323
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,46.16241,46.16241,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.618109,2.197391,0,0.05655798,-0.05655798,3.456638,57.61052,0.144678,0.05910309,0,0,2.197391
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,44.95107,44.95107,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.680952,2.140833,0,0.1326007,-0.1326007,3.316865,55.28097,0.144678,0.1385677,0,0,2.140833
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,43.71156,43.71156,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.828286,2.008232,0,0.0792794,-0.0792794,3.233297,53.88817,0.144678,0.08284698,0,0,2.008232
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,42.60351,42.60351,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.916374,1.928952,0,0.01887008,-0.01887008,3.213406,53.55666,0.144678,0.01971923,0,0,1.928952
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,41.67388,41.67388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.93734,1.910082,0,0,0,3.213406,53.55666,0.144678,0,0,0,1.910082
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,40.72546,40.72546,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.93734,1.910082,0,0.1756832,-0.1756832,3.02822,50.47023,0.144678,0.1835889,0,0,1.910082
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,39.64558,39.64558,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.132544,1.734399,0,0.1460402,-0.1460402,2.87428,47.90457,0.144678,0.152612,0,0,1.734399
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1346961,41.35782,38.95071,0,0,0,0,0,0,0,0,0,0,0.1346961,0,0,0,0,3.294811,1.588359,0.1346961,0,0.1346961,3.002064,50.0343,0.1446629,0,0.1077569,0,1.723055
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.4963721,47.51891,38.29339,0.5920835,0.5920835,0,0,0,0.5920835,83.83483,0,0,0,0.4963721,0.6232457,0.5920835,0,0,3.160115,1.709586,0,0.1268736,-0.1268736,2.868327,47.80536,0.1446629,0.6512918,0.3970977,0,2.205958
