Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8433177,57.22316,40.50949,0.7397327,0.7397327,0,0,0,0.7397327,114.003,0,0,0,0.8433177,0.778666,0.7397327,0,0,3.301085,1.582712,0.06465174,0,0.06465174,2.929661,48.82759,0.1446556,0.813706,0.6746542,0,2.42603
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.003847,66.9205,45.63656,0.5492185,0.5492185,0,-1,0,0.5492185,182.7774,0,0,0,1.003847,0.5781248,0.5492185,0,0,3.236434,1.640899,0.4257224,0,0.4257224,3.333537,55.55884,0.1446076,0.6041403,0.8030778,0,2.644746
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.190156,78.11176,50.70729,0.107894,0.107894,0,0,0,0.107894,1103.078,0,0,0,1.190156,0.1135727,0.107894,0,0,2.810711,2.024049,1.076583,0,1.076583,4.354874,72.58108,0.1444865,0.1186834,0.9521246,0,3.214205
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.297291,86.29748,54.45399,1.182361,1.182361,0,0,0,1.182361,109.7204,0,0,0,1.297291,1.24459,1.182361,0,0,1.734128,2.992974,0.05270083,0,0.05270083,4.40487,73.41435,0.1444806,1.300597,1.037833,0,4.290265
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.258786,88.77518,57.25229,0.3881058,0.3881058,0,0,0,0.3881058,324.341,0,0,0,1.258786,0.4085325,0.3881058,0,0,1.681427,3.040404,0.8502539,0,0.8502539,5.211492,86.85802,0.1443851,0.4269164,1.007029,0,4.299191
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.159537,88.91439,59.84399,0.3775638,0.3775638,0,0,0,0.3775638,307.1102,0,0,0,1.159537,0.3974356,0.3775638,0,0,0.8311735,3.805633,0.7621014,0,0.7621014,5.934484,98.90788,0.1442996,0.4153202,0.9276295,0,4.96517
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9441443,83.83804,61.11167,0.6233032,0.6233032,0,-1,0,0.6233032,151.4743,0.2189636,0,0,0.9441443,0.6561086,0.6233032,0,0,0.06907211,4.491524,0.06907211,0,0.06907211,6.000012,100,0.1442919,0.6856335,0.7553155,0,5.435668
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8285748,80.73867,61.27131,0.4797816,0.4797816,0,-1,0,0.4797816,172.6983,0.3235416,0,0,0.8285748,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1442919,0.5277597,0.6628599,0,5.382264
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5667362,74.0295,61.3746,0.8004059,0.8004059,0,-1,0,0.8004059,70.80609,0,0,0,0.5667362,0.8425325,0.8004059,0,0,0,4.553689,0,0.2757964,-0.2757964,5.709297,95.15476,0.1442919,0.8804465,0.4533889,0,5.120425
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.259898,65.39841,59.94728,0.075897,0.075897,0,-1,0,0.075897,342.4352,0,0,0,0.259898,0.07989158,0.075897,0,0,0.3064404,4.277893,0.1800064,0,0.1800064,5.880066,98.00091,0.1442717,0.0834867,0.2079184,0,4.537791
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,57.0457,57.0457,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.126434,4.439898,0,1.171092,-1.171092,4.645627,77.42696,0.1442717,1.223791,0,0,4.439898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,54.45399,54.45399,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.427648,3.268806,0,0.6041667,-0.6041667,4.008779,66.81284,0.1442717,0.6313543,0,0,3.268806
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,51.97497,51.97497,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.098944,2.664639,0,0.5261559,-0.5261559,3.454162,57.56925,0.1442717,0.5498329,0,0,2.664639
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,49.75887,49.75887,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.683562,2.138483,0,0.5539101,-0.5539101,2.870289,47.83806,0.1442717,0.5788361,0,0,2.138483
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,47.54277,47.54277,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.299017,1.584573,0,0.1223621,-0.1223621,2.741308,45.68838,0.1442717,0.1278684,0,0,1.584573
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,45.95583,45.95583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.434975,1.462211,0,0,0,2.741308,45.68838,0.1442717,0,0,0,1.462211
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,44.7351,44.7351,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.434975,1.462211,0,0.1461117,-0.1461117,2.587293,43.12146,0.1442717,0.1526867,0,0,1.462211
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,43.49558,43.49558,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.597322,1.3161,0,0.04633622,-0.04633622,2.53845,42.30742,0.1442717,0.04842135,0,0,1.3161
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,42.38754,42.38754,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.648806,1.269763,0,0.2185174,-0.2185174,2.308113,38.46847,0.1442717,0.2283507,0,0,1.269763
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,41.46729,41.46729,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.891603,1.051246,0,0.1136681,-0.1136681,2.188296,36.47153,0.1442717,0.1187832,0,0,1.051246
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,40.49071,40.49071,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.017901,0.9375778,0,0.1402372,-0.1402372,2.040473,34.00782,0.1442717,0.1465479,0,0,0.9375778
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,39.42961,39.42961,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.17372,0.7973405,0,0.1648513,-0.1648513,1.866705,31.11168,0.1442717,0.1722696,0,0,0.7973405
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.017659,39.02697,38.71595,0.183504,0.183504,0,0,0,0.183504,9.623226,0,2.775558E-17,0,0.017659,0.1931621,0.183504,0,0,4.356889,0.6324893,0,0.1755031,-0.1755031,1.681708,28.02841,0.1442717,0.2018544,0.0141272,0,0.6501483
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2071744,41.7706,38.05864,0,0,0,0,0,0,0,0,0,0,0.2071744,0,0,0,0,4.551892,0.4569862,0.2071744,0,0.2071744,1.878251,31.30412,0.1442485,0,0.1657395,0,0.6641605
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4928037,49.5559,40.27473,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,49.70063,0,0,0,0.4928037,0,0,0.7084559,0.6730331,4.344718,0.6434431,1.165837,0,1.165837,2.984261,49.73758,0.1443949,1.090698,0.3942429,1.7,1.136247
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8226138,62.31381,45.42997,0.8323114,0.8323114,0,-1,0,0.8323114,98.83486,0,0,0,0.8226138,0.8761172,0.8323114,0,0,3.178881,1.692696,0,0.05350345,-0.05350345,2.927863,48.79762,0.1443949,0.9155425,0.658091,0,2.51531
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.135111,76.26537,50.49131,0,0,0,0,0,0,0,0,0,0,1.135111,0,0,0,0,3.238329,1.639193,1.135111,0,1.135111,4.004725,66.74528,0.1442679,0,0.9080892,0,2.774304
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.207177,83.20848,54.29436,0.0284722,0.0284722,0,0,0,0.0284722,4239.844,0,0,0,1.207177,0.02997074,0.0284722,0,0,2.103218,2.660793,1.177206,0,1.177206,5.121521,85.35851,0.1441363,0.03131942,0.9657415,0,3.86797
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9486751,79.11408,57.10204,0.9680715,0.9680715,0,0,0,0.9680715,97.99638,0,0,0,0.9486751,1.019023,0.9680715,0,0,0.9260114,3.720279,0,0.07034754,-0.07034754,5.047368,84.12263,0.1441363,1.064879,0.75894,0,4.668954
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.231167,91.11258,59.68436,0.13187,0.13187,0,0,0,0.13187,933.6218,0.0881811,0,0,1.231167,0.1388105,0.13187,0,0,1.004175,3.649931,1.004175,0,1.004175,6.000012,100,0.1440243,0.145057,0.9849336,0,4.881098
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9201224,82.94516,60.95204,0.133348,0.133348,0,-1,0,0.133348,690.0159,0.7797561,0,0,0.9201224,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1440243,0.1466828,0.7360979,0,5.473811
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4681651,71.36181,61.11167,0.7342557,0.7342557,0,-1,0,0.7342557,63.76051,0,0,0,0.4681651,0.7729007,0.7342557,0,0,0,4.553689,0,0.3047355,-0.3047355,5.678792,94.64635,0.1440243,0.8076812,0.3745321,0,5.021854
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.163877,64.63361,61.21497,0.8041627,0.8041627,0,-1,0,0.8041627,20.37858,0,0,0,0.163877,0.8464871,0.8041627,0,0,0.338595,4.248953,0,0.6826102,-0.6826102,4.959258,82.65414,0.1440243,0.884579,0.1311016,0,4.41283
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1094304,62.08645,59.84399,0,0,0,-1,0,0,0,0,0,0,0.1094304,0,0,0,0,1.097051,3.566343,0.1094304,0,0.1094304,5.063073,84.38438,0.1440121,0,0.08754428,0,3.675774
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,56.88606,56.88606,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9876204,3.664831,0,0.4730013,-0.4730013,4.564486,76.07462,0.1440121,0.4942864,0,0,3.664831
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,54.29436,54.29436,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.513177,3.191829,0,0.02491672,-0.02491672,4.538221,75.63687,0.1440121,0.02603797,0,0,3.191829
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,51.78717,51.78717,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.540863,3.166913,0,0.3992281,-0.3992281,4.117398,68.62316,0.1440121,0.4171933,0,0,3.166913
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,49.57107,49.57107,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.984449,2.767684,0,0.4504811,-0.4504811,3.642549,60.70903,0.1440121,0.4707527,0,0,2.767684
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,47.35497,47.35497,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.484984,2.317204,0,0.1839046,-0.1839046,3.448697,57.47816,0.1440121,0.1921803,0,0,2.317204
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,45.73985,45.73985,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.689322,2.133299,0,0.1891156,-0.1891156,3.249352,54.15575,0.1440121,0.1976258,0,0,2.133299
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,44.52851,44.52851,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.899451,1.944183,0,0.1198705,-0.1198705,3.122997,52.04984,0.1440121,0.1252647,0,0,1.944183
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,43.289,43.289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.03264,1.824313,0,0,0,3.122997,52.04984,0.1440121,0,0,0,1.824313
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,42.15278,42.15278,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.03264,1.824313,0,0.002715627,-0.002715627,3.120134,52.00214,0.1440121,0.00283783,0,0,1.824313
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,41.22315,41.22315,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.035658,1.821597,0,0.09281085,-0.09281085,3.022303,50.37162,0.1440121,0.09698734,0,0,1.821597
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,40.24656,40.24656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.138781,1.728786,0,0,0,3.022303,50.37162,0.1440121,0,0,0,1.728786
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,39.19485,39.19485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.138781,1.728786,0,0,0,3.022303,50.37162,0.1440121,0,0,0,1.728786
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1611027,41.36025,38.4812,0.0303566,0.0303566,0,0,0,0.0303566,530.7006,0,0,0,0.1611027,0.03195432,0.0303566,0,0,3.138781,1.728786,0.1291484,0,0.1291484,3.144824,52.41363,0.1439977,0.03339227,0.1288822,0,1.889889
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3558268,44.27282,37.79571,0,0,0,0,0,0,0,0,0,0,0.3558268,0,0,0,0,3.009632,1.84502,0.3558268,0,0.3558268,3.482391,58.03973,0.1439581,0,0.2846614,0,2.200847
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.5929356,51.33821,40.03997,0.4007253,0.4007253,0,0,0,0.4007253,147.9656,0,0,0,0.5929356,0.4218161,0.4007253,0,0,2.653805,2.165264,0.1711195,0,0.1711195,3.644729,60.74537,0.143939,0.4407979,0.4743485,0,2.758199
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8355317,62.33765,45.18583,0.1316445,0.1316445,0,-1,0,0.1316445,634.6879,0,0,0,0.8355317,0.1385731,0.1316445,0,0,2.482686,2.319272,0.6969585,0,0.6969585,4.305922,71.76523,0.1438615,0.1448089,0.6684253,0,3.154803
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9677314,71.5262,50.3129,0.1343613,0.1343613,0,0,0,0.1343613,720.2458,0,0,0,0.9677314,0.1414329,0.1343613,0,0,1.785728,2.946534,0.8262985,0,0.8262985,5.089818,84.83012,0.1437697,0.1477974,0.7741851,0,3.914265
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.074495,79.06645,54.14411,0.1410109,0.1410109,0,0,0,0.1410109,761.9944,0,0,0,1.074495,0.1484325,0.1410109,0,0,0.9594291,3.690203,0.9260626,0,0.9260626,5.968358,99.47243,0.1436669,0.155112,0.8595961,0,4.764698
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9707978,79.54179,56.94241,0.4625797,0.4625797,0,0,0,0.4625797,209.8661,0.4505053,0,0,0.9707978,0.486926,0.4625797,0,0,0.03336653,4.523659,0.03336653,0,0.03336653,6.000012,100,0.1436632,0.5088376,0.7766383,0,5.494457
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8201783,78.46037,59.52472,0,0,0,0,0,0,0,0.8201783,0,0,0.8201783,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436632,0,0.6561427,0,5.373868
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7192521,77.24522,60.7924,0.8058951,0.8058951,0,-1,0,0.8058951,89.24884,0,0,0,0.7192521,0.8483107,0.8058951,0,0,0,4.553689,0,0.1290586,-0.1290586,5.863972,97.73267,0.1436632,0.8864847,0.5754017,0,5.272941
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6133792,74.71898,60.95204,0,0,0,-1,0,0,0,0.4699808,0,0,0.6133792,0,0,0,0,0.1433984,4.42463,0.1433984,0,0.1433984,6.000012,100,0.1436473,0,0.4907034,0,5.03801
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3346601,68.22707,61.06472,0.5013177,0.5013177,0,-1,0,0.5013177,66.75609,0,0,0,0.3346601,0.5277028,0.5013177,0,0,0,4.553689,0,0.1930427,-0.1930427,5.796527,96.60859,0.1436473,0.5514494,0.2677281,0,4.888349
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1897625,63.61473,59.68436,0.4532859,0.4532859,0,-1,0,0.4532859,41.86377,0,0,0,0.1897625,0.477143,0.4532859,0,0,0.2144919,4.360646,0,0.2873805,-0.2873805,5.493601,91.55984,0.1436473,0.4986145,0.15181,0,4.550409
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,56.72643,56.72643,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5338036,4.073266,0,0.2973658,-0.2973658,5.180151,86.33567,0.1436473,0.3107472,0,0,4.073266
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,54.09716,54.09716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.86421,3.7759,0,0,0,5.180151,86.33567,0.1436473,0,0,0,3.7759
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,51.58058,51.58058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.86421,3.7759,0,0,0,5.180151,86.33567,0.1436473,0,0,0,3.7759
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,49.36448,49.36448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.86421,3.7759,0,0,0,5.180151,86.33567,0.1436473,0,0,0,3.7759
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,47.139,47.139,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.86421,3.7759,0,0.0431774,-0.0431774,5.134637,85.57712,0.1436473,0.04512038,0,0,3.7759
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,45.53326,45.53326,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.9121849,3.732723,0,0.1426181,-0.1426181,4.984305,83.07158,0.1436473,0.1490359,0,0,3.732723
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,44.31253,44.31253,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.070649,3.590104,0,0.2388515,-0.2388515,4.732533,78.8754,0.1436473,0.2495998,0,0,3.590104
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,43.04485,43.04485,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.33604,3.351253,0,0.03800293,-0.03800293,4.692474,78.20776,0.1436473,0.03971306,0,0,3.351253
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,41.90863,41.90863,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.378266,3.31325,0,0.3496496,-0.3496496,4.323912,72.06505,0.1436473,0.3653839,0,0,3.31325
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,40.98839,40.98839,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.766765,2.9636,0,0.1375275,-0.1375275,4.178945,69.64894,0.1436473,0.1437162,0,0,2.9636
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,39.98363,39.98363,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.919573,2.826073,0,0.162116,-0.162116,4.00806,66.80086,0.1436473,0.1694112,0,0,2.826073
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,38.93193,38.93193,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.099702,2.663957,0,0.1709395,-0.1709395,3.827873,63.79776,0.1436473,0.1786318,0,0,2.663957
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.000182785,38.22147,38.21827,0.2312445,0.2312445,0,0,0,0.2312445,0.07904404,0,2.775558E-17,0,0.000182785,0.2434152,0.2312445,0,0,2.289635,2.493017,0,0.2432324,-0.2432324,3.571484,59.52461,0.1436473,0.2543689,0.000146228,0,2.4932
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05846398,38.55949,37.53278,0.5577899,0.5577899,0,0,0,0.5577899,10.48136,0,0,0,0.05846398,0.5871473,0.5577899,0,0,2.559893,2.249785,0,0.5286833,-0.5286833,3.014203,50.23661,0.1436473,0.6135689,0.04677119,0,2.308249
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1159137,41.85499,39.77705,0.2302114,0.2302114,0,0,0,0.2302114,50.35098,0,2.775558E-17,0,0.1159137,0.2423278,0.2302114,0,0,3.147319,1.721102,0,0.1264141,-0.1264141,2.880951,48.01575,0.1436473,0.2532325,0.09273095,0,1.837015
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4301714,53.25233,44.95107,0.3067582,0.3067582,0,-1,0,0.3067582,140.2314,0,0,0,0.4301714,0.3229033,0.3067582,0,0,3.287779,1.594688,0.1072681,0,0.1072681,2.982714,49.7118,0.1436354,0.337434,0.3441371,0,2.024859
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7349328,65.55698,50.12509,0.5239122,0.5239122,0,0,0,0.5239122,140.2779,0,0,0,0.7349328,0.5514865,0.5239122,0,0,3.180511,1.691229,0.1834463,0,0.1834463,3.156747,52.61234,0.1436151,0.5763034,0.5879462,0,2.426162
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5867174,66.37608,53.98448,0,0,0,0,0,0,0,0,0,0,0.5867174,0,0,0,0,2.997065,1.856331,0.5867174,0,0.5867174,3.713356,61.88913,0.1435501,0,0.4693739,0,2.443048
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5486701,68.60421,56.82972,0.217459,0.217459,0,0,0,0.217459,252.3097,0,0,0,0.5486701,0.2289042,0.217459,0,0,2.410348,2.384376,0.3197659,0,0.3197659,4.016712,66.94507,0.1435147,0.2392049,0.4389361,0,2.933046
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3675514,67.17207,59.36509,0.6033713,0.6033713,0,0,0,0.6033713,60.91629,0,1.110223E-16,0,0.3675514,0.6351277,0.6033713,0,0,2.090582,2.672165,0,0.2675763,-0.2675763,3.734662,62.24424,0.1435147,0.6637084,0.2940411,0,3.039717
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5439849,72.71863,60.68911,0.2845388,0.2845388,0,-1,0,0.2845388,191.1812,0,0,0,0.5439849,0.2995146,0.2845388,0,0,2.387889,2.404589,0.2444703,0,0.2444703,3.966587,66.10965,0.1434876,0.3129927,0.4351879,0,2.948574
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.2988682,67.19804,60.84874,0.732802,0.732802,0,-1,0,0.732802,40.78431,0,1.110223E-16,0,0.2988682,0.7713705,0.732802,0,0,2.143418,2.624612,0,0.4725023,-0.4725023,3.468526,57.80864,0.1434876,0.8060822,0.2390946,0,2.923481
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05372963,62.05281,60.95204,0.04646,0.04646,0,-1,0,0.04646,115.6471,0,0,0,0.05372963,0.04890526,0.04646,0,0,2.668421,2.15211,0.004824369,0,0.004824369,3.473102,57.88493,0.1434871,0.051106,0.0429837,0,2.20584
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05329551,60.60571,59.52472,0.4127086,0.4127086,0,-1,0,0.4127086,12.91359,0,5.551115E-17,0,0.05329551,0.4344301,0.4127086,0,0,2.663597,2.156452,0,0.3811346,-0.3811346,3.071351,51.18909,0.1434871,0.4539795,0.04263641,0,2.209748
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,56.5668,56.5668,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.08708,1.775317,0,0.4676052,-0.4676052,2.578452,42.97412,0.1434871,0.4886475,0,0,1.775317
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,53.89997,53.89997,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.606641,1.307712,0,0.2735367,-0.2735367,2.290119,38.16858,0.1434871,0.2858458,0,0,1.307712
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,51.3646,51.3646,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.91057,1.034176,0,0.7398108,-0.7398108,1.51029,25.17145,0.1434871,0.7731023,0,0,1.034176
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,49.17668,49.17668,1.238127,0.2796465,0,-1,0,0.2796465,0,0,0.9584808,1.082294,0,0.2943647,0.2796465,0,0,4.732583,0.2943647,0,0.2943647,-0.2943647,1.200002,20,0.1434871,1.36194,0,0,0.2943647
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,46.96058,46.96058,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434871,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,45.34546,45.34546,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434871,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,44.10595,44.10595,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434871,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,42.83827,42.83827,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434871,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,41.70205,41.70205,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434871,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,40.7818,40.7818,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434871,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,39.77705,39.77705,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434871,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,38.74412,38.74412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434871,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01915636,38.33825,38.0023,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.136706,2.220446E-16,0,0,0.01915636,0,0,1.452632,1.38,5.059654,0,1.399156,0,1.399156,2.527359,42.12256,0.1436215,0.2306301,0.01532509,1.7,0.01915636
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1732683,40.3946,37.31681,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.13995,0,0,0,0.1732683,0,0,0.7448246,0.7075834,3.660498,1.259241,0.8808517,0,0.8808517,3.363008,56.05002,0.1437365,1.050693,0.1386147,1.7,1.432509
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4855365,48.65169,39.56107,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,121.5758,0,0,0,0.4855365,0,0,1.300631,1.235599,2.779646,2.052007,1.721136,0,1.721136,4.995821,83.26351,0.1438436,0.4393062,0.3884292,1.7,2.537544
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8731207,62.70444,44.7351,0.04728004,0.04728004,0,-1,0,0.04728004,1846.701,0,0,0,0.8731207,0.04976846,0.04728004,0,0,1.058511,3.601029,0.8233523,0,0.8233523,5.776921,96.28183,0.1437526,0.05200804,0.6984966,0,4.47415
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.812317,67.17262,49.91851,0.8085497,0.8085497,0,0,0,0.8085497,100.4659,0,1.110223E-16,0,0.812317,0.851105,0.8085497,0,0,0.2351584,4.342046,0,0.03878796,-0.03878796,5.736035,95.6004,0.1437526,0.8894047,0.6498536,0,5.154363
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.930615,74.6773,53.79668,0.3730626,0.3730626,0,0,0,0.3730626,249.4528,0.2596615,0,0,0.930615,0.3926974,0.3730626,0,0,0.2782561,4.303258,0.2782561,0,0.2782561,6.000012,100,0.1437219,0.4103688,0.744492,0,5.233873
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9212949,77.85114,56.67948,0.3700166,0.3700166,0,0,0,0.3700166,248.9875,0.5318037,0,0,0.9212949,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1437219,0.4070182,0.7370359,0,5.474984
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6452192,73.57353,59.21484,0.8100536,0.8100536,0,0,0,0.8100536,79.65142,0,0,0,0.6452192,0.8526881,0.8100536,0,0,0,4.553689,0,0.2074688,-0.2074688,5.781321,96.35515,0.1437219,0.891059,0.5161754,0,5.198908
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4271798,69.7747,60.52948,0.6097588,0.6097588,0,-1,0,0.6097588,70.05718,0,0,0,0.4271798,0.6418514,0.6097588,0,0,0.2305209,4.34622,0,0.2146715,-0.2146715,5.555037,92.58376,0.1437219,0.6707346,0.3417439,0,4.7734
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5285697,72.34566,60.68911,0.5545233,0.5545233,0,-1,0,0.5545233,95.31966,0,0,0,0.5285697,0.5837088,0.5545233,0,0,0.4690448,4.131548,0,0.05513904,-0.05513904,5.496915,91.61507,0.1437219,0.6099756,0.4228558,0,4.660118
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1892425,64.74326,60.7924,0.2342388,0.2342388,0,-1,0,0.2342388,80.79041,0,0,0,0.1892425,0.2465672,0.2342388,0,0,0.5303105,4.076409,0,0.05732466,-0.05732466,5.43649,90.60799,0.1437219,0.2576627,0.151394,0,4.265652
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05323546,60.44365,59.36509,0.1170277,0.1170277,0,-1,0,0.1170277,45.48961,0,0,0,0.05323546,0.1231871,0.1170277,0,0,0.5940045,4.019085,0,0.06995163,-0.06995163,5.362754,89.37906,0.1437219,0.1287305,0.04258836,0,4.07232
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,56.40716,56.40716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6717286,3.949133,0,0,0,5.362754,89.37906,0.1437219,0,0,0,3.949133
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,53.72155,53.72155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6717286,3.949133,0,0,0,5.362754,89.37906,0.1437219,0,0,0,3.949133
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,51.18619,51.18619,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.6717286,3.949133,0,0.2820472,-0.2820472,5.065451,84.424,0.1437219,0.2947393,0,0,3.949133
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,48.98887,48.98887,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.9851143,3.667086,0,0.881113,-0.881113,4.136676,68.94446,0.1437219,0.9207631,0,0,3.667086
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,46.77278,46.77278,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.964129,2.785973,0,0.2050551,-0.2050551,3.920529,65.34202,0.1437219,0.2142826,0,0,2.785973
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,45.15766,45.15766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.191968,2.580918,0,0,0,3.920529,65.34202,0.1437219,0,0,0,2.580918
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,43.91814,43.91814,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.191968,2.580918,0,0.1897409,-0.1897409,3.720524,62.00861,0.1437219,0.1982793,0,0,2.580918
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,42.65046,42.65046,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.402791,2.391177,0,0.1351302,-0.1351302,3.578084,59.63462,0.1437219,0.1412111,0,0,2.391177
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,41.51424,41.51424,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.552936,2.256047,0,0.08197358,-0.08197358,3.491677,58.1945,0.1437219,0.08566239,0,0,2.256047
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,40.56583,40.56583,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.644017,2.174073,0,0.0274005,-0.0274005,3.462794,57.71312,0.1437219,0.02863352,0,0,2.174073
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,39.58924,39.58924,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.674463,2.146673,0,0.08623544,-0.08623544,3.371894,56.19812,0.1437219,0.09011604,0,0,2.146673
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,38.52815,38.52815,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.77028,2.060437,0,0.0764159,-0.0764159,3.291345,54.85563,0.1437219,0.07985462,0,0,2.060437
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01525216,38.06274,37.79571,0.0988938,0.0988938,0,0,0,0.0988938,15.42277,0,0,0,0.01525216,0.1040987,0.0988938,0,0,2.855186,1.984021,0,0.08884658,-0.08884658,3.197692,53.29476,0.1437219,0.1087832,0.01220173,0,1.999274
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05871673,38.13869,37.11022,0.6978088,0.6978088,0,0,0,0.6978088,8.414444,1.110223E-16,0,0,0.05871673,0.7345356,0.6978088,0,0,2.953905,1.895175,0,0.6758189,-0.6758189,2.485317,41.42186,0.1437219,0.7675897,0.04697338,0,1.953892
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4547226,47.79272,39.32632,0,0,0,0,0,0,0,0,0,0,0.4547226,0,0,0,0,3.704814,1.219356,0.4547226,0,0.4547226,2.916704,48.61164,0.1436717,0,0.3637781,0,1.674079
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3822167,51.83546,44.52851,0.3986616,0.3986616,0,-1,0,0.3986616,95.87496,0,0,0,0.3822167,0.4196438,0.3986616,0,0,3.250092,1.628606,0,0.03742713,-0.03742713,2.877253,47.95411,0.1436717,0.4385278,0.3057733,0,2.010823
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4120025,57.90596,49.70253,0.6849216,0.6849216,0,0,0,0.6849216,60.15323,0,0,0,0.4120025,0.7209702,0.6849216,0,0,3.291677,1.591179,0,0.3089676,-0.3089676,2.551572,42.52612,0.1436717,0.7534138,0.329602,0,2.003182
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1736947,57.04721,53.60887,0,0,0,0,0,0,0,0,0,0,0.1736947,0,0,0,0,3.634975,1.282212,0.1736947,0,0.1736947,2.716353,45.27246,0.1436526,0,0.1389558,0,1.455906
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4396508,65.70483,56.4635,0.4200161,0.4200161,0,0,0,0.4200161,104.6748,5.551115E-17,0,0,0.4396508,0.4421222,0.4200161,0,0,3.46128,1.438537,0,0.002471392,-0.002471392,2.713748,45.22905,0.1436526,0.4620177,0.3517206,0,1.878188
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4912274,69.67923,59.05521,1.445662,1.445662,1.7,0,0.5202,1.445662,33.97942,0,0,0,0.4912274,0,0,0.2543382,0.2416213,3.464026,1.436065,0.7328487,0,0.7328487,3.40899,56.81638,0.1437396,1.590228,0.3929819,1.7,1.927293
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2342207,65.27824,60.36984,0.8104516,0.8104516,0,-1,0,0.8104516,28.90002,0,1.110223E-16,0,0.2342207,0.853107,0.8104516,0,0,2.731177,2.095629,0,0.6188862,-0.6188862,2.756626,45.94368,0.1437396,0.8914968,0.1873766,0,2.32985
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1520365,63.67991,60.52948,0.787378,0.787378,0,-1,0,0.787378,19.30922,0,0,0,0.1520365,0.8288189,0.787378,0,0,3.418829,1.476743,0,0.6767824,-0.6767824,2.043235,34.05385,0.1437396,0.8661157,0.1216292,0,1.62878
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.205288,64.92408,60.63277,0.9129844,0.9129844,0,-1,0,0.9129844,22.48538,0,2.220446E-16,0.2053156,0.205288,0.9610363,0.9129844,0,0,4.170809,0.7999607,0,0.7557483,-0.7557483,1.246606,20.77673,0.1437396,1.004283,0.1642304,0,1.005249
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05781415,60.38571,59.21484,0.6303394,0.09692521,0,-1,0,0.09692521,59.64821,0,0.5334142,0.6403869,0.05781415,0.1020265,0.09692521,0,0,5.01053,0.04421238,0,0.04421238,-0.04421238,1.200002,20,0.1437396,0.6933733,0.04625132,0,0.1020265
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,56.20058,56.20058,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437396,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,53.50558,53.50558,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437396,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,50.97021,50.97021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437396,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,48.78229,48.78229,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437396,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,46.58497,46.58497,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437396,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,44.95107,44.95107,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437396,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,43.71156,43.71156,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437396,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,42.44388,42.44388,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437396,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,41.30766,41.30766,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437396,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,40.34985,40.34985,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437396,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,39.35449,39.35449,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437396,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,38.29339,38.29339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437396,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2441908,41.93117,37.55156,0.03138423,0.03138423,0,0,0,0.03138423,778.0685,0,0,0,0.2441908,0.03303603,0.03138423,0,0,5.059654,0,0.2111548,0,0.2111548,1.400321,23.33864,0.1437163,0.03452265,0.1953526,0,0.2441908
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.4967924,45.9802,36.83791,1.301081,1.301081,1.7,0,0.5202,1.301081,38.18304,0,0,0,0.4967924,0,0,0.3989185,0.3789726,4.8485,0.1900393,0.875765,0,0.875765,2.231145,37.18568,0.1438223,1.43119,0.3974339,1.7,0.6868317
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8200368,55.0827,39.06339,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,119.7078,0,0,0,0.8200368,0,0,1.014968,0.9642193,3.972735,0.9782278,1.784256,0,1.784256,3.923839,65.39719,0.1439219,0.7535355,0.6560294,1.7,1.798265
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.200777,70.36511,44.26558,0.7739592,0.7739592,0,-1,0,0.7739592,155.1473,0,0,0,1.200777,0.8146939,0.7739592,0,0,2.188478,2.584058,0.3860827,0,0.3860827,4.290109,71.50168,0.1438794,0.8513551,0.9606212,0,3.784835
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.282858,79.26927,49.46777,1.071184,1.071184,0,0,0,1.071184,119.7608,0,0,0,1.282858,1.127562,1.071184,0,0,1.802396,2.931533,0.1552961,0,0.1552961,4.437436,73.95712,0.1438623,1.178302,1.026286,0,4.214391
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.050279,77.46791,53.40229,0,0,0,0,0,0,0,0,0,0,1.050279,0,0,0,0,1.6471,3.071299,1.050279,0,1.050279,5.433819,90.56346,0.1437468,0,0.8402236,0,4.121579
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.126089,83.23431,56.25692,0.5004525,0.5004525,0,0,0,0.5004525,225.0142,0.002476998,0,0,1.126089,0.526792,0.5004525,0,0,0.5968201,4.016551,0.5968201,0,0.5968201,6.000012,100,0.1436812,0.5504977,0.9008714,0,5.14264
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.041272,83.91972,58.83923,0.03406894,0.03406894,0,0,0,0.03406894,3056.369,1.00541,0,0,1.041272,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1436812,0.03747583,0.8330179,0,5.594961
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,0.990844,84.05451,60.16326,0.3307936,0.3307936,0,-1,0,0.3307936,299.5354,0.6426402,0,0,0.990844,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1436812,0.3638729,0.7926751,0,5.544533
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8047151,78.97472,60.32289,0,0,0,-1,0,0,0,0.8047151,0,0,0.8047151,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436812,0,0.6437721,0,5.358404
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5150397,71.73335,60.42618,0.1174846,0.1174846,0,-1,0,0.1174846,438.389,0.3913717,0,0,0.5150397,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1436812,0.1292331,0.4120318,0,5.068728
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2639985,64.55962,59.05521,0.495341,0.495341,0,-1,0,0.495341,53.29633,0,5.551115E-17,0,0.2639985,0.5214115,0.495341,0,0,0,4.553689,0,0.257413,-0.257413,5.728675,95.47772,0.1436812,0.544875,0.2111988,0,4.817688
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,55.99399,55.99399,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2860144,4.296276,0,1.238879,-1.238879,4.422782,73.71289,0.1436812,1.294628,0,0,4.296276
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,53.29899,53.29899,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.662546,3.057397,0,1.317002,-1.317002,3.03454,50.57557,0.1436812,1.376267,0,0,3.057397
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,50.78241,50.78241,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.125882,1.740396,0,0.6269317,-0.6269317,2.373696,39.56153,0.1436812,0.6551436,0,0,1.740396
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,48.59448,48.59448,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.822472,1.113464,0,0.9533769,-0.9533769,1.368749,22.81244,0.1436812,0.9962788,0,0,1.113464
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,46.40656,46.40656,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.88178,0.1600869,0,0.08470932,-0.08470932,1.279457,21.32425,0.1436812,0.08852125,0,0,0.1600869
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,44.7351,44.7351,0.2281108,0.07160874,0,-1,0,0.07160874,0,0,0.1565021,0.1793132,0,0.07537762,0.07160874,0,0,4.975902,0.07537762,0,0.07537762,-0.07537762,1.200002,20,0.1436812,0.2509219,0,0,0.07537762
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,43.49558,43.49558,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436812,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,42.2279,42.2279,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436812,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,41.11985,41.11985,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436812,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,40.14327,40.14327,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436812,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,39.13852,39.13852,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436812,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,38.10559,38.10559,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1438,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.06998707,38.60255,37.37315,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,88.64669,2.220446E-16,0,0,0.06998707,0,0,1.452632,1.38,3.679654,1.242,1.449987,0,1.449987,3.884764,64.74593,0.1438969,0.08684564,0.05598966,1.7,1.311987
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3881293,43.69888,36.65949,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,76.4621,0,0,0,0.3881293,0,0,1.19239,1.13277,2.229667,2.546988,1.5209,0,1.5209,5.327616,88.79343,0.1440248,0.5583711,0.3105035,1.7,2.935118
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7805974,54.01602,38.87559,0,0,0,0,0,0,0,0.07182983,0,0,0.7805974,0,0,0,0,0.7087676,3.915798,0.7087676,0,0.7087676,6.000012,100,0.1439471,0,0.6244779,0,4.696395
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.044346,66.0563,44.04961,0.1440679,0.1440679,0,-1,0,0.1440679,724.8981,0.8926952,0,0,1.044346,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1439471,0.1584747,0.8354765,0,5.598034
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.277642,78.83317,49.2518,0.5182149,0.5182149,0,0,0,0.5182149,246.5469,0.7321532,0,0,1.277642,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1439471,0.5700364,1.022114,0,5.831331
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.117529,79.11681,53.18631,0.06525469,0.06525469,0,0,0,0.06525469,1712.565,1.04884,0,0,1.117529,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1439471,0.07178016,0.8940233,0,5.671218
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9814337,78.74966,56.04094,0.0576078,0.0576078,0,0,0,0.0576078,1703.647,0.920794,0,0,0.9814337,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1439471,0.06336858,0.785147,0,5.535123
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.076504,84.72812,58.63265,0.5553495,0.5553495,0,0,0,0.5553495,193.8426,0.4919257,0,0,1.076504,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1439471,0.6108845,0.8612033,0,5.630193
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.182894,89.82476,59.94728,1.070602,1.070602,0,-1,0,1.070602,110.4887,0.05594458,0,0,1.182894,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1439471,1.177662,0.9463153,0,5.736583
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.9791151,83.6379,60.10691,0.8202401,0.8202401,0,-1,0,0.8202401,119.3693,0.1157045,0,0,0.9791151,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1439471,0.9022641,0.7832921,0,5.532804
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.5937147,73.46881,60.26655,0.6617945,0.6617945,0,-1,0,0.6617945,89.71284,1.110223E-16,0,0,0.5937147,0.6966258,0.6617945,0,0,0,4.553689,0,0.1029111,-0.1029111,5.891534,98.19204,0.1439471,0.727974,0.4749717,0,5.147404
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2720968,64.56922,58.89557,0.6718979,0.6718979,0,-1,0,0.6718979,40.49674,0,0,0,0.2720968,0.707261,0.6718979,0,0,0.1143457,4.450778,0,0.4351642,-0.4351642,5.432831,90.547,0.1439471,0.7390878,0.2176774,0,4.722875
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,55.83435,55.83435,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5978615,4.015614,0,0.2592562,-0.2592562,5.159551,85.99234,0.1439471,0.2709227,0,0,4.015614
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,53.08302,53.08302,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8859239,3.756357,0,0.7446099,-0.7446099,4.374663,72.9109,0.1439471,0.7781174,0,0,3.756357
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,50.60399,50.60399,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.713268,3.011748,0,0.7174303,-0.7174303,3.618425,60.30696,0.1439471,0.7497146,0,0,3.011748
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,48.40668,48.40668,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.510413,2.294317,0,1.296211,-1.296211,2.252099,37.5349,0.1439471,1.354541,0,0,2.294317
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,46.21875,46.21875,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.950648,0.9981061,0,0.04925244,-0.04925244,2.200182,36.66962,0.1439471,0.0514688,0,0,0.9981061
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,44.55668,44.55668,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,4.005373,0.9488536,0,0.05845874,-0.05845874,2.138561,35.64261,0.1439471,0.06108938,0,0,0.9488536
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,43.31717,43.31717,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.070327,0.8903949,0,0.0537447,-0.0537447,2.081909,34.69841,0.1439471,0.05616321,0,0,0.8903949
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,42.0401,42.0401,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.130043,0.8366502,0,0.2993802,-0.2993802,1.766335,29.43885,0.1439471,0.3128523,0,0,0.8366502
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,40.8851,40.8851,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.462687,0.53727,0,0.06810224,-0.06810224,1.694549,28.24242,0.1439471,0.07116684,0,0,0.53727
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,39.90851,39.90851,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.538357,0.4691678,0,0.02402286,-0.02402286,1.669226,27.82038,0.1439471,0.02510389,0,0,0.4691678
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,38.90376,38.90376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.565049,0.4451449,0,0,0,1.669226,27.82038,0.1439471,0,0,0,0.4451449
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,37.87083,37.87083,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.565049,0.4451449,0,0.0462872,-0.0462872,1.620435,27.0072,0.1439471,0.04837012,0,0,0.4451449
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2534206,41.64725,37.11022,0.06832983,0.06832983,0,0,0,0.06832983,370.8784,0,0,0,0.2534206,0.07192614,0.06832983,0,0,4.616479,0.3988577,0.1814944,0,0.1814944,1.792616,29.87687,0.1439272,0.07516281,0.2027365,0,0.6522783
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4602858,44.80352,36.39656,0,0,0,0,0,0,0,0,0,0,0.4602858,0,0,0,0,4.434985,0.5622027,0.4602858,0,0.4602858,2.229282,37.15462,0.1438768,0,0.3682286,0,1.022488
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9119742,56.61244,38.61266,0,0,0,0,0,0,0,0,0,0,0.9119742,0,0,0,0,3.974699,0.9764599,0.9119742,0,0.9119742,3.094456,51.57417,0.143777,0,0.7295794,0,1.888434
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.160689,68.74939,43.81485,0.1509048,0.1509048,0,-1,0,0.1509048,769.1531,0,0,0,1.160689,0.1588472,0.1509048,0,0,3.062725,1.797237,1.001842,0,1.001842,4.044887,67.41465,0.1436676,0.1659953,0.9285512,0,2.957926
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.362444,81.16067,49.04522,0.2126056,0.2126056,0,0,0,0.2126056,640.8315,0,0,0,1.362444,0.2237954,0.2126056,0,0,2.060883,2.698895,1.138648,0,1.138648,5.125103,85.41822,0.1435434,0.2338662,1.089955,0,4.061338
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.354002,86.22379,53.0079,1.25203,1.25203,0,0,0,1.25203,108.1446,0,0,0,1.354002,1.317926,1.25203,0,0,0.9222345,3.723678,0.036076,0,0.036076,5.159328,85.98863,0.1435395,1.377232,1.083201,0,5.07768
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.363449,90.51516,55.88131,0,0,0,0,0,0,0,0.4772907,0,0,1.363449,0,0,0,0,0.8861585,3.756146,0.8861585,0,0.8861585,6.000012,100,0.143443,0,1.090759,0,5.119596
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.34119,93.35561,58.47301,0.05607587,0.05607587,0,0,0,0.05607587,2391.742,1.282163,0,0,1.34119,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.143443,0.06168346,1.072952,0,5.894879
