Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.129376,87.87275,59.79704,1.171609,1.171609,0,-1,0,1.171609,96.39529,0,0,0,1.129376,1.233272,1.171609,0,0,0,4.553689,0,0.1038968,-0.1038968,5.890495,98.17472,0.143443,1.28877,0.9035004,0,5.683064
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9629771,82.96905,59.94728,0.06344184,0.06344184,0,-1,0,0.06344184,1517.89,0.7807553,0,0,0.9629771,0.06678089,0.06344184,0,0,0.1154409,4.449792,0.1154409,0,0.1154409,6.000012,100,0.1434304,0.06978603,0.7703817,0,5.412769
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6795264,75.4411,60.10691,0.665012,0.665012,0,-1,0,0.665012,102.1826,0,0,0,0.6795264,0.7000127,0.665012,0,0,0,4.553689,0,0.02048619,-0.02048619,5.978418,99.6401,0.1434304,0.7315132,0.5436212,0,5.233215
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2891644,64.7742,58.73594,0.1802348,0.1802348,0,-1,0,0.1802348,160.4376,0.07668108,0,0,0.2891644,0.1897209,0.1802348,0,0,0.02276243,4.533203,0.02276243,0,0.02276243,6.000012,100,0.1434279,0.1982583,0.2313315,0,4.822367
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,55.67472,55.67472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434279,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,52.87643,52.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434279,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,50.38802,50.38802,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1434279,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,48.22826,48.22826,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1434279,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,46.03095,46.03095,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1434279,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,44.36888,44.36888,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1434279,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,43.10119,43.10119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1434279,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,41.80534,41.80534,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1434279,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,40.64095,40.64095,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1434279,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,39.69254,39.69254,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1434279,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,38.669,38.669,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1434279,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,37.66425,37.66425,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1434279,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2208723,40.79942,36.86608,0.1504989,0.1504989,0,0,0,0.1504989,146.7601,0,0,0,0.2208723,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06245244,0,0.06245244,3.283304,54.72162,0.1434211,0.1655488,0.1766979,0,2.141058
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3926279,43.25331,36.15242,0.666287,0.666287,0,0,0,0.666287,58.92774,0,1.110223E-16,0,0.3926279,0.7013547,0.666287,0,0,2.863662,1.976393,0,0.3087269,-0.3087269,2.957877,49.29785,0.1434211,0.7329157,0.3141023,0,2.369021
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6473709,50.65839,38.3779,0,0,0,0,0,0,0,0,0,0,0.6473709,0,0,0,0,3.206692,1.667666,0.6473709,0,0.6473709,3.572027,59.53366,0.1433508,0,0.5178967,0,2.315037
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.029575,65.13417,43.58009,0.5317743,0.5317743,0,-1,0,0.5317743,193.6113,0,0,0,1.029575,0.5597624,0.5317743,0,0,2.559321,2.2503,0.4698125,0,0.4698125,4.01773,66.96204,0.1432997,0.5849517,0.8236599,0,3.279875
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.212262,76.37857,48.82924,0.05451822,0.05451822,0,0,0,0.05451822,2223.59,0,0,0,1.212262,0.0573876,0.05451822,0,0,2.089509,2.673131,1.154874,0,1.154874,5.11334,85.22216,0.1431744,0.05997004,0.9698094,0,3.885393
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9773865,74.73072,52.79192,0.02707043,0.02707043,0,0,0,0.02707043,3610.532,0.01425691,0,0,0.9773865,0.02849519,0.02707043,0,0,0.9346344,3.712518,0.9346344,0,0.9346344,6.000012,100,0.1430732,0.02977747,0.7819092,0,4.689905
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.344006,89.54344,55.67472,0.02954424,0.02954424,0,0,0,0.02954424,4549.132,1.312907,0,0,1.344006,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1430732,0.03249867,1.075205,0,5.897696
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.123189,85.76646,58.31338,0,0,0,0,0,0,0,1.123189,0,0,1.123189,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430732,0,0.8985509,0,5.676877
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.135276,87.85596,59.6374,0.8809924,0.8809924,0,-1,0,0.8809924,128.8633,0.2079157,0,0,1.135276,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1430732,0.9690916,0.9082209,0,5.688965
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9053175,81.13247,59.79704,0.9510739,0.9510739,0,-1,0,0.9510739,95.18897,0,0,0,0.9053175,1.00113,0.9510739,0,0,0,4.553689,0,0.09581293,-0.09581293,5.899016,98.31674,0.1430732,1.046181,0.7242541,0,5.459006
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.607304,73.44982,59.94728,0.2295993,0.2295993,0,-1,0,0.2295993,264.506,0.2591616,0,0,0.607304,0.2416835,0.2295993,0,0,0.1064588,4.457876,0.1064588,0,0.1064588,6.000012,100,0.1430616,0.2525593,0.4858432,0,5.06518
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1474847,61.58814,58.57631,0.9016052,0.9016052,0,-1,0,0.9016052,16.35802,0,1.110223E-16,0,0.1474847,0.9490581,0.9016052,0,0,0,4.553689,0,0.8015733,-0.8015733,5.155079,85.91782,0.1430616,0.9917657,0.1179878,0,4.701174
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,55.45875,55.45875,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.890637,3.752115,0,0.6509938,-0.6509938,4.468872,74.48105,0.1430616,0.6802885,0,0,3.752115
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,52.68863,52.68863,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.613963,3.101122,0,0.8427429,-0.8427429,3.580543,59.67559,0.1430616,0.8806664,0,0,3.101122
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,50.2096,50.2096,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.550344,2.258379,0,0.6011226,-0.6011226,2.946904,49.11497,0.1430616,0.6281731,0,0,2.258379
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,48.01229,48.01229,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.218259,1.657256,0,1.305721,-1.305721,1.570553,26.17583,0.1430616,1.364479,0,0,1.657256
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,45.82436,45.82436,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.66906,0.3515349,0,0.07822984,-0.07822984,1.488091,24.80147,0.1430616,0.08175018,0,0,0.3515349
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,44.1529,44.1529,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.755982,0.2733051,0,0.008100507,-0.008100507,1.479553,24.65916,0.1430616,0.00846503,0,0,0.2733051
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,42.89461,42.89461,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.764983,0.2652046,0,0.1887697,-0.1887697,1.280572,21.34282,0.1430616,0.1972643,0,0,0.2652046
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,41.59875,41.59875,0.1138007,0.07261314,0,-1,0,0.07261314,0,0,0.0411876,0.05256767,0,0.07643489,0.07261314,0,0,4.974727,0.07643489,0,0.07643489,-0.07643489,1.200002,20,0.1430616,0.1251808,0,0,0.07643489
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,40.46254,40.46254,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430616,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,39.48595,39.48595,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430616,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,38.45303,38.45303,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430616,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,37.4201,37.4201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430616,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2429615,40.96245,36.63132,0.02603843,0.02603843,0,0,0,0.02603843,933.0879,0,0,0,0.2429615,0.02740888,0.02603843,0,0,5.059654,0,0.2155526,0,0.2155526,1.404494,23.40818,0.1430383,0.02864228,0.1943692,0,0.2429615
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3698335,42.54838,35.88949,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,86.11732,0,0,0,0.3698335,0,0,1.270547,1.20702,4.844102,0.1939974,1.576853,0,1.576853,2.900428,48.34037,0.1431601,0.4723984,0.2958668,1.7,0.5638308
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3623338,44.74937,38.13376,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,45.87439,0,0,0,0.3623338,0,0,0.9101611,0.8646531,3.267249,1.613165,1.226987,0,1.226987,4.06445,67.74069,0.1433147,0.8688228,0.289867,1.7,1.975499
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.5980417,55.01317,43.33595,0.1431053,0.1431053,0,-1,0,0.1431053,417.9032,0,0,0,0.5980417,0.1506372,0.1431053,0,0,2.040262,2.717453,0.4474045,0,0.4474045,4.488895,74.81477,0.1432664,0.1574159,0.4784333,0,3.315495
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9222229,68.38194,48.62265,0.03016169,0.03016169,0,0,0,0.03016169,3057.597,0,0,0,0.9222229,0.03174914,0.03016169,0,0,1.592857,3.120117,0.8904738,0,0.8904738,5.333673,88.89436,0.1431701,0.03317785,0.7377783,0,4.04234
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6243349,65.72978,52.60411,0.4403492,0.4403492,0,0,0,0.4403492,141.7818,0,0,0,0.6243349,0.4635255,0.4403492,0,0,0.7023836,3.921544,0.1608094,0,0.1608094,5.48623,91.43698,0.1431528,0.4843841,0.4994679,0,4.545878
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9460095,77.13727,55.51509,0.3217895,0.3217895,0,0,0,0.3217895,293.9839,0.06570961,0,0,0.9460095,0.3387258,0.3217895,0,0,0.5415741,4.066272,0.5415741,0,0.5415741,6.000012,100,0.1430943,0.3539685,0.7568076,0,5.012282
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9151177,79.38424,58.10679,0.8284095,0.8284095,0,0,0,0.8284095,110.4668,0.0431077,0,0,0.9151177,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1430943,0.9112505,0.7320942,0,5.468807
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.102078,86.52192,59.42143,0.05761217,0.05761217,0,-1,0,0.05761217,1912.926,1.041434,0,0,1.102078,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1430943,0.06337339,0.8816627,0,5.655767
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.65352,74.25459,59.6374,0.5949938,0.5949938,0,-1,0,0.5949938,109.8364,0.02721072,0,0,0.65352,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1430943,0.6544932,0.5228161,0,5.207209
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4154156,68.71928,59.79704,0.1089457,0.1089457,0,-1,0,0.1089457,381.3052,0.3007359,0,0,0.4154156,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1430943,0.1198403,0.3323325,0,4.969105
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2896008,64.40121,58.36972,0,0,0,-1,0,0,0,0.2896008,0,0,0.2896008,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430943,0,0.2316806,0,4.84329
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,55.29911,55.29911,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1430943,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,52.47265,52.47265,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1430943,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,49.99363,49.99363,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1430943,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,47.8057,47.8057,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1430943,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,45.60839,45.60839,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1430943,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,43.94632,43.94632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1430943,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,42.67863,42.67863,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1430943,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,41.38278,41.38278,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1430943,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,40.21839,40.21839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1430943,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,39.22303,39.22303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1430943,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,38.1901,38.1901,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1430943,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,37.15717,37.15717,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1430943,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.206752,40.03267,36.36839,0.16648,0.16648,0,0,0,0.16648,124.1903,0,0,0,0.206752,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03150994,0,0.03150994,1.872501,31.20829,0.1430909,0.183128,0.1654016,0,0.8163815
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3182077,41.34071,35.65474,0.5006545,0.5006545,0,0,0,0.5006545,63.55833,0,1.110223E-16,0,0.3182077,0.5270048,0.5006545,0,0,4.350779,0.6379884,0,0.2087971,-0.2087971,1.65241,27.54011,0.1430909,0.55072,0.2545661,0,0.9561961
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5489933,48.11372,37.87083,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,81.43633,0,0,0,0.5489933,0,0,1.025862,0.9745688,4.582775,0.4291913,1.523562,0,1.523562,3.097788,51.62969,0.143218,0.7415519,0.4391947,1.7,0.9781847
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.684608,56.61351,43.10119,0.5716298,0.5716298,0,-1,0,0.5716298,119.7642,0,0,0,0.684608,0.6017156,0.5716298,0,0,3.059213,1.800397,0.08289243,0,0.08289243,3.176426,52.94033,0.143209,0.6287928,0.5476864,0,2.485005
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.18502,75.03933,48.37851,1.363248,1.363248,1.7,0,0.5202,1.363248,86.92622,0,0,0,1.18502,0,0,0.3367523,0.3199147,2.976321,1.875,1.504934,0,1.504934,4.604133,76.73539,0.1433378,1.499573,0.9480159,1.7,3.06002
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.295427,83.49551,52.39753,1.103563,1.103563,1.270724,0,0.4030078,1.103563,117.3858,0,0,0,1.295427,0,0,0.1671615,0.1588034,1.471386,3.229441,1.45423,0,1.45423,5.983737,99.72874,0.1433739,1.213919,1.036341,1.7,4.524868
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.353286,89.34691,55.29911,1.066089,1.066089,0,0,0,1.066089,126.9393,0.2139307,0,0,1.353286,1.122199,1.066089,0,0,0.01715605,4.538249,0.01715605,0,0.01715605,6.000012,100,0.1433721,1.172698,1.082629,0,5.891534
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.293942,90.84992,57.89082,0.4528453,0.4528453,0,0,0,0.4528453,285.736,0.8172629,0,0,1.293942,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1433721,0.4981298,1.035154,0,5.847631
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8088169,77.84827,59.2618,0.09864416,0.09864416,0,-1,0,0.09864416,819.9339,0.704981,0,0,0.8088169,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1433721,0.1085086,0.6470535,0,5.362506
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7552218,76.61489,59.42143,0.895849,0.895849,0,-1,0,0.895849,84.30235,0,0,0,0.7552218,0.942999,0.895849,0,0,0,4.553689,0,0.1877772,-0.1877772,5.802077,96.7011,0.1433721,0.9854339,0.6041775,0,5.308911
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.550059,71.64963,59.58106,0.3415879,0.3415879,0,-1,0,0.3415879,161.03,0,0,0,0.550059,0.3595662,0.3415879,0,0,0.2086413,4.365912,0.1904927,0,0.1904927,5.982795,99.71304,0.1433516,0.3757467,0.4400471,0,4.915971
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2023996,62.36576,58.21009,0.7258678,0.7258678,0,-1,0,0.7258678,27.88381,0,1.110223E-16,0,0.2023996,0.7640714,0.7258678,0,0,0.01814857,4.537355,0,0.5616718,-0.5616718,5.390741,89.8455,0.1433516,0.7984546,0.1619197,0,4.739755
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,55.09253,55.09253,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6422283,3.975683,0,1.173977,-1.173977,4.153261,69.22087,0.1433516,1.226806,0,0,3.975683
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,52.26607,52.26607,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.946647,2.801707,0,0.2579286,-0.2579286,3.88138,64.68954,0.1433516,0.2695354,0,0,2.801707
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,49.78704,49.78704,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.233234,2.543778,0,0.7948957,-0.7948957,3.043487,50.72467,0.1433516,0.830666,0,0,2.543778
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,47.58973,47.58973,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.116452,1.748883,0,0.3800014,-0.3800014,2.64293,44.04874,0.1433516,0.3971014,0,0,1.748883
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,45.42997,45.42997,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.538675,1.368881,0,0.1939247,-0.1939247,2.438515,40.64184,0.1433516,0.2026513,0,0,1.368881
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,43.73034,43.73034,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.754147,1.174957,0,0.06826219,-0.06826219,2.366561,39.4426,0.1433516,0.07133399,0,0,1.174957
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,42.46266,42.46266,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.829994,1.106694,0,0.1342227,-0.1342227,2.225077,37.08455,0.1433516,0.1402627,0,0,1.106694
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,41.14803,41.14803,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.97913,0.9724717,0,0.0990956,-0.0990956,2.120622,35.34362,0.1433516,0.1035549,0,0,0.9724717
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,39.98363,39.98363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.089237,0.873376,0,0,0,2.120622,35.34362,0.1433516,0,0,0,0.873376
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.97888,38.97888,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.089237,0.873376,0,0.09429615,-0.09429615,2.021225,33.68701,0.1433516,0.09853947,0,0,0.873376
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,37.95534,37.95534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.19401,0.7790799,0,0,0,2.021225,33.68701,0.1433516,0,0,0,0.7790799
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,36.89425,36.89425,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.19401,0.7790799,0,0.07398194,-0.07398194,1.943241,32.38728,0.1433516,0.07731113,0,0,0.7790799
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03423435,36.69981,36.10546,0.08453096,0.08453096,0,0,0,0.08453096,40.49918,0,1.387779E-17,0,0.03423435,0.08897997,0.08453096,0,0,4.276212,0.705098,0,0.05474561,-0.05474561,1.885534,31.4255,0.1433516,0.09298407,0.02738748,0,0.7393323
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2226831,39.2921,35.36364,0.227529,0.227529,0,0,0,0.227529,97.87019,0,0,0,0.2226831,0.2395043,0.227529,0,0,4.337041,0.6503524,0,0.01682113,-0.01682113,1.867803,31.12999,0.1433516,0.250282,0.1781465,0,0.8730354
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.412714,45.19291,37.63607,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,56.23162,-1.110223E-16,0,0,0.412714,0,0,0.9660463,0.917744,4.355731,0.6335312,1.330458,0,1.330458,3.129986,52.16633,0.1434986,0.807349,0.3301712,1.7,1.046245
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7461267,57.70205,42.86644,0.4409741,0.4409741,0,-1,0,0.4409741,169.1996,0,0,0,0.7461267,0.4641833,0.4409741,0,0,3.025273,1.830943,0.2819434,0,0.2819434,3.397461,56.62424,0.1434683,0.4850715,0.5969014,0,2.57707
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.189134,74.89681,48.17192,0.4409958,0.4409958,0,0,0,0.4409958,269.6474,0,0,0,1.189134,0.4642061,0.4409958,0,0,2.743329,2.084692,0.7249275,0,0.7249275,4.085188,68.08633,0.1433903,0.4850954,0.9513069,0,3.273826
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.361534,85.34993,52.18156,0.1981658,0.1981658,0,0,0,0.1981658,687.0677,0,0,0,1.361534,0.2085956,0.1981658,0,0,2.018402,2.737127,1.152938,0,1.152938,5.178961,86.31584,0.1432665,0.2179824,1.089227,0,4.098661
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9766478,77.47162,55.09253,0.1427971,0.1427971,0,0,0,0.1427971,683.941,0,0,0,0.9766478,0.1503127,0.1427971,0,0,0.8654639,3.774771,0.8263351,0,0.8263351,5.962891,99.38132,0.1431779,0.1570768,0.7813182,0,4.751419
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7455574,74.42859,57.73119,0.3954725,0.3954725,0,0,0,0.3954725,188.5232,0.2901417,0,0,0.7455574,0.4162868,0.3954725,0,0,0.03912887,4.518473,0.03912887,0,0.03912887,6.000012,100,0.1431737,0.4350197,0.5964459,0,5.26403
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8618008,79.09564,59.10216,0,0,0,-1,0,0,0,0.8618008,0,0,0.8618008,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431737,0,0.6894406,0,5.41549
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7267391,75.69231,59.2618,0.776927,0.776927,0,-1,0,0.776927,93.54021,0,0,0,0.7267391,0.8178179,0.776927,0,0,0,4.553689,0,0.09107873,-0.09107873,5.904006,98.39991,0.1431737,0.8546197,0.5813913,0,5.280428
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4351457,68.83133,59.47777,0.9295157,0.9295157,0,-1,0,0.9295157,46.81424,0,0,0,0.4351457,0.9784376,0.9295157,0,0,0.1011986,4.46261,0,0.5432919,-0.5432919,5.331326,88.85527,0.1431737,1.022467,0.3481166,0,4.897756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1179671,60.44045,58.05045,0.2213286,0.2213286,0,-1,0,0.2213286,53.29951,0,0,0,0.1179671,0.2329775,0.2213286,0,0,0.7048562,3.919318,0,0.1150104,-0.1150104,5.210095,86.83475,0.1431737,0.2434615,0.09437367,0,4.037285
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,54.9329,54.9329,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8326456,3.804308,0,0.5449845,-0.5449845,4.635631,77.26036,0.1431737,0.5695088,0,0,3.804308
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,52.07826,52.07826,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.438184,3.259323,0,0.6571141,-0.6571141,3.942972,65.71606,0.1431737,0.6866843,0,0,3.259323
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,49.59924,49.59924,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.168311,2.602209,0,1.349094,-1.349094,2.520902,42.01495,0.1431737,1.409803,0,0,2.602209
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,47.40192,47.40192,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.667304,1.253115,0,0.7521687,-0.7521687,1.728047,28.80072,0.1431737,0.7860162,0,0,1.253115
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,45.24217,45.24217,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.503047,0.5009468,0,0.2075702,-0.2075702,1.509248,25.15409,0.1431737,0.2169109,0,0,0.5009468
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,43.52375,43.52375,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.73368,0.2933765,0,0.05274338,-0.05274338,1.453652,24.22749,0.1431737,0.05511684,0,0,0.2933765
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,42.25607,42.25607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.792284,0.2406331,0,0,0,1.453652,24.22749,0.1431737,0,0,0,0.2406331
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,40.93205,40.93205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.792284,0.2406331,0,0,0,1.453652,24.22749,0.1431737,0,0,0,0.2406331
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,39.74888,39.74888,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.792284,0.2406331,0,0.08786663,-0.08786663,1.361032,22.68383,0.1431737,0.09182062,0,0,0.2406331
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,38.77229,38.77229,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.889914,0.1527665,0,0.08462186,-0.08462186,1.271833,21.19718,0.1431737,0.08842985,0,0,0.1527665
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.7112,37.7112,0.08274929,0.06473742,0,-1,0,0.06473742,0,0,0.01801188,0.02628681,0,0.06814465,0.06473742,0,0,4.983938,0.06814465,0,0.06814465,-0.06814465,1.200002,20,0.1431737,0.09102422,0,0,0.06814465
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,36.65949,36.65949,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1432886,0.143367,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04689264,36.6753,35.86132,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04689264,0,0,1.452632,1.38,3.679654,1.242,1.426893,0,1.426893,3.862854,64.38078,0.1433687,0,0.03751411,1.7,1.288893
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2041516,38.71759,35.12888,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,88.88634,2.220446E-16,0,0,0.2041516,0,0,1.452632,1.38,2.252762,2.526203,1.584152,0,1.584152,5.365713,89.42837,0.1434838,0.2526449,0.1633213,1.7,2.730355
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5085452,46.77996,37.37315,0.2012849,0.2012849,0,0,0,0.2012849,252.6495,0,0,0,0.5085452,0.2118788,0.2012849,0,0,0.6686101,3.95194,0.2966664,0,0.2966664,5.647155,94.11906,0.143452,0.2214134,0.4068362,0,4.460485
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.2986826,48.19803,42.62229,0.503997,0.503997,0,-1,0,0.503997,59.26277,0,0,0,0.2986826,0.5305231,0.503997,0,0,0.3719437,4.21894,0,0.2318406,-0.2318406,5.402774,90.04605,0.143452,0.5543967,0.2389461,0,4.517622
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2197136,52.16544,47.95595,0.1697191,0.1697191,0,0,0,0.1697191,129.4572,0,0,0,0.2197136,0.1786517,0.1697191,0,0,0.6295443,3.987099,0.04106187,0,0.04106187,5.441729,90.6953,0.1434477,0.1866911,0.1757709,0,4.206813
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1919702,55.77063,52.00314,1.278717,1.278717,1.655403,0,0.5080251,1.278717,15.01272,0,0,0,0.1919702,0,0,0.3766866,0.3578523,0.5884824,4.024055,0.5498225,0,0.5498225,5.963336,99.38873,0.1435153,1.406588,0.1535762,1.7,4.216025
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3416696,61.86745,54.87655,0.2367316,0.2367316,0,0,0,0.2367316,144.3279,0.05381851,0,0,0.3416696,0.2491911,0.2367316,0,0,0.03865995,4.518895,0.03865995,0,0.03865995,6.000012,100,0.1435111,0.2604047,0.2733357,0,4.860565
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6262222,71.22118,57.5246,0.5753846,0.5753846,0,0,0,0.5753846,108.8354,0.02055424,0,0,0.6262222,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1435111,0.6329231,0.5009778,0,5.179911
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2520625,64.13544,58.89557,0.1244146,0.1244146,0,-1,0,0.1244146,202.5988,0.1210997,0,0,0.2520625,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1435111,0.1368561,0.20165,0,4.805751
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04159704,59.94202,59.10216,0.09616156,0.09616156,0,-1,0,0.09616156,43.25745,0,1.387779E-17,0,0.04159704,0.1012227,0.09616156,0,0,0,4.553689,0,0.05962566,-0.05962566,5.937161,98.95248,0.1435111,0.1057777,0.03327763,0,4.595286
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01687704,59.60175,59.2618,0.7655631,0.7655631,0,-1,0,0.7655631,2.204526,0,0,0,0.01687704,0.8058559,0.7655631,0,0,0.06625073,4.494063,0,0.7889789,-0.7889789,5.105504,85.09157,0.1435111,0.8421195,0.01350163,0,4.510941
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05586136,59.01151,57.89082,0,0,0,-1,0,0,0,0,0,0,0.05586136,0,0,0,0,0.9428939,3.705084,0.05586136,0,0.05586136,5.158499,85.97481,0.1435052,0,0.04468909,0,3.760946
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,54.71692,54.71692,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,0.8870326,3.75536,0,1.452632,-1.452632,3.627291,60.45473,0.1435052,2.273173,0,0,3.75536
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,51.87168,51.87168,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.501068,2.302728,0,0.08240356,-0.08240356,3.54043,59.00705,0.1435052,0.08611172,0,0,2.302728
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,49.38326,49.38326,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.592627,2.220325,0,0.01620418,-0.01620418,3.523349,58.72237,0.1435052,0.01693337,0,0,2.220325
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,47.22351,47.22351,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,2.610632,2.20412,0,0.3872736,-0.3872736,3.115127,51.91868,0.1435052,0.4047009,0,0,2.20412
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,45.05436,45.05436,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.040936,1.816847,0,0.2658983,-0.2658983,2.834846,47.24733,0.1435052,0.2778637,0,0,1.816847
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,43.36412,43.36412,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.336378,1.550949,0,0.3515207,-0.3515207,2.46431,41.07175,0.1435052,0.3673392,0,0,1.550949
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,42.06827,42.06827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.726957,1.199428,0,0,0,2.46431,41.07175,0.1435052,0,0,0,1.199428
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,40.75364,40.75364,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,3.726957,1.199428,0,0.1482407,-0.1482407,2.308051,38.46744,0.1435052,0.1549116,0,0,1.199428
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,39.56107,39.56107,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,3.891669,1.051187,0,0.06250583,-0.06250583,2.242164,37.36932,0.1435052,0.06531859,0,0,1.051187
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,38.55632,38.55632,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,3.96112,0.9886811,0,0.00154599,-0.00154599,2.240534,37.34216,0.1435052,0.00161556,0,0,0.9886811
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,37.50461,37.50461,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,3.962837,0.9871352,0,0.1115832,-0.1115832,2.122915,35.38185,0.1435052,0.1166044,0,0,0.9871352
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,36.44352,36.44352,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.086819,0.875552,0,0.06772159,-0.06772159,2.05153,34.1921,0.1435052,0.07076906,0,0,0.875552
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08388083,37.11471,35.65474,0.2005356,0.2005356,0,0,0,0.2005356,41.82841,0,2.775558E-17,0,0.08388083,0.2110901,0.2005356,0,0,4.162065,0.8078305,0,0.1272092,-0.1272092,1.91744,31.95727,0.1435052,0.2205891,0.06710467,0,0.8917112
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2719205,39.72287,34.91291,0.5781862,0.5781862,0,0,0,0.5781862,47.02992,0,0,0,0.2719205,0.6086171,0.5781862,0,0,4.303409,0.6806212,0,0.3366966,-0.3366966,1.562531,26.04213,0.1435052,0.6360049,0.2175364,0,0.9525417
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6354979,49.08942,37.15717,0,0,0,0,0,0,0,0,0,0,0.6354979,0,0,0,0,4.677516,0.3439246,0.6354979,0,0.6354979,2.165417,36.09021,0.1434372,0,0.5083983,0,0.9794225
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6454869,54.98913,42.38754,0.8615725,0.8615725,0,-1,0,0.8615725,74.91962,1.110223E-16,0,0,0.6454869,0.9069184,0.8615725,0,0,4.042018,0.9158727,0,0.2614315,-0.2614315,1.889844,31.49734,0.1434372,0.9477298,0.5163895,0,1.56136
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8574638,65.7507,47.72119,0.1843183,0.1843183,0,0,0,0.1843183,465.2081,0,0,0,0.8574638,0.1940193,0.1843183,0,0,4.332498,0.6544412,0.6634445,0,0.6634445,2.519243,41.98729,0.1433663,0.2027502,0.685971,0,1.511905
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9611818,73.08057,51.76838,1.147462,1.147462,0,0,0,1.147462,83.76586,0,0,0,0.9611818,1.207855,1.147462,0,0,3.669053,1.251541,0,0.2466734,-0.2466734,2.259226,37.65369,0.1433663,1.262209,0.7689455,0,2.212723
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7789237,71.77576,54.66997,0.8765135,0.8765135,0,0,0,0.8765135,88.86615,0,0,0,0.7789237,0.9226457,0.8765135,0,0,3.943135,1.004868,0,0.143722,-0.143722,2.10773,35.12876,0.1433663,0.9641649,0.623139,0,1.783792
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.611172,70.6172,57.30862,0.2571534,0.2571534,0,0,0,0.2571534,237.6682,0,0,0,0.611172,0.2706878,0.2571534,0,0,4.102826,0.8611458,0.3404841,0,0.3404841,2.430741,40.51228,0.14333,0.2828688,0.4889376,0,1.472318
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.2974977,64.89728,58.6796,0.4331483,0.4331483,0,-1,0,0.4331483,68.68264,0,0,0,0.2974977,0.4559456,0.4331483,0,0,3.762341,1.167582,0,0.1584479,-0.1584479,2.263723,37.72863,0.14333,0.4764632,0.2379982,0,1.465079
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2657804,64.43217,58.89557,1.082977,1.082977,0,-1,0,1.082977,24.54164,0,0,0.1820999,0.2657804,1.139976,1.082977,0,0,3.938395,1.009134,0,0.8741958,-0.8741958,1.342239,22.37061,0.14333,1.191275,0.2126243,0,1.274914
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3034874,65.4708,59.10216,0.3093186,0.3093186,0,-1,0,0.3093186,98.11481,0,0,0.154397,0.3034874,0.3255986,0.3093186,0,0,4.909723,0.1349378,0,0.02211116,-0.02211116,1.318932,21.98216,0.14333,0.3402505,0.2427899,0,0.4384252
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1356549,60.48029,57.73119,0.8346673,0.2360575,0,-1,0,0.2360575,57.4669,0,0.5986097,0.7851742,0.1356549,0.2484816,0.2360575,0,0,4.934291,0.1128267,0,0.1128267,-0.1128267,1.200002,20,0.14333,0.918134,0.108524,0,0.2484816
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,54.56667,54.56667,0.369461,0,0,-1,0,0,0,0,0.369461,0.4064071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14333,0.4064071,0,0,0
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,51.62753,51.62753,0.8210309,0,0,-1,0,0,0,0,0.8210309,0.903134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14333,0.903134,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,49.17668,49.17668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14333,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,47.00753,47.00753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14333,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,44.84778,44.84778,0.01056411,0,0,-1,0,0,0,0,0.01056411,0.01162053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14333,0.01162053,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,43.15754,43.15754,0.126256,0,0,-1,0,0,0,0,0.126256,0.1388816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14333,0.1388816,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,41.86168,41.86168,0.07356857,0,0,-1,0,0,0,0,0.07356857,0.08092543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14333,0.08092543,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,40.50949,40.50949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14333,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,39.35449,39.35449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14333,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,38.34973,38.34973,0.1665985,0,0,-1,0,0,0,0,0.1665985,0.1832583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14333,0.1832583,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,37.28864,37.28864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14333,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,36.23693,36.23693,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1434216,0.03332394,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1637447,38.30991,35.43876,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,97.23726,2.220446E-16,0,0,0.1637447,0,0,1.452632,1.38,3.679654,1.242,1.543745,0,1.543745,3.97371,66.22837,0.1435266,0.1852368,0.1309958,1.7,1.405745
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4095104,42.02724,34.67815,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,83.22097,0,0,0,0.4095104,0,0,1.207924,1.147528,2.13591,2.63137,1.557038,0,1.557038,5.450846,90.84726,0.1436478,0.5412835,0.3276083,1.7,3.040881
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8016314,52.29395,36.92242,0.1434062,0.1434062,0,0,0,0.1434062,558.9937,0.07180615,0,0,0.8016314,0.1509538,0.1434062,0,0,0.5788714,4.032705,0.5788714,0,0.5788714,6.000012,100,0.1435861,0.1577468,0.6413051,0,4.834336
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.02729,63.39777,42.15278,0.7502996,0.7502996,0,-1,0,0.7502996,136.9173,0.2375008,0,0,1.02729,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.1435861,0.8253295,0.8218319,0,5.580979
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.25448,75.92654,47.51461,0.181277,0.181277,0,0,0,0.181277,692.0239,1.063663,0,0,1.25448,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.1435861,0.1994047,1.003584,0,5.808169
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.449271,87.42111,51.52424,0.4402549,0.4402549,0,0,0,0.4402549,329.189,0.9858444,0,0,1.449271,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1435861,0.4842804,1.159417,0,6.00296
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.448575,91.57342,54.45399,0.7326405,0.7326405,0,0,0,0.7326405,197.7197,0.6773744,0,0,1.448575,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1435861,0.8059046,1.15886,0,6.002264
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.293308,89.81184,57.14899,0.6875926,0.6875926,0,0,0,0.6875926,188.0922,0.5695263,0,0,1.293308,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1435861,0.7563518,1.034646,0,5.846997
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.17186,87.58384,58.51997,0,0,0,-1,0,0,0,1.17186,0,0,1.17186,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435861,0,0.937488,0,5.725549
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9523821,81.19067,58.73594,0.5232553,0.5232553,0,-1,0,0.5232553,182.011,0.401587,0,0,0.9523821,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1435861,0.5755809,0.7619057,0,5.506071
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5869256,71.83775,58.94253,0.9067061,0.9067061,0,-1,0,0.9067061,64.73163,0,0,0,0.5869256,0.9544275,0.9067061,0,0,0,4.553689,0,0.3675019,-0.3675019,5.612631,93.54366,0.1435861,0.9973767,0.4695405,0,5.140615
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.2999219,63.74216,57.5246,0.5918859,0.5918859,0,-1,0,0.5918859,50.67225,0,0,0,0.2999219,0.6230378,0.5918859,0,0,0.4083354,4.186187,0,0.3231159,-0.3231159,5.272037,87.8671,0.1435861,0.6510745,0.2399375,0,4.486109
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,54.3507,54.3507,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7673531,3.863071,0,1.452632,-1.452632,3.740829,62.34702,0.1435861,2.407657,0,0,3.863071
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,51.44912,51.44912,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.381388,2.410439,0,0.7321318,-0.7321318,2.969094,49.4848,0.1435861,0.7650777,0,0,2.410439
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,48.98887,48.98887,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.194868,1.678308,0,1.452632,-1.452632,1.437886,23.96472,0.1435861,1.786261,0,0,1.678308
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,46.80095,46.80095,0.2189005,0.2143924,0,-1,0,0.2143924,0,0,0.004508123,0.02639818,0,0.2256762,0.2143924,0,0,4.808903,0.2256762,0,0.2256762,-0.2256762,1.200002,20,0.1435861,0.2407906,0,0,0.2256762
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,44.6318,44.6318,0.1490488,0,0,-1,0,0,0,0,0.1490488,0.1639537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435861,0.1639537,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,42.94156,42.94156,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435861,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,41.61754,41.61754,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435861,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,40.3029,40.3029,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435861,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,39.11034,39.11034,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435861,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,38.10559,38.10559,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435861,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,37.02571,37.02571,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435861,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,35.99279,35.99279,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1436806,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,35.204,35.204,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.143802,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4868893,43.2488,34.44339,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4868893,0,0,1.452632,1.38,2.299654,2.484,1.866889,0,1.866889,5.589455,93.15739,0.143834,0,0.3895115,1.7,2.970889
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9357072,54.91826,36.65949,0.7862725,0.7862725,0,0,0,0.7862725,119.0055,0,0,0,0.9357072,0.8276553,0.7862725,0,0,0.4327651,4.1642,0.1080519,0,0.1080519,5.691962,94.86584,0.1438225,0.8648998,0.7485657,0,5.099907
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.082931,64.47438,41.90863,0.8608732,0.8608732,0,-1,0,0.8608732,125.7945,0,0,0,1.082931,0.9061822,0.8608732,0,0,0.3247131,4.261447,0.1767492,0,0.1767492,5.859641,97.66049,0.1438037,0.9469604,0.8663452,0,5.344378
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.217959,74.57814,47.27046,0.7452824,0.7452824,0,0,0,0.7452824,163.4225,0.2854876,0,0,1.217959,0.7845078,0.7452824,0,0,0.1479639,4.420521,0.1479639,0,0.1479639,6.000012,100,0.143788,0.8198106,0.9743674,0,5.638481
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.388657,85.07207,51.31765,0.1393577,0.1393577,0,0,0,0.1393577,996.4692,1.241964,0,0,1.388657,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.143788,0.1532935,1.110925,0,5.942346
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.197173,82.83884,54.24741,0.5292082,0.5292082,0,0,0,0.5292082,226.2196,0.6401113,0,0,1.197173,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.143788,0.5821291,0.9577381,0,5.750862
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.066441,82.30558,56.94241,0,0,0,0,0,0,0,1.066441,0,0,1.066441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143788,0,0.8531528,0,5.62013
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.059196,83.80188,58.31338,0.2867626,0.2867626,0,-1,0,0.2867626,369.3635,0.757341,0,0,1.059196,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.143788,0.3154388,0.8473571,0,5.612885
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9308292,80.31898,58.51997,0.4277562,0.4277562,0,-1,0,0.4277562,217.6074,0.4805595,0,0,0.9308292,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.143788,0.4705319,0.7446634,0,5.484518
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5451226,70.60522,58.73594,0.6349689,0.6349689,0,-1,0,0.6349689,85.85028,0,0,0,0.5451226,0.6683883,0.6349689,0,0,0,4.553689,0,0.1232657,-0.1232657,5.870079,97.83445,0.143788,0.6984658,0.4360981,0,5.098812
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2276838,62.02883,57.36496,0.5739167,0.5739167,0,-1,0,0.5739167,39.67192,0,1.110223E-16,0,0.2276838,0.6041229,0.5739167,0,0,0.1369619,4.430423,0,0.3764391,-0.3764391,5.473277,91.2211,0.143788,0.6313084,0.182147,0,4.658107
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,54.14411,54.14411,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5552276,4.053984,0,0.2571557,-0.2571557,5.202211,86.70334,0.143788,0.2687277,0,0,4.053984
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,51.23314,51.23314,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8409562,3.796828,0,0.06799121,-0.06799121,5.130542,85.50886,0.143788,0.07105082,0,0,3.796828
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,48.75412,48.75412,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.916502,3.728837,0,0.7855051,-0.7855051,4.302547,71.70897,0.143788,0.8208528,0,0,3.728837
