Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,46.5568,46.5568,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.789285,2.943332,0,0.8965982,-0.8965982,3.357449,55.95738,0.143788,0.9369451,0,0,2.943332
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,44.39705,44.39705,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.785506,2.046734,0,0.1398242,-0.1398242,3.210062,53.50092,0.143788,0.1461163,0,0,2.046734
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,42.67863,42.67863,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.940866,1.90691,0,0.0978857,-0.0978857,3.106881,51.78125,0.143788,0.1022906,0,0,1.90691
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,41.38278,41.38278,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.049628,1.809024,0,0.108129,-0.108129,2.992903,49.88162,0.143788,0.1129948,0,0,1.809024
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,40.03997,40.03997,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.169771,1.700895,0,0.1270852,-0.1270852,2.858943,47.64896,0.143788,0.132804,0,0,1.700895
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,38.84742,38.84742,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.310977,1.57381,0,0.05601042,-0.05601042,2.799903,46.66496,0.143788,0.05853089,0,0,1.57381
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,37.84266,37.84266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.373211,1.517799,0,0,0,2.799903,46.66496,0.143788,0,0,0,1.517799
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,36.76278,36.76278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.373211,1.517799,0,0,0,2.799903,46.66496,0.143788,0,0,0,1.517799
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.72986,35.72986,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.373211,1.517799,0,0.09494992,-0.09494992,2.699817,44.99686,0.143788,0.09922267,0,0,1.517799
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,34.91291,34.91291,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.478711,1.422849,0,0.07035906,-0.07035906,2.625652,43.76078,0.143788,0.07352521,0,0,1.422849
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2341211,38.25608,34.15229,0,0,0,0,0,0,0,0,0,0,0.2341211,0,0,0,0,3.556887,1.35249,0.2341211,0,0.2341211,2.847759,47.46255,0.1437632,0,0.1872969,0,1.586611
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4906182,45.39124,36.39656,0.2244317,0.2244317,0,0,0,0.2244317,218.6047,0,0,0,0.4906182,0.2362439,0.2244317,0,0,3.322766,1.563199,0.2543743,0,0.2543743,3.08908,51.48456,0.1437361,0.2468749,0.3924946,0,2.053818
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3895932,48.95436,41.64571,1.073142,1.073142,0,-1,0,1.073142,36.30396,0,2.220446E-16,0,0.3895932,1.129624,1.073142,0,0,3.068392,1.792136,0,0.7400303,-0.7400303,2.309019,38.48358,0.1437361,1.180457,0.3116745,0,2.181729
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4442932,55.72424,47.00753,1.206704,1.206704,1.7,0,0.5202,1.206704,36.81873,0,0,0,0.4442932,0,0,0.4932956,0.4686309,3.890648,1.052106,0.9129241,0,0.9129241,3.175095,52.91814,0.1438442,1.327375,0.3554346,1.7,1.496399
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8361868,69.07983,51.07351,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7218.789,2.220446E-16,0,0,0.8361868,0,0,1.452632,1.38,2.977724,1.873737,2.216187,0,2.216187,5.277555,87.95907,0.1438416,0.01274183,0.6689495,1.7,2.709924
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.192505,82.39349,54.01265,1.513069,1.513069,1.103649,0,0.3573962,1.513069,78.81367,0,0,0,1.192505,0.4309679,0.4094195,0,0,0.7615371,3.868306,0.7615371,0,0.7615371,6.000012,100,0.1439126,1.664376,0.954004,1.7,5.060811
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.167547,85.0556,56.67948,0.564974,0.564974,0,0,0,0.564974,206.6549,0.5728371,0,0,1.167547,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1439126,0.6214714,0.9340373,0,5.721235
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.884585,78.54218,58.10679,0.390064,0.390064,0,-1,0,0.390064,226.7795,0.4739913,0,0,0.884585,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1439126,0.4290704,0.707668,0,5.438274
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7131789,74.26635,58.31338,0.3051327,0.3051327,0,-1,0,0.3051327,233.7274,0.3919865,0,0,0.7131789,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1439126,0.335646,0.5705431,0,5.266868
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.5978009,71.63457,58.51997,0.8737674,0.8737674,0,-1,0,0.8737674,68.41648,0,0,0,0.5978009,0.9197551,0.8737674,0,0,0,4.553689,0,0.3219543,-0.3219543,5.660643,94.34385,0.1439126,0.9611441,0.4782407,0,5.15149
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1709429,60.61648,57.14899,0,0,0,-1,0,0,0,0,0,0,0.1709429,0,0,0,0,0.3577269,4.231735,0.1709429,0,0.1709429,5.822813,97.04669,0.1438945,0,0.1367543,0,4.402678
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,53.95631,53.95631,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.1867841,4.385583,0,0.1889246,-0.1889246,5.623669,93.72763,0.1438945,0.1974262,0,0,4.385583
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.99838,50.99838,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3967003,4.196659,0,0.440248,-0.440248,5.159607,85.99328,0.1438945,0.4600592,0,0,4.196659
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,48.53814,48.53814,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.8858648,3.756411,0,0.3790715,-0.3790715,4.76003,79.33368,0.1438945,0.3961297,0,0,3.756411
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,46.32204,46.32204,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.307055,3.377339,0,0.8046594,-0.8046594,3.911845,65.19729,0.1438945,0.8408691,0,0,3.377339
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,44.1529,44.1529,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.201121,2.57268,0,0.1072236,-0.1072236,3.798821,63.31356,0.1438945,0.1120486,0,0,2.57268
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,42.46266,42.46266,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.320259,2.465456,0,0.0710885,-0.0710885,3.723887,62.06467,0.1438945,0.07428748,0,0,2.465456
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,41.14803,41.14803,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.399246,2.394368,0,0.002229612,-0.002229612,3.721537,62.0255,0.1438945,0.002329944,0,0,2.394368
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,39.79583,39.79583,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.401723,2.392138,0,0.1345941,-0.1345941,3.579663,59.66093,0.1438945,0.1406509,0,0,2.392138
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,38.61266,38.61266,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.551272,2.257544,0,0.07547905,-0.07547905,3.500101,58.3349,0.1438945,0.0788756,0,0,2.257544
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,37.60791,37.60791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.635138,2.182065,0,0,0,3.500101,58.3349,0.1438945,0,0,0,2.182065
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,36.49986,36.49986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.635138,2.182065,0,0,0,3.500101,58.3349,0.1438945,0,0,0,2.182065
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,35.46693,35.46693,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.635138,2.182065,0,0.02948878,-0.02948878,3.469017,57.81683,0.1438945,0.03081578,0,0,2.182065
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.64998,34.64998,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.667903,2.152576,0,0.1220839,-0.1220839,3.340329,55.67204,0.1438945,0.1275777,0,0,2.152576
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4899758,42.71112,33.87998,0.2969987,0.2969987,0,0,0,0.2969987,164.9758,0,0,0,0.4899758,0.3126302,0.2969987,0,0,2.803552,2.030492,0.1773456,0,0.1773456,3.508574,58.47612,0.1438757,0.3266986,0.3919806,0,2.520468
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8760395,53.00153,36.12425,0.7740901,0.7740901,0,0,0,0.7740901,113.1702,0,0,0,0.8760395,0.8148317,0.7740901,0,0,2.626206,2.190103,0.0612078,0,0.0612078,3.566641,59.44389,0.1438692,0.8514991,0.7008316,0,3.066143
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.072467,63.59234,41.38278,0,0,0,-1,0,0,0,0,0,0,1.072467,0,0,0,0,2.564998,2.24519,1.072467,0,1.072467,4.584073,76.40105,0.1437556,0,0.8579739,0,3.317658
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.292946,76.05633,46.74461,0,0,0,0,0,0,0,0,0,0,1.292946,0,0,0,0,1.492531,3.210411,1.292946,0,1.292946,5.810669,96.84429,0.143619,0,1.034357,0,4.503357
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.431211,85.84152,50.83875,0.6646315,0.6646315,0,0,0,0.6646315,215.339,0.5320139,0,0,1.431211,0.6996122,0.6646315,0,0,0.1995848,4.374063,0.1995848,0,0.1995848,6.000012,100,0.1435979,0.7310947,1.144969,0,5.805274
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.346698,87.05451,53.79668,0,0,0,0,0,0,0,1.346698,0,0,1.346698,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435979,0,1.077358,0,5.900387
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.374567,91.73322,56.4635,0.5834234,0.5834234,0,0,0,0.5834234,235.6036,0.7604368,0,0,1.374567,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1435979,0.6417657,1.099653,0,5.928256
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.211634,88.05624,57.89082,0.885569,0.885569,0,-1,0,0.885569,136.8199,0.2794563,0,0,1.211634,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1435979,0.9741259,0.9693074,0,5.765323
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9791749,81.25099,58.15375,0,0,0,-1,0,0,0,0.9791749,0,0,0.9791749,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435979,0,0.7833399,0,5.532864
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6499922,72.7464,58.36972,0.8769962,0.8769962,0,-1,0,0.8769962,74.11574,0,1.110223E-16,0,0.6499922,0.9231539,0.8769962,0,0,0,4.553689,0,0.2731617,-0.2731617,5.712074,95.20105,0.1435979,0.9646958,0.5199937,0,5.203681
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2407418,61.86824,56.94241,0.1102268,0.1102268,0,-1,0,0.1102268,218.4059,0,0,0,0.2407418,0.1160282,0.1102268,0,0,0.303513,4.280527,0.1247136,0,0.1247136,5.830388,97.17294,0.1435848,0.1212495,0.1925934,0,4.521269
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,53.74033,53.74033,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1787994,4.392769,0,1.022122,-1.022122,4.752977,79.21613,0.1435848,1.068117,0,0,4.392769
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,50.78241,50.78241,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.31449,3.370648,0,1.245666,-1.245666,3.43993,57.33205,0.1435848,1.301721,0,0,3.370648
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,48.30339,48.30339,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.698564,2.124982,0,0.9581127,-0.9581127,2.42999,40.49976,0.1435848,1.001228,0,0,2.124982
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.763133,1.166869,0,0,0,2.42999,40.49976,0.1435848,0,0,0,1.166869
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,43.91814,43.91814,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.763133,1.166869,0,0.1928632,-0.1928632,2.226695,37.1115,0.1435848,0.201542,0,0,1.166869
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,42.2279,42.2279,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.977426,0.9740058,0,0.0511856,-0.0511856,2.17274,36.21227,0.1435848,0.05348895,0,0,0.9740058
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,40.91327,40.91327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.034298,0.9228202,0,0,0,2.17274,36.21227,0.1435848,0,0,0,0.9228202
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,39.56107,39.56107,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.034298,0.9228202,0,0.122391,-0.122391,2.043729,34.06208,0.1435848,0.1278986,0,0,0.9228202
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,38.3779,38.3779,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.170289,0.8004292,0,0.05795454,-0.05795454,1.982639,33.04392,0.1435848,0.0605625,0,0,0.8004292
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,37.34498,37.34498,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.234683,0.7424747,0,0.05968437,-0.05968437,1.919727,31.99538,0.1435848,0.06237016,0,0,0.7424747
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,36.23693,36.23693,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.300999,0.6827903,0,0.05154568,-0.05154568,1.865393,31.08982,0.1435848,0.05386524,0,0,0.6827903
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,35.204,35.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.358272,0.6312446,0,0,0,1.865393,31.08982,0.1435848,0,0,0,0.6312446
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,34.38705,34.38705,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.358272,0.6312446,0,0.1976758,-0.1976758,1.657024,27.61701,0.1435848,0.2065712,0,0,0.6312446
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4792551,42.19892,33.58888,0,0,0,0,0,0,0,0,0,0,0.4792551,0,0,0,0,4.577911,0.4335688,0.4792551,0,0.4792551,2.111685,35.19469,0.1435342,0,0.3834041,0,0.9128239
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.903061,53.27165,35.84254,0.8713461,0.8713461,0,0,0,0.8713461,103.6398,0,0,0,0.903061,0.9172063,0.8713461,0,0,4.098656,0.8648984,0,0.01414537,-0.01414537,2.096775,34.94618,0.1435342,0.9584807,0.7224488,0,1.767959
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.184963,66.09689,41.11985,0.6504614,0.6504614,0,-1,0,0.6504614,182.1727,0,0,0,1.184963,0.6846962,0.6504614,0,0,4.114373,0.8507531,0.5002671,0,0.5002671,2.57137,42.85608,0.1434815,0.7155076,0.9479707,0,2.035716
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.182736,72.68649,46.53802,0.0925066,0.0925066,0,0,0,0.0925066,1278.542,0,0,0,1.182736,0.09737537,0.0925066,0,0,3.614106,1.300993,1.085361,0,1.085361,3.601033,60.01711,0.1433672,0.1017573,0.9461889,0,2.48373
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.452658,86.28603,50.63216,0.6038306,0.6038306,0,0,0,0.6038306,240.5737,0,0,0,1.452658,0.6356112,0.6038306,0,0,2.528745,2.277818,0.8170466,0,0.8170466,4.376152,72.93572,0.1432813,0.6642137,1.162126,0,3.730476
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.45363,90.51447,53.59009,0.5344367,0.5344367,0,0,0,0.5344367,271.9929,0,0,0,1.45363,0.562565,0.5344367,0,0,1.711699,3.01316,0.8910648,0,0.8910648,5.22149,87.02467,0.1431877,0.5878804,1.162904,0,4.46679
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.374593,91.5086,56.30387,0.9081209,0.9081209,0,0,0,0.9081209,151.3668,0,0,0,1.374593,0.9559167,0.9081209,0,0,0.8206339,3.815119,0.4186765,0,0.4186765,5.618682,93.64451,0.1431437,0.998933,1.099675,0,5.189712
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.226027,88.32039,57.73119,0.1836861,0.1836861,0,-1,0,0.1836861,667.4576,0.6307154,0,0,1.226027,0.1933538,0.1836861,0,0,0.4019574,4.191927,0.4019574,0,0.4019574,6.000012,100,0.1431016,0.2020547,0.9808213,0,5.417954
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9418512,79.93994,57.94716,0.4952813,0.4952813,0,-1,0,0.4952813,190.1649,0.4205024,0,0,0.9418512,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1431016,0.5448095,0.753481,0,5.49554
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6341933,72.17879,58.21009,0.6235393,0.6235393,0,-1,0,0.6235393,101.7086,0,0,0,0.6341933,0.6563572,0.6235393,0,0,0,4.553689,0,0.02216385,-0.02216385,5.976649,99.61062,0.1431016,0.6858932,0.5073547,0,5.187882
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2596953,62.10518,56.78277,0.1577096,0.1577096,0,-1,0,0.1577096,164.6667,0.06905865,0,0,0.2596953,0.1660102,0.1577096,0,0,0.0246265,4.531525,0.0246265,0,0.0246265,6.000012,100,0.143099,0.1734806,0.2077563,0,4.79122
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,53.56192,53.56192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143099,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,50.54765,50.54765,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.143099,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,48.06863,48.06863,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.143099,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,45.87132,45.87132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.143099,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,43.68339,43.68339,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.143099,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,41.99314,41.99314,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.143099,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,40.64095,40.64095,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.143099,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,39.29815,39.29815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.143099,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,38.10559,38.10559,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.143099,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,37.08205,37.08205,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.143099,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,35.974,35.974,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.143099,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,34.94108,34.94108,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.143099,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,34.12413,34.12413,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.143099,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5097193,42.50075,33.32596,1.242603,1.242603,0,0,0,1.242603,41.02027,0,0,0,0.5097193,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7982843,-0.7982843,2.885949,48.09906,0.143099,1.366864,0.4077754,0,2.907433
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9237902,53.4166,35.57022,0.8855956,0.8855956,0,0,0,0.8855956,104.3129,0,0,0,0.9237902,0.9322059,0.8855956,0,0,3.28251,1.59943,0,0.008415749,-0.008415749,2.877079,47.95121,0.143099,0.9741552,0.7390321,0,2.52322
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.086426,63.31128,40.85693,0.2649473,0.2649473,0,-1,0,0.2649473,410.0536,0,0,0,1.086426,0.2788919,0.2649473,0,0,3.291861,1.591014,0.8075338,0,0.8075338,3.643172,60.71942,0.1430144,0.291442,0.8691405,0,2.67744
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.236045,73.85917,46.29388,0.4222698,0.4222698,0,0,0,0.4222698,292.7146,0,0,0,1.236045,0.4444945,0.4222698,0,0,2.484327,2.317795,0.7915509,0,0.7915509,4.394104,73.23491,0.1429316,0.4644968,0.9888363,0,3.55384
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.277206,80.36602,50.44436,0.05541111,0.05541111,0,0,0,0.05541111,2304.964,0,0,0,1.277206,0.05832748,0.05541111,0,0,1.692776,3.03019,1.218879,0,1.218879,5.550434,92.50704,0.1428043,0.06095222,1.021765,0,4.307397
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.291292,84.69659,53.40229,0.2998453,0.2998453,0,0,0,0.2998453,430.6528,0.5017682,0,0,1.291292,0.3156267,0.2998453,0,0,0.4738974,4.127181,0.4738974,0,0.4738974,6.000012,100,0.1427548,0.3298299,1.033034,0,5.418474
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.138105,83.39754,56.09728,0,0,0,0,0,0,0,1.138105,0,0,1.138105,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427548,0,0.9104837,0,5.691793
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.076064,83.32116,57.5246,0.2257213,0.2257213,0,-1,0,0.2257213,476.7224,0.8384627,0,0,1.076064,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1427548,0.2482934,0.8608512,0,5.629753
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8750819,77.90552,57.78753,0,0,0,-1,0,0,0,0.8750819,0,0,0.8750819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427548,0,0.7000655,0,5.428771
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6417059,72.1853,58.05045,0.5143265,0.5143265,0,-1,0,0.5143265,124.7663,0.1003096,0,0,0.6417059,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1427548,0.5657591,0.5133647,0,5.195395
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3009774,62.82254,56.62314,1.060924,1.060924,0,-1,0,1.060924,28.36935,0,0,0,0.3009774,1.116763,1.060924,0,0,0,4.553689,0,0.8157852,-0.8157852,5.140099,85.66814,0.1427548,1.167017,0.2407819,0,4.854666
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,53.37411,53.37411,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.906428,3.737904,0,1.01993,-1.01993,4.064998,67.74983,0.1427548,1.065827,0,0,3.737904
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,50.35985,50.35985,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.039684,2.717974,0,0.677327,-0.677327,3.351033,55.85044,0.1427548,0.7078066,0,0,2.717974
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,47.88083,47.88083,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.792269,2.040647,0,0.2396224,-0.2396224,3.098449,51.64071,0.1427548,0.2504054,0,0,2.040647
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,45.6929,45.6929,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.058516,1.801024,0,0.5790548,-0.5790548,2.488071,41.46777,0.1427548,0.6051123,0,0,1.801024
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,43.49558,43.49558,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.70191,1.221969,0,0.09752231,-0.09752231,2.385274,39.75449,0.1427548,0.1019108,0,0,1.221969
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,41.77717,41.77717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.810269,1.124447,0,0,0,2.385274,39.75449,0.1427548,0,0,0,1.124447
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,40.43436,40.43436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.810269,1.124447,0,0,0,2.385274,39.75449,0.1427548,0,0,0,1.124447
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,39.06339,39.06339,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.810269,1.124447,0,0.08979339,-0.08979339,2.290623,38.17698,0.1427548,0.09383409,0,0,1.124447
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,37.87083,37.87083,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.910039,1.034654,0,0.2047395,-0.2047395,2.074809,34.58008,0.1427548,0.2139527,0,0,1.034654
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,36.81912,36.81912,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.137527,0.8299143,0,0.1471419,-0.1471419,1.919708,31.99507,0.1427548,0.1537633,0,0,0.8299143
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,35.70169,35.70169,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.301018,0.6827725,0,0.1485883,-0.1485883,1.763082,29.38464,0.1427548,0.1552747,0,0,0.6827725
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,34.70632,34.70632,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.466116,0.5341842,0,0.2074493,-0.2074493,1.544411,25.74014,0.1427548,0.2167845,0,0,0.5341842
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,33.87998,33.87998,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.696616,0.3267349,0,0,0,1.544411,25.74014,0.1427548,0,0,0,0.3267349
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4206282,40.54158,33.06303,1.052135,1.052135,1.7,0,0.5202,1.052135,39.97855,0,0,0,0.4206282,0,0,0.6478654,0.6154721,4.696616,0.3267349,1.0361,0,1.0361,2.527342,42.12229,0.1428788,1.157348,0.3365026,1.7,0.747363
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6731219,47.84422,35.3073,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,109.7986,0,0,0,0.6731219,0,0,1.086948,1.032601,3.660515,1.259225,1.705723,0,1.705723,4.145533,69.09208,0.1429831,0.6743567,0.5384976,1.7,1.932347
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7889343,56.14435,40.62217,0.2681139,0.2681139,0,-1,0,0.2681139,294.2534,0,0,0,0.7889343,0.2822251,0.2681139,0,0,1.954792,2.794376,0.5067092,0,0.5067092,4.62624,77.10384,0.1429303,0.2949252,0.6311474,0,3.58331
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9333596,65.67374,46.05912,0,0,0,0,0,0,0,0,0,0,0.9333596,0,0,0,0,1.448083,3.250414,0.9333596,0,0.9333596,5.511703,91.86152,0.1428331,0,0.7466877,0,4.183774
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.270609,79.86106,50.2096,0.9427888,0.9427888,0,0,0,0.9427888,134.7713,0,0,0,1.270609,0.9924092,0.9427888,0,0,0.5147235,4.090438,0.2781999,0,0.2781999,5.775626,96.26024,0.1428042,1.037068,1.016487,0,5.361047
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.261518,83.46238,53.18631,0.3944429,0.3944429,0,0,0,0.3944429,319.8226,0.6097909,0,0,1.261518,0.4152031,0.3944429,0,0,0.2365237,4.340817,0.2365237,0,0.2365237,6.000012,100,0.1427796,0.4338872,1.009214,0,5.602335
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.038098,80.23257,55.93765,0.4825918,0.4825918,0,0,0,0.4825918,215.1088,0.5301061,0,0,1.038098,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1427796,0.5308509,0.830478,0,5.591786
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.8989196,78.05441,57.36496,0.06073371,0.06073371,0,-1,0,0.06073371,1480.1,0.8349894,0,0,0.8989196,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1427796,0.06680708,0.7191357,0,5.452609
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8018754,75.76735,57.62789,1.039042,1.039042,0,-1,0,1.039042,77.1745,0,0,0,0.8018754,1.093728,1.039042,0,0,0,4.553689,0,0.291853,-0.291853,5.692372,94.87267,0.1427796,1.142946,0.6415003,0,5.355564
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5624909,70.09266,57.89082,0,0,0,-1,0,0,0,0.2382098,0,0,0.5624909,0,0,0,0,0.3242811,4.261836,0.3242811,0,0.3242811,6.000012,100,0.1427459,0,0.4499927,0,4.824327
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2388795,61.39143,56.51984,0.4581407,0.4581407,0,-1,0,0.4581407,52.14107,0,0,0,0.2388795,0.4822534,0.4581407,0,0,0,4.553689,0,0.2433739,-0.2433739,5.743474,95.72437,0.1427459,0.5039548,0.1911036,0,4.792568
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,53.21448,53.21448,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2704155,4.310315,0,0.158568,-0.158568,5.576328,92.93861,0.1427459,0.1657036,0,0,4.310315
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,50.18143,50.18143,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4466022,4.151747,0,0.4289062,-0.4289062,5.124221,85.40351,0.1427459,0.448207,0,0,4.151747
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,47.69302,47.69302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9231647,3.722841,0,0,0,5.124221,85.40351,0.1427459,0,0,0,3.722841
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,45.47692,45.47692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9231647,3.722841,0,0,0,5.124221,85.40351,0.1427459,0,0,0,3.722841
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,43.289,43.289,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9231647,3.722841,0,0.133039,-0.133039,4.983986,83.06626,0.1427459,0.1390257,0,0,3.722841
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,41.57058,41.57058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.070986,3.589802,0,0,0,4.983986,83.06626,0.1427459,0,0,0,3.589802
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,40.21839,40.21839,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.070986,3.589802,0,0.03966274,-0.03966274,4.942178,82.36946,0.1427459,0.04144756,0,0,3.589802
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,38.84742,38.84742,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.115055,3.550139,0,0.2075901,-0.2075901,4.723359,78.72248,0.1427459,0.2169316,0,0,3.550139
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,37.63607,37.63607,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.345711,3.342549,0,0.1984053,-0.1984053,4.514221,75.23686,0.1427459,0.2073336,0,0,3.342549
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,36.60315,36.60315,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.566161,3.144144,0,0.1349145,-0.1349145,4.372008,72.86666,0.1427459,0.1409857,0,0,3.144144
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,35.46693,35.46693,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.716066,3.009229,0,0.1383368,-0.1383368,4.226189,70.43634,0.1427459,0.1445619,0,0,3.009229
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,34.46218,34.46218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.869774,2.870892,0,0,0,4.226189,70.43634,0.1427459,0,0,0,2.870892
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,33.64523,33.64523,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.869774,2.870892,0,0.06488097,-0.06488097,4.157798,69.29649,0.1427459,0.06780062,0,0,2.870892
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4173844,40.26448,32.85644,1.168762,1.168762,0,0,0,1.168762,35.71167,0,0,0,0.4173844,1.230276,1.168762,0,0,1.941864,2.806011,0,0.8128915,-0.8128915,3.300935,55.01548,0.1427459,1.285638,0.3339075,0,3.223396
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6736747,47.6306,35.10071,0.3437701,0.3437701,0,0,0,0.3437701,195.9666,0,0,0,0.6736747,0.3618633,0.3437701,0,0,2.845077,1.99312,0.3118115,0,0.3118115,3.596745,59.94564,0.1427135,0.3781471,0.5389398,0,2.666795
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.083832,62.68015,40.37803,0.6975598,0.6975598,0,-1,0,0.6975598,155.3748,0,0,0,1.083832,0.7342735,0.6975598,0,0,2.533265,2.27375,0.3495584,0,0.3495584,3.928366,65.47263,0.1426771,0.7673158,0.8670655,0,3.357582
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.258613,73.90185,45.82436,0.2474971,0.2474971,0,0,0,0.2474971,508.5367,0,0,0,1.258613,0.2605233,0.2474971,0,0,2.183707,2.588353,0.9980902,0,0.9980902,4.875237,81.25379,0.1425736,0.2722468,1.006891,0,3.846966
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.266427,79.4555,49.99363,0.3388264,0.3388264,0,0,0,0.3388264,373.7687,0,0,0,1.266427,0.3566594,0.3388264,0,0,1.185617,3.486634,0.9097677,0,0.9097677,5.738319,95.63845,0.1424793,0.3727091,1.013142,0,4.753061
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.202329,81.36621,52.97972,1.166111,1.166111,0,0,0,1.166111,103.1059,0,0,0,1.202329,1.227485,1.166111,0,0,0.275849,4.305425,0,0.02515607,-0.02515607,5.711802,95.19651,0.1424793,1.282722,0.9618629,0,5.507753
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9661108,77.93787,55.72168,0,0,0,0,0,0,0,0.6623107,0,0,0.9661108,0,0,0,0,0.3038001,4.280269,0.3038001,0,0.3038001,6.000012,100,0.1424479,0,0.7728886,0,5.246379
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9193756,78.42553,57.20533,0.6698874,0.6698874,0,-1,0,0.6698874,137.2433,0.2142311,0,0,0.9193756,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1424479,0.7368761,0.7355005,0,5.473064
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.7942246,75.3829,57.46826,0.0878557,0.0878557,0,-1,0,0.0878557,904.0103,0.7017449,0,0,0.7942246,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1424479,0.09664126,0.6353796,0,5.347913
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5029752,68.51839,57.73119,0.220998,0.220998,0,-1,0,0.220998,227.5927,0.2703457,0,0,0.5029752,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1424479,0.2430978,0.4023802,0,5.056664
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1827281,59.99456,56.30387,0.1184879,0.1184879,0,-1,0,0.1184879,154.2167,0.05800404,0,0,0.1827281,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1424479,0.1303366,0.1461825,0,4.736417
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,53.05485,53.05485,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1424479,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,49.99363,49.99363,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1424479,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,47.51461,47.51461,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1424479,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,45.28912,45.28912,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1424479,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,43.10119,43.10119,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1424479,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,41.38278,41.38278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1424479,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,40.03997,40.03997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1424479,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,38.669,38.669,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1424479,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,37.47644,37.47644,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1424479,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,36.41534,36.41534,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1424479,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,35.27913,35.27913,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1424479,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,34.30254,34.30254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1424479,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,33.45742,33.45742,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1424479,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3215413,38.30652,32.66864,0,0,0,0,0,0,0,0,0,0,0.3215413,0,0,0,0,2.460551,2.339193,0.3215413,0,0.3215413,3.970769,66.17935,0.1424146,0,0.2572331,0,2.660734
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2508741,39.34002,34.91291,0.129871,0.129871,0,0,0,0.129871,193.1717,0,0,0,0.2508741,0.1367064,0.129871,0,0,2.13901,2.62858,0.1141677,0,0.1141677,4.079078,67.9845,0.1424028,0.1428581,0.2006993,0,2.879454
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.5961286,51.54608,40.17144,0.6097006,0.6097006,0,-1,0,0.6097006,97.77399,0,0,0,0.5961286,0.64179,0.6097006,0,0,2.024842,2.731331,0,0.04566148,-0.04566148,4.030947,67.18231,0.1424028,0.6706706,0.4769029,0,3.32746
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6498492,58.60986,45.60839,0.8576139,0.8576139,0,0,0,0.8576139,75.7741,0,0,0,0.6498492,0.9027515,0.8576139,0,0,2.075577,2.68567,0,0.2529022,-0.2529022,3.764364,62.73928,0.1424028,0.9433753,0.5198794,0,3.335519
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1831179,53.29357,49.75887,1.116368,1.116368,0,0,0,1.116368,16.403,0,2.220446E-16,0,0.1831179,1.175124,1.116368,0,0,2.356579,2.432767,0,0.9920064,-0.9920064,2.718698,45.31154,0.1424028,1.228005,0.1464943,0,2.615885
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8798118,72.13638,52.76375,1.341705,1.341705,1.7,0,0.5202,1.341705,65.57415,0,0,0,0.8798118,0,0,0.3582947,0.34038,3.458809,1.440761,1.220192,0,1.220192,3.876273,64.60443,0.1425396,1.475876,0.7038494,1.7,2.320573
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5047766,66.15968,55.51509,0.680464,0.680464,1.7,0,0.5202,0.680464,74.18124,0,0,0,0.5047766,0,0,1.019536,0.9685593,2.238617,2.538934,1.473336,0,1.473336,5.274003,87.89986,0.1426677,0.7485104,0.4038213,1.7,3.04371
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4463786,66.41991,56.98936,0.6778464,0.6778464,0,-1,0,0.6778464,65.85248,1.110223E-16,0,0,0.4463786,0.7135225,0.6778464,0,0,0.7652811,3.864936,0,0.2671439,-0.2671439,4.992408,83.20663,0.1426677,0.745631,0.3571029,0,4.311315
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.134159,59.96137,57.25229,1.081303,1.081303,0,-1,0,1.081303,12.40717,0,0,0,0.134159,1.138213,1.081303,0,0,1.062108,3.597792,0,1.004054,-1.004054,3.934042,65.56724,0.1426677,1.189433,0.1073272,0,3.731951
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1327309,60.25727,57.57155,0,0,0,-1,0,0,0,0,0,0,0.1327309,0,0,0,0,2.177723,2.593738,0.1327309,0,0.1327309,4.059962,67.66589,0.142654,0,0.1061848,0,2.726469
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02939552,56.72486,56.14424,0.1963951,0.1963951,0,-1,0,0.1963951,14.96754,0,2.775558E-17,0,0.02939552,0.2067317,0.1963951,0,0,2.044992,2.713196,0,0.1773362,-0.1773362,3.873033,64.55042,0.142654,0.2160346,0.02351641,0,2.742591
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,52.87643,52.87643,0.4215198,0.4215198,0,-1,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,2.242033,2.53586,0,0.443705,-0.443705,3.405327,56.75533,0.142654,0.4636717,0,0,2.53586
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,49.80582,49.80582,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.735038,2.092155,0,0.3511212,-0.3511212,3.035213,50.58678,0.142654,0.3669216,0,0,2.092155
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,47.3268,47.3268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.125173,1.741033,0,0,0,3.035213,50.58678,0.142654,0,0,0,1.741033
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,45.13887,45.13887,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,3.125173,1.741033,0,1.432986,-1.432986,1.524713,25.41183,0.142654,1.49747,0,0,1.741033
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,42.94156,42.94156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.71738,0.3080475,0,0,0,1.524713,25.41183,0.142654,0,0,0,0.3080475
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,41.22315,41.22315,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.71738,0.3080475,0,0.09929721,-0.09929721,1.420045,23.66736,0.142654,0.1037656,0,0,0.3080475
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,39.88034,39.88034,0.2741404,0.1983128,0,-1,0,0.1983128,0,0,0.07582755,0.1032416,0,0.2087503,0.1983128,0,0,4.82771,0.2087503,0,0.2087503,-0.2087503,1.200002,20,0.142654,0.3015544,0,0,0.2087503
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,38.50937,38.50937,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142654,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,37.28864,37.28864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142654,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,36.23693,36.23693,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142654,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,35.10071,35.10071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142654,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,34.12413,34.12413,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1427964,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,33.30717,33.30717,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1429026,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.240915,36.6624,32.48083,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.39025,0,0,0,0.240915,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9545089,0,0.9545089,4.678641,77.97719,0.1430189,1.043733,0.192732,1.7,2.681983
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4302941,42.4687,34.7251,0,0,1.013214,0,0.3327075,0,0,0,0,0,0.4302941,0,0,1.013214,0.9625536,1.392848,3.300126,1.392848,0,1.392848,6.000012,100,0.1430039,0,0.3442353,1.7,3.73042
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7195017,53.9001,39.95546,0.5691692,0.5691692,0,-1,0,0.5691692,126.4126,0.1203763,0,0,0.7195017,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1430039,0.6260861,0.5756014,0,5.27319
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,0.9945027,66.34492,45.34546,0,0,0,0,0,0,0,0.9945027,0,0,0.9945027,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430039,0,0.7956021,0,5.548192
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.020323,71.95062,49.51473,0,0,0,0,0,0,0,1.020323,0,0,1.020323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430039,0,0.8162582,0,5.574012
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.034622,75.96897,52.52899,0,0,0,0,0,0,0,1.034622,0,0,1.034622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430039,0,0.8276976,0,5.588311
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.037069,79.41839,55.29911,0.1058355,0.1058355,0,0,0,0.1058355,979.8876,0.9256636,0,0,1.037069,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1430039,0.1164191,0.8296555,0,5.590758
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.055673,81.78886,56.78277,0.9264047,0.9264047,0,-1,0,0.9264047,113.9538,0.08051056,0,0,1.055673,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1430039,1.019045,0.8445387,0,5.609362
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8456603,76.31026,57.10204,0.411066,0.411066,0,-1,0,0.411066,205.7237,0.4129592,0,0,0.8456603,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1430039,0.4521726,0.6765282,0,5.399349
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4056939,65.90463,57.36496,0.5124406,0.5124406,0,-1,0,0.5124406,79.16895,0,0,0,0.4056939,0.5394112,0.5124406,0,0,0,4.553689,0,0.1337173,-0.1337173,5.859062,97.65083,0.1430039,0.5636847,0.3245551,0,4.959383
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1942364,59.91497,55.99399,1.067549,1.067549,0,-1,0,1.067549,18.1946,0,2.220446E-16,0,0.1942364,1.123736,1.067549,0,0,0.1485748,4.419971,0,0.9294999,-0.9294999,4.879282,81.32121,0.1430039,1.174304,0.1553891,0,4.614208
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,52.68863,52.68863,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.181352,3.490472,0,1.339399,-1.339399,3.467432,57.79041,0.1430039,1.399672,0,0,3.490472
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,49.62741,49.62741,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.669574,2.151072,0,0.3236367,-0.3236367,3.126289,52.10471,0.1430039,0.3382004,0,0,2.151072
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,47.12022,47.12022,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,3.029171,1.827435,0,0.3960503,-0.3960503,2.708815,45.14682,0.1430039,0.4138726,0,0,1.827435
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,44.9229,44.9229,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.469226,1.431385,0,0.3397278,-0.3397278,2.35071,39.17843,0.1430039,0.3550155,0,0,1.431385
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,42.75376,42.75376,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.846702,1.091657,0,0.07209742,-0.07209742,2.274713,37.91181,0.1430039,0.0753418,0,0,1.091657
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,41.04473,41.04473,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.92681,1.01956,0,0.1642714,-0.1642714,2.101556,35.02586,0.1430039,0.1716636,0,0,1.01956
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,39.69254,39.69254,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.109334,0.8552886,0,0.2817652,-0.2817652,1.804549,30.07576,0.1430039,0.2944447,0,0,0.8552886
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,38.29339,38.29339,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.422406,0.5735233,0,0.1362672,-0.1362672,1.660911,27.68179,0.1430039,0.1423992,0,0,0.5735233
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,37.11022,37.11022,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.573814,0.4372562,0,0.1185225,-0.1185225,1.535977,25.59957,0.1430039,0.123856,0,0,0.4372562
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,36.04913,36.04913,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.705506,0.3187337,0,0.07259986,-0.07259986,1.45945,24.32412,0.1430039,0.07586685,0,0,0.3187337
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,34.91291,34.91291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.786172,0.2461338,0,0,0,1.45945,24.32412,0.1430039,0,0,0,0.2461338
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,33.93632,33.93632,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.786172,0.2461338,0,0.03500396,-0.03500396,1.422553,23.70917,0.1430039,0.03657914,0,0,0.2461338
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,33.11937,33.11937,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.825066,0.2111299,0,0.03870863,-0.03870863,1.38175,23.02913,0.1430039,0.04045051,0,0,0.2111299
