Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2102048,35.93469,32.30242,0,0,0,0,0,0,0,0,0,0,0.2102048,0,0,0,0,4.868075,0.1724213,0.2102048,0,0.2102048,1.581168,26.35275,0.1429821,0,0.1681639,0,0.3826261
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3119549,40.04783,34.51852,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,52.15293,0,0,0,0.3119549,0,0,1.101846,1.046754,4.65787,0.3616056,1.358709,0,1.358709,2.870152,47.83578,0.143121,0.6579695,0.2495639,1.7,0.6735605
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4043164,47.25044,39.74888,0.5866904,0.5866904,0,-1,0,0.5866904,68.91477,1.110223E-16,0,0,0.4043164,0.6175689,0.5866904,0,0,3.299162,1.584443,0,0.2132525,-0.2132525,2.645364,44.08932,0.143121,0.6453595,0.3234531,0,1.98876
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1966099,48.8241,45.13887,0.4233258,0.4233258,0,0,0,0.4233258,46.4441,0,5.551115E-17,0,0.1966099,0.4456061,0.4233258,0,0,3.536109,1.371191,0,0.2489963,-0.2489963,2.382899,39.71491,0.143121,0.4656584,0.1572879,0,1.567801
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7757896,65.57143,49.27997,0,0,0,0,0,0,0,0,0,0,0.7757896,0,0,0,0,3.812772,1.122195,0.7757896,0,0.7757896,3.118878,51.9812,0.1430409,0,0.6206317,0,1.897984
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5258951,63.18181,52.32241,0.6589291,0.6589291,0,0,0,0.6589291,79.81057,0,0,0,0.5258951,0.6936095,0.6589291,0,0,3.036982,1.820405,0,0.1677145,-0.1677145,2.942091,49.03476,0.1430409,0.724822,0.420716,0,2.3463
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4026838,63.42167,55.09253,0.8917994,0.8917994,0,0,0,0.8917994,45.15408,0,0,0,0.4026838,0.9387362,0.8917994,0,0,3.223331,1.652691,0,0.5360524,-0.5360524,2.377043,39.6173,0.1430409,0.9809793,0.322147,0,2.055374
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7193391,72.44159,56.5668,0,0,0,-1,0,0,0,0,0,0,0.7193391,0,0,0,0,3.818945,1.116638,0.7193391,0,0.7193391,3.059468,50.99102,0.1429668,0,0.5754713,0,1.835977
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5834823,69.48783,56.88606,1.184808,1.184808,0,-1,0,1.184808,49.24699,0,0,0,0.5834823,1.247166,1.184808,0,0,3.099606,1.764043,0,0.6636841,-0.6636841,2.359883,39.33131,0.1429668,1.303289,0.4667859,0,2.347526
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.2983873,63.37519,57.20533,0.9737518,0.9737518,0,-1,0,0.9737518,30.64306,0,2.220446E-16,0,0.2983873,1.025002,0.9737518,0,0,3.837033,1.100359,0,0.7266145,-0.7266145,1.593964,26.56602,0.1429668,1.071127,0.2387099,0,1.398747
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07266989,57.21821,55.77802,0.5420873,0.424094,0,-1,0,0.424094,17.13533,0,0.1179933,0.2274312,0.07266989,0.4464147,0.424094,0,0,4.644382,0.3737448,0,0.3737448,-0.3737448,1.200002,20,0.1429668,0.5962961,0.05813591,0,0.4464147
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,52.47265,52.47265,0.7555745,0,0,-1,0,0,0,0,0.7555745,0.8311319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429668,0.8311319,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,49.41143,49.41143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429668,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,46.93241,46.93241,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429668,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,44.7351,44.7351,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429668,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,42.60351,42.60351,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429668,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,40.85693,40.85693,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429668,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,39.50473,39.50473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429668,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,38.10559,38.10559,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429668,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,36.92242,36.92242,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429668,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,35.84254,35.84254,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429668,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,34.70632,34.70632,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429668,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,33.72974,33.72974,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1430568,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,32.9034,32.9034,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1431747,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2045183,35.61351,32.08644,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2178.242,2.220446E-16,0,0,0.2045183,0,0,1.452632,1.38,2.299654,2.484,1.584518,0,1.584518,5.321574,88.69273,0.1432377,0.01032806,0.1636146,1.7,2.688518
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4205473,41.84085,34.30254,0.3180588,0.3180588,0,0,0,0.3180588,132.2231,0,0,0,0.4205473,0.3347988,0.3180588,0,0,0.7151361,3.910066,0.08574855,0,0.08574855,5.402923,90.04853,0.1432289,0.3498647,0.3364379,0,4.330614
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3562441,46.0641,39.50473,0.5267444,0.5267444,0,-1,0,0.5267444,67.6313,0,0,0,0.3562441,0.5544678,0.5267444,0,0,0.6293876,3.98724,0,0.1982237,-0.1982237,5.193976,86.5661,0.1432289,0.5794188,0.2849953,0,4.343484
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6050236,56.82521,44.86656,0.03934303,0.03934303,0,0,0,0.03934303,1537.816,0,0,0,0.6050236,0.04141372,0.03934303,0,0,0.8496361,3.789016,0.5636099,0,0.5636099,5.728664,95.47754,0.1431709,0.04327734,0.4840189,0,4.39404
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8650682,67.42481,49.01704,0.3885017,0.3885017,0,0,0,0.3885017,222.6678,0.1700928,0,0,0.8650682,0.4089492,0.3885017,0,0,0.2860262,4.296265,0.2860262,0,0.2860262,6.000012,100,0.1431415,0.4273519,0.6920546,0,5.161334
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.077081,76.56107,52.05009,0.8127252,0.8127252,0,0,0,0.8127252,132.5271,0.2215807,0,0,1.077081,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1431415,0.8939977,0.8616647,0,5.63077
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9107292,75.37019,54.8296,0.7840955,0.7840955,0,0,0,0.7840955,116.1503,0.08536548,0,0,0.9107292,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1431415,0.8625051,0.7285833,0,5.464418
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6782538,71.1916,56.36021,0.5885199,0.5885199,0,-1,0,0.5885199,115.2474,0.05875917,0,0,0.6782538,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1431415,0.6473719,0.5426031,0,5.231943
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7058874,72.23357,56.67948,0.3401332,0.3401332,0,-1,0,0.3401332,207.5326,0.3478524,0,0,0.7058874,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1431415,0.3741465,0.5647099,0,5.259576
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2504007,62.07318,56.94241,0,0,0,-1,0,0,0,0.2504007,0,0,0.2504007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431415,0,0.2003206,0,4.80409
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1457744,58.53335,55.61838,0,0,0,-1,0,0,0,0.1457744,0,0,0.1457744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431415,0,0.1166195,0,4.699463
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,52.29424,52.29424,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1431415,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,49.20485,49.20485,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1431415,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,46.71644,46.71644,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1431415,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,44.52851,44.52851,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1431415,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,42.38754,42.38754,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1431415,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,40.64095,40.64095,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1431415,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,39.29815,39.29815,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1431415,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,37.899,37.899,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1431415,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,36.68766,36.68766,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1431415,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,35.62656,35.62656,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1431415,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,34.46218,34.46218,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1431415,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,33.51376,33.51376,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1431415,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,32.66864,32.66864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1431415,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4929519,40.62045,31.85169,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,50.28337,0,0,0,0.4929519,0,0,0.7196521,0.6836695,4.282663,0.6992919,1.176621,0,1.176621,3.053362,50.88926,0.1432792,1.078383,0.3943615,1.7,1.192244
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9057899,51.32598,34.06778,1.209611,1.209611,1.7,0,0.5202,1.209611,74.88275,0,0,0,0.9057899,0,0,0.4903892,0.4658698,3.106042,1.758251,1.37166,0,1.37166,4.354632,72.57706,0.1434155,1.330572,0.7246319,1.7,2.664041
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.164801,63.35086,39.26998,0.7968369,0.7968369,0,-1,0,0.7968369,146.1781,0,0,0,1.164801,0.8387756,0.7968369,0,0,1.734382,2.992745,0.3260252,0,0.3260252,4.663927,77.73196,0.143382,0.8765205,0.9318406,0,4.157546
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.210794,71.05336,44.60363,0.5193482,0.5193482,0,0,0,0.5193482,233.1373,0,0,0,1.210794,0.5466823,0.5193482,0,0,1.408357,3.286167,0.6641122,0,0.6641122,5.293959,88.23248,0.1433138,0.571283,0.9686356,0,4.496962
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.033695,71.39095,48.75412,0.7546934,0.7546934,0,0,0,0.7546934,136.9688,0,0,0,1.033695,0.7944142,0.7546934,0,0,0.7442451,3.883868,0.2392807,0,0.2392807,5.520961,92.01583,0.1432892,0.8301628,0.8269559,0,4.917563
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.030659,74.96169,51.78717,0.9974049,0.9974049,0,0,0,0.9974049,103.3341,0,1.110223E-16,0,1.030659,1.0499,0.9974049,0,0,0.5049643,4.099221,0,0.01924058,-0.01924058,5.500679,91.67781,0.1432892,1.097145,0.8245274,0,5.12988
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.068443,79.41496,54.56667,0.2111287,0.2111287,0,0,0,0.2111287,506.0627,0.31986,0,0,1.068443,0.2222407,0.2111287,0,0,0.5263427,4.07998,0.5263427,0,0.5263427,6.000012,100,0.1432353,0.2322415,0.8547547,0,5.148424
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8013811,73.98587,56.09728,0.7866691,0.7866691,0,-1,0,0.7866691,101.8702,0,1.110223E-16,0,0.8013811,0.8280728,0.7866691,0,0,0,4.553689,0,0.02669165,-0.02669165,5.971877,99.53107,0.1432353,0.8653361,0.6411049,0,5.35507
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7589211,73.25656,56.40716,0,0,0,-1,0,0,0,0.7292637,0,0,0.7589211,0,0,0,0,0.02965739,4.526997,0.02965739,0,0.02965739,6.000012,100,0.1432322,0,0.6071369,0,5.285918
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4559015,66.35363,56.72643,0.2937155,0.2937155,0,-1,0,0.2937155,155.2187,0.1467273,0,0,0.4559015,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1432322,0.323087,0.3647212,0,5.009591
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2709946,60.92033,55.4118,0.7404251,0.7404251,0,-1,0,0.7404251,36.59988,0,0,0,0.2709946,0.7793947,0.7404251,0,0,0,4.553689,0,0.5084001,-0.5084001,5.464111,91.06834,0.1432322,0.8144675,0.2167957,0,4.824684
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,52.07826,52.07826,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.564889,4.045289,0,0.696716,-0.696716,4.729708,78.82831,0.1432322,0.7280682,0,0,4.045289
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,48.98887,48.98887,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.339018,3.348573,0,0.7133499,-0.7133499,3.977771,66.29605,0.1432322,0.7454506,0,0,3.348573
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,46.50985,46.50985,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.131629,2.635223,0,0.4655256,-0.4655256,3.487064,58.11762,0.1432322,0.4864742,0,0,2.635223
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,44.34071,44.34071,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.64888,2.169697,0,0.7105778,-0.7105778,2.73805,45.63407,0.1432322,0.7425538,0,0,2.169697
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,42.18095,42.18095,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.438411,1.45912,0,0.2489947,-0.2489947,2.475586,41.25969,0.1432322,0.2601994,0,0,1.45912
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,40.43436,40.43436,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.715071,1.210125,0,0.1860863,-0.1860863,2.279434,37.99049,0.1432322,0.1944602,0,0,1.210125
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,39.09156,39.09156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.921834,1.024039,0,0,0,2.279434,37.99049,0.1432322,0,0,0,1.024039
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,37.68303,37.68303,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.921834,1.024039,0,0.3145336,-0.3145336,1.947886,32.46471,0.1432322,0.3286876,0,0,1.024039
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,36.47169,36.47169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.271316,0.709505,0,0,0,1.947886,32.46471,0.1432322,0,0,0,0.709505
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,35.39181,35.39181,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.271316,0.709505,0,0.1539517,-0.1539517,1.785607,29.76006,0.1432322,0.1608795,0,0,0.709505
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,34.25559,34.25559,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.442373,0.5555533,0,0.2081963,-0.2081963,1.566149,26.10243,0.1432322,0.2175651,0,0,0.5555533
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,33.279,33.279,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.673702,0.347357,0,0.09247597,-0.09247597,1.468671,24.47779,0.1432322,0.09663738,0,0,0.347357
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,32.46205,32.46205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.776453,0.2548811,0,0,0,1.468671,24.47779,0.1432322,0,0,0,0.2548811
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4464608,39.50353,31.61693,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,47.80696,0,0,0,0.4464608,0,0,0.7661176,0.7278118,4.776453,0.2548811,1.174273,0,1.174273,2.582683,43.04464,0.1433701,1.027271,0.3571686,1.7,0.7013419
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9471317,51.95378,33.83303,1.67495,1.67495,1.7,0,0.5202,1.67495,56.54687,0,0,0,0.9471317,0,0,0.02505022,0.0237977,3.602181,1.311726,0.9709294,0,0.9709294,3.503788,58.39635,0.1434711,1.842445,0.7577053,1.7,2.258858
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.166561,63.07838,39.00705,0.3667895,0.3667895,0,-1,0,0.3667895,318.0465,0,0,0,1.166561,0.3860942,0.3667895,0,0,2.631251,2.185563,0.7804669,0,0.7804669,4.244204,70.73659,0.1433911,0.4034685,0.9332489,0,3.352124
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.210833,70.76353,44.36888,0.4440758,0.4440758,0,0,0,0.4440758,272.6637,0,0,0,1.210833,0.4674482,0.4440758,0,0,1.850784,2.887983,0.7433853,0,0.7433853,4.949441,82.49052,0.143315,0.4884834,0.9686668,0,4.098816
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.355296,80.20216,48.49119,0.2344097,0.2344097,0,0,0,0.2344097,578.1739,0.001149553,0,0,1.355296,0.246747,0.2344097,0,0,1.107399,3.55703,1.107399,0,1.107399,6.000012,100,0.1432019,0.2578506,1.084237,0,4.912325
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.417948,86.34173,51.52424,1.129401,1.129401,0,0,0,1.129401,125.5487,0.229105,0,0,1.417948,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.1432019,1.242341,1.134359,0,5.971637
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.359203,88.16302,54.29436,0.2987883,0.2987883,0,0,0,0.2987883,454.905,1.044689,0,0,1.359203,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1432019,0.3286671,1.087362,0,5.912892
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.1877,84.65576,55.88131,0.3030404,0.3030404,0,-1,0,0.3030404,391.9281,0.8687104,0,0,1.1877,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1432019,0.3333444,0.9501602,0,5.741389
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9650932,78.48632,56.20058,0.5646172,0.5646172,0,-1,0,0.5646172,170.9288,0.3707593,0,0,0.9650932,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1432019,0.6210789,0.7720746,0,5.518782
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6280048,70.14836,56.51984,0.337879,0.337879,0,-1,0,0.337879,185.8668,0.2723427,0,0,0.6280048,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1432019,0.3716669,0.5024039,0,5.181694
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2572953,60.4074,55.19582,0.5400775,0.5400775,0,-1,0,0.5400775,47.64043,0,1.110223E-16,0,0.2572953,0.5685027,0.5400775,0,0,0,4.553689,0,0.3112074,-0.3112074,5.67197,94.53265,0.1432019,0.5940853,0.2058362,0,4.810984
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,51.89985,51.89985,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.345786,4.242482,0,0.1352787,-0.1352787,5.529374,92.15605,0.1432019,0.1413662,0,0,4.242482
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,48.80107,48.80107,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4960957,4.107203,0,0.5567634,-0.5567634,4.942494,82.37474,0.1432019,0.5818177,0,0,4.107203
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,46.32204,46.32204,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.114722,3.550439,0,0.3154772,-0.3154772,4.609952,76.83238,0.1432019,0.3296737,0,0,3.550439
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,44.13412,44.13412,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.465252,3.234962,0,1.043724,-1.043724,3.509771,58.49606,0.1432019,1.090691,0,0,3.234962
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,41.99314,41.99314,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.624945,2.191239,0,0.2421957,-0.2421957,3.254474,54.24112,0.1432019,0.2530945,0,0,2.191239
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,40.24656,40.24656,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.894051,1.949043,0,0.1313584,-0.1313584,3.11601,51.9334,0.1432019,0.1372695,0,0,1.949043
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,38.87559,38.87559,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.040005,1.817684,0,0.2285318,-0.2285318,2.875116,47.91851,0.1432019,0.2388157,0,0,1.817684
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,37.47644,37.47644,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.293929,1.589153,0,0.2526581,-0.2526581,2.608791,43.47977,0.1432019,0.2640277,0,0,1.589153
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,36.28388,36.28388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57466,1.336495,0,0,0,2.608791,43.47977,0.1432019,0,0,0,1.336495
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,35.204,35.204,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.57466,1.336495,0,0.2596665,-0.2596665,2.335079,38.9179,0.1432019,0.2713515,0,0,1.336495
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,34.03962,34.03962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.863179,1.076828,0,0,0,2.335079,38.9179,0.1432019,0,0,0,1.076828
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,33.0912,33.0912,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.863179,1.076828,0,0.08638054,-0.08638054,2.244026,37.40035,0.1432019,0.09026767,0,0,1.076828
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,32.24608,32.24608,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.959157,0.9904475,0,0.08575373,-0.08575373,2.153633,35.89382,0.1432019,0.08961265,0,0,0.9904475
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5585517,41.41436,31.42913,0.04125345,0.04125345,0,0,0,0.04125345,1353.951,0,0,0,0.5585517,0.04342468,0.04125345,0,0,4.054439,0.9046938,0.5151269,0,0.5151269,2.642326,44.03867,0.1431493,0.04537879,0.4468413,0,1.463245
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9850536,52.50385,33.58888,0.9254533,0.9254533,0,0,0,0.9254533,106.4401,0,0,0,0.9850536,0.9741614,0.9254533,0,0,3.539312,1.368308,0.01089226,0,0.01089226,2.652659,44.2109,0.1431482,1.017999,0.7880429,0,2.353362
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.234939,64.51241,38.77229,0.7789015,0.7789015,0,-1,0,0.7789015,158.5488,0,0,0,1.234939,0.8198963,0.7789015,0,0,3.52842,1.378111,0.4150423,0,0.4150423,3.046403,50.77328,0.1431058,0.8567917,0.987951,0,2.61305
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.404853,75.92264,44.10595,0.606334,0.606334,0,0,0,0.606334,231.6962,0,0,0,1.404853,0.6382464,0.606334,0,0,3.113378,1.751649,0.7666065,0,0.7666065,3.773669,62.89437,0.1430277,0.6669675,1.123882,0,3.156502
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.435239,82.38331,48.22826,0.1503526,0.1503526,0,0,0,0.1503526,954.582,0,0,0,1.435239,0.1582659,0.1503526,0,0,2.346771,2.441595,1.276973,0,1.276973,4.985113,83.08504,0.1428977,0.1653879,1.148191,0,3.876834
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.352593,83.85084,51.28948,0.6728895,0.6728895,0,0,0,0.6728895,201.0126,0,0,0,1.352593,0.7083048,0.6728895,0,0,1.069798,3.590871,0.6442879,0,0.6442879,5.596338,93.27211,0.1428322,0.7401785,1.082074,0,4.943464
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.238207,83.92149,54.09716,0.9753312,0.9753312,0,0,0,0.9753312,126.9524,0,0,0,1.238207,1.026664,0.9753312,0,0,0.4255098,4.17073,0.2115424,0,0.2115424,5.797025,96.61688,0.1428107,1.072864,0.9905654,0,5.408937
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.0917,81.39967,55.61838,0,0,0,-1,0,0,0,0.8777325,0,0,1.0917,0,0,0,0,0.2139675,4.361118,0.2139675,0,0.2139675,6.000012,100,0.142789,0,0.8733599,0,5.452818
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8473941,75.06208,55.99399,0.7912539,0.7912539,0,-1,0,0.7912539,107.0951,0.0144953,0,0,0.8473941,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.142789,0.8703793,0.6779153,0,5.401083
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4628996,66.05834,56.30387,0.6739177,0.6739177,0,-1,0,0.6739177,68.68787,0,0,0,0.4628996,0.7093869,0.6739177,0,0,0,4.553689,0,0.2464873,-0.2464873,5.740191,95.66967,0.142789,0.7413094,0.3703197,0,5.016589
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2149498,59.31038,54.98923,0.8030589,0.8030589,0,-1,0,0.8030589,26.76638,0,1.110223E-16,0,0.2149498,0.8453251,0.8030589,0,0,0.2738748,4.307201,0,0.6303754,-0.6303754,5.075717,84.59512,0.142789,0.8833648,0.1719598,0,4.522151
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,51.68387,51.68387,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9742919,3.676826,0,1.452632,-1.452632,3.544509,59.07504,0.142789,2.334877,0,0,3.676826
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,48.59448,48.59448,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.588327,2.224195,0,0.1916083,-0.1916083,3.342536,55.70883,0.142789,0.2002307,0,0,2.224195
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,46.11546,46.11546,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.801225,2.032586,0,0.5150815,-0.5150815,2.799593,46.65979,0.142789,0.5382602,0,0,2.032586
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,43.94632,43.94632,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.373538,1.517505,0,0.3721202,-0.3721202,2.407344,40.12232,0.142789,0.3888656,0,0,1.517505
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,41.80534,41.80534,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.787005,1.145385,0,0.1243941,-0.1243941,2.276221,37.93694,0.142789,0.1299918,0,0,1.145385
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,40.06815,40.06815,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.92522,1.020991,0,0.09715067,-0.09715067,2.173815,36.23018,0.142789,0.1015224,0,0,1.020991
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,38.71595,38.71595,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.033165,0.9238399,0,0.1060695,-0.1060695,2.062008,34.36673,0.142789,0.1108427,0,0,0.9238399
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,37.31681,37.31681,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.151021,0.8177704,0,0.226153,-0.226153,1.823622,30.39364,0.142789,0.2363299,0,0,0.8177704
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,36.10546,36.10546,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.402302,0.5916173,0,0.1052659,-0.1052659,1.712662,28.54431,0.142789,0.1100029,0,0,0.5916173
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,35.0162,35.0162,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.519264,0.4863515,0,0.06273812,-0.06273812,1.64653,27.44211,0.142789,0.06556134,0,0,0.4863515
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,33.87998,33.87998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.588973,0.4236133,0,0,0,1.64653,27.44211,0.142789,0,0,0,0.4236133
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,32.93157,32.93157,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.588973,0.4236133,0,0.1509925,-0.1509925,1.48737,24.78945,0.142789,0.1577871,0,0,0.4236133
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,32.08644,32.08644,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.756742,0.2726209,0,0.1625429,-0.1625429,1.316035,21.93387,0.142789,0.1698573,0,0,0.2726209
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4281261,38.76963,31.24132,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,116.8678,0,0,0,0.4281261,0,0,1.333666,1.266983,4.937346,0.110078,1.695109,0,1.695109,2.924157,48.73585,0.1428917,0.4029669,0.3425009,1.7,0.5382041
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6780919,45.91186,33.43864,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,90.57992,0,0,0,0.6780919,0,0,0.9513882,0.9038188,3.242236,1.635676,1.581911,0,1.581911,4.424889,73.748,0.1430058,0.823473,0.5424736,1.7,2.313768
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9469839,57.33935,38.55632,0.1898091,0.1898091,0,-1,0,0.1898091,498.9138,0,0,0,0.9469839,0.1997991,0.1898091,0,0,1.660326,3.059396,0.7471849,0,0.7471849,5.133731,85.562,0.14293,0.20879,0.7575871,0,4.00638
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.261922,71.55872,43.88998,0.7435495,0.7435495,0,0,0,0.7435495,169.7159,0,0,0,1.261922,0.7826837,0.7435495,0,0,0.9131407,3.731862,0.4792382,0,0.4792382,5.588376,93.13941,0.1428814,0.8179044,1.009537,0,4.993784
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.270711,76.9969,47.98412,0.1744858,0.1744858,0,0,0,0.1744858,728.2604,0.6531396,0,0,1.270711,0.1836693,0.1744858,0,0,0.4339024,4.163177,0.4339024,0,0.4339024,6.000012,100,0.1428375,0.1919344,1.016569,0,5.433888
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.186766,78.45214,51.05473,0.7863615,0.7863615,0,0,0,0.7863615,150.9186,0.3590168,0,0,1.186766,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1428375,0.8649977,0.9494126,0,5.740455
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.29738,85.53279,53.88119,0,0,0,0,0,0,0,1.29738,0,0,1.29738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428375,0,1.037904,0,5.851068
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.165765,83.42955,55.45875,0.2015856,0.2015856,0,-1,0,0.2015856,578.2975,0.9535694,0,0,1.165765,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1428375,0.2217442,0.9326118,0,5.719454
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9254853,76.89185,55.77802,0.5512549,0.5512549,0,-1,0,0.5512549,167.887,0.345217,0,0,0.9254853,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1428375,0.6063804,0.7403882,0,5.479174
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5311551,67.4486,56.14424,0,0,0,-1,0,0,0,0.5311551,0,0,0.5311551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428375,0,0.4249241,0,5.084844
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2746308,60.39171,54.8296,0.2808473,0.2808473,0,-1,0,0.2808473,97.78648,0,0,0,0.2746308,0.2956288,0.2808473,0,0,0,4.553689,0,0.02099803,-0.02099803,5.977878,99.6311,0.1428375,0.3089321,0.2197046,0,4.82832
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,51.52424,51.52424,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.02333115,4.532691,0,0.8946419,-0.8946419,5.034843,83.91388,0.1428375,0.9349008,0,0,4.532691
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,48.43485,48.43485,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.017378,3.638049,0,1.273137,-1.273137,3.692838,61.54718,0.1428375,1.330429,0,0,3.638049
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,45.984,45.984,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.431975,2.364912,0,0.285869,-0.285869,3.391506,56.52498,0.1428375,0.2987331,0,0,2.364912
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,43.81485,43.81485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.749607,2.079043,0,0,0,3.391506,56.52498,0.1428375,0,0,0,2.079043
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,41.64571,41.64571,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.749607,2.079043,0,0.1462403,-0.1462403,3.237355,53.95581,0.1428375,0.1528212,0,0,2.079043
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,39.90851,39.90851,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.912096,1.932802,0,0.1791504,-0.1791504,3.048514,50.80846,0.1428375,0.1872122,0,0,1.932802
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,38.55632,38.55632,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.111152,1.753652,0,0.1571833,-0.1571833,2.882828,48.04704,0.1428375,0.1642566,0,0,1.753652
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,37.15717,37.15717,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.2858,1.596469,0,0.2636371,-0.2636371,2.60493,43.41542,0.1428375,0.2755008,0,0,1.596469
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,35.94583,35.94583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.578731,1.332832,0,0,0,2.60493,43.41542,0.1428375,0,0,0,1.332832
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,34.86596,34.86596,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.578731,1.332832,0,0.156955,-0.156955,2.439485,40.658,0.1428375,0.164018,0,0,1.332832
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,33.70156,33.70156,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.753125,1.175876,0,0.04474971,-0.04474971,2.392315,39.87183,0.1428375,0.04676345,0,0,1.175876
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,32.75315,32.75315,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.802847,1.131127,0,0.0368863,-0.0368863,2.353433,39.2238,0.1428375,0.03854618,0,0,1.131127
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,31.89864,31.89864,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.843832,1.09424,0,0.1771898,-0.1771898,2.166659,36.1109,0.1428375,0.1851633,0,0,1.09424
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3684921,37.48178,31.05352,0.768487,0.768487,0,0,0,0.768487,47.95033,0,0,0,0.3684921,0.8089337,0.768487,0,0,4.040709,0.9170506,0,0.4404416,-0.4404416,1.702392,28.37315,0.1428375,0.8453357,0.2947937,0,1.285543
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6456522,45.06298,33.25084,0.3973653,0.3973653,0,0,0,0.3973653,162.4833,0,0,0,0.6456522,0.4182793,0.3973653,0,0,4.530089,0.476609,0.2273729,0,0.2273729,1.918097,31.96822,0.1428145,0.4371019,0.5165218,0,1.122261
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.083182,60.26891,38.34973,0.350408,0.350408,0,-1,0,0.350408,309.1201,0,0,0,1.083182,0.3688506,0.350408,0,0,4.302716,0.6812446,0.7143312,0,0.7143312,2.595771,43.26277,0.1427422,0.3854488,0.8665454,0,1.764426
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8620647,61.21416,43.65522,0.4561131,0.4561131,0,0,0,0.4561131,189.0024,0,0,0,0.8620647,0.4801191,0.4561131,0,0,3.588385,1.324143,0.3819456,0,0.3819456,2.958117,49.30185,0.1427037,0.5017245,0.6896518,0,2.186207
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.188205,74.34336,47.74936,0.1089413,0.1089413,0,0,0,0.1089413,1090.684,0,0,0,1.188205,0.1146751,0.1089413,0,0,3.206439,1.667894,1.07353,0,1.07353,3.976557,66.27582,0.1425953,0.1198355,0.9505642,0,2.856099
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.134755,76.65173,50.81058,0.7569262,0.7569262,0,0,0,0.7569262,149.9162,0,0,0,1.134755,0.7967644,0.7569262,0,0,2.132909,2.634071,0.3379908,0,0.3379908,4.297203,71.61991,0.1425612,0.8326188,0.9078042,0,3.768826
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.235384,83.26902,53.66521,0.4868433,0.4868433,0,0,0,0.4868433,253.7539,0,0,0,1.235384,0.5124666,0.4868433,0,0,1.794918,2.938263,0.7229171,0,0.7229171,4.983023,83.05021,0.1424883,0.5355276,0.9883069,0,4.173646
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.095757,81.06142,55.25216,0.3928262,0.3928262,0,-1,0,0.3928262,278.9419,0,0,0,1.095757,0.4135013,0.3928262,0,0,1.072001,3.588888,0.6822556,0,0.6822556,5.630267,93.83759,0.1424196,0.4321088,0.8766055,0,4.684645
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9722712,77.98411,55.61838,0.6950696,0.6950696,0,-1,0,0.6950696,139.8811,0,0,0,0.9722712,0.7316522,0.6950696,0,0,0.3897454,4.202918,0.240619,0,0.240619,5.858538,97.64211,0.1423954,0.7645766,0.777817,0,5.175189
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6894763,71.05582,55.99399,0.3906385,0.3906385,0,-1,0,0.3906385,176.4998,0.1291513,0,0,0.6894763,0.4111985,0.3906385,0,0,0.1491264,4.419475,0.1491264,0,0.1491264,6.000012,100,0.1423804,0.4297024,0.551581,0,5.108952
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2270705,59.23233,54.66997,0.2432371,0.2432371,0,-1,0,0.2432371,93.35358,0,0,0,0.2270705,0.256039,0.2432371,0,0,0,4.553689,0,0.02896851,-0.02896851,5.969477,99.49107,0.1423804,0.2675608,0.1816564,0,4.780759
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,51.3646,51.3646,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.03218724,4.52472,0,0.3724748,-0.3724748,5.576854,92.94737,0.1423804,0.3892362,0,0,4.52472
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,48.27522,48.27522,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4460481,4.152246,0,1.383234,-1.383234,4.118797,68.64647,0.1423804,1.44548,0,0,4.152246
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,45.84314,45.84314,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.982975,2.769011,0,1.065297,-1.065297,2.995875,49.93116,0.1423804,1.113235,0,0,2.769011
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,43.68339,43.68339,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.166638,1.703715,0,0.2649933,-0.2649933,2.716548,45.27571,0.1423804,0.276918,0,0,1.703715
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,41.51424,41.51424,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.461075,1.438721,0,0.1157309,-0.1157309,2.594557,43.24253,0.1423804,0.1209388,0,0,1.438721
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,39.77705,39.77705,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.589665,1.32299,0,0.1748397,-0.1748397,2.410259,40.17091,0.1423804,0.1827074,0,0,1.32299
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,38.42485,38.42485,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.783931,1.148151,0,0.253729,-0.253729,2.142806,35.71336,0.1423804,0.2651468,0,0,1.148151
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,37.02571,37.02571,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.065852,0.8944218,0,0.05226633,-0.05226633,2.087712,34.79514,0.1423804,0.05461832,0,0,0.8944218
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,35.84254,35.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.123926,0.8421555,0,0,0,2.087712,34.79514,0.1423804,0,0,0,0.8421555
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,34.7251,34.7251,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.123926,0.8421555,0,0.269772,-0.269772,1.803348,30.05573,0.1423804,0.2819117,0,0,0.8421555
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,33.5701,33.5701,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.423673,0.5723835,0,0.1809692,-0.1809692,1.612589,26.87644,0.1423804,0.1891128,0,0,0.5723835
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,32.6123,32.6123,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.62475,0.3914143,0,0.1288781,-0.1288781,1.47674,24.61228,0.1423804,0.1346776,0,0,0.3914143
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,31.76718,31.76718,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.767947,0.2625363,1.38,0,1.38,2.785923,46.43195,0.1425145,0.270903,0,1.7,0.2625363
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07313271,32.1571,30.92206,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.275874,0,0,0,0.07313271,0,0,0.8163144,0.7754987,3.387947,1.504536,0.8486314,0,0.8486314,3.591005,59.84997,0.1426187,0.9720541,0.05850616,1.7,1.577669
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.318486,38.65957,33.06303,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,65.92308,0,0,0,0.318486,0,0,1.216882,1.156038,2.539316,2.268305,1.474524,0,1.474524,4.989862,83.1642,0.142743,0.5314293,0.2547888,1.7,2.586791
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.54369,48.3194,38.16193,0,0,0,-1,0,0,0,0,0,0,0.54369,0,0,0,0,1.064792,3.595376,0.54369,0,0.54369,5.505651,91.76067,0.1426883,0,0.434952,0,4.139066
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6212305,55.59822,43.42046,0.9108562,0.9108562,0,0,0,0.9108562,68.20292,0,0,0,0.6212305,0.958796,0.9108562,0,0,0.5211017,4.084697,0,0.3375655,-0.3375655,5.149826,85.83027,0.1426883,1.001942,0.4969844,0,4.705928
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8737223,65.93867,47.54277,0.6260074,0.6260074,0,0,0,0.6260074,139.5706,0,0,0,0.8737223,0.6589552,0.6260074,0,0,0.8961744,3.747132,0.2147671,0,0.2147671,5.353572,89.22603,0.1426668,0.6886082,0.6989778,0,4.620854
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7265449,65.89655,50.60399,0,0,0,0,0,0,0,0.04513751,0,0,0.7265449,0,0,0,0,0.6814074,3.940422,0.6814074,0,0.6814074,6.000012,100,0.1425983,0,0.5812359,0,4.666967
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.756224,69.80003,53.43045,0.4218846,0.4218846,0,0,0,0.4218846,179.249,0.312135,0,0,0.756224,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1425983,0.464073,0.6049792,0,5.309913
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8552598,74.15091,55.03619,0.7369617,0.7369617,0,-1,0,0.7369617,116.0521,0.07951062,0,0,0.8552598,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1425983,0.8106579,0.6842079,0,5.408949
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6101083,68.49439,55.4118,0.663702,0.663702,0,-1,0,0.663702,91.92503,0,0,0,0.6101083,0.6986336,0.663702,0,0,0,4.553689,0,0.08852538,-0.08852538,5.906698,98.44477,0.1425983,0.7300721,0.4880866,0,5.163797
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4450688,65.09277,55.77802,0.7950619,0.7950619,0,-1,0,0.7950619,55.97914,0,1.110223E-16,0,0.4450688,0.8369073,0.7950619,0,0,0.09836154,4.465164,0,0.3918384,-0.3918384,5.493664,91.56088,0.1425983,0.8745681,0.3560551,0,4.910233
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1740115,57.91906,54.45399,1.322376,1.322376,0,-1,0,1.322376,13.159,0,2.220446E-16,0.0746142,0.1740115,1.391975,1.322376,0,0,0.5337375,4.073325,0,1.217964,-1.217964,4.209817,70.16348,0.1425983,1.454614,0.1392092,0,4.247337
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,51.20497,51.20497,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.887031,2.855361,0,1.333194,-1.333194,2.804507,46.7417,0.1425983,1.393188,0,0,2.855361
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,48.11558,48.11558,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.368358,1.522167,0,1.452632,-1.452632,1.273299,21.22161,0.1425983,1.90533,0,0,1.522167
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,45.6929,45.6929,0.4447999,0.06605874,0,-1,0,0.06605874,0,0,0.3787412,0.4232212,0,0.06953552,0.06605874,0,0,4.982393,0.06953552,0,0.06953552,-0.06953552,1.200002,20,0.1425983,0.4892799,0,0,0.06953552
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,43.52375,43.52375,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425983,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,41.38278,41.38278,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425983,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,39.64558,39.64558,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425983,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,38.26522,38.26522,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425983,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,36.86608,36.86608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425983,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,35.6829,35.6829,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425983,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,34.57486,34.57486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425983,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,33.41047,33.41047,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425983,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,32.43388,32.43388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425983,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,31.58876,31.58876,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1427146,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2676744,35.35252,30.74364,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,42.16763,0,0,0,0.2676744,0,0,1.065213,1.011953,3.679654,1.242,1.279627,0,1.279627,3.723146,62.05231,0.142858,0.6982652,0.2141396,1.7,1.509674
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7620196,47.02073,32.9034,0.529442,0.529442,1.7,0,0.5202,0.529442,143.9288,0,0,0,0.7620196,0,0,1.170558,1.11203,2.400027,2.393665,1.87405,0,1.87405,5.501026,91.68359,0.1429415,0.5823863,0.6096157,1.7,3.155684
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.129178,60.90599,37.95534,0.2840775,0.2840775,0,-1,0,0.2840775,397.4895,0.3041718,0,0,1.129178,0.2990289,0.2840775,0,0,0.5259774,4.080309,0.5259774,0,0.5259774,6.000012,100,0.1428888,0.3124852,0.9033425,0,5.209487
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.203599,69.09779,43.17632,0.3613852,0.3613852,0,0,0,0.3613852,333.0515,0.8231931,0,0,1.203599,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1428888,0.3975237,0.9628789,0,5.757288
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.181462,73.56005,47.27046,0,0,0,0,0,0,0,1.181462,0,0,1.181462,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428888,0,0.9451693,0,5.735151
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.007164,72.59248,50.34107,0.8029624,0.8029624,0,0,0,0.8029624,125.431,0.1619402,0,0,1.007164,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1428888,0.8832587,0.8057311,0,5.560853
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.135186,79.63055,53.18631,0,0,0,0,0,0,0,1.135186,0,0,1.135186,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428888,0,0.9081485,0,5.688875
