Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.101795,80.71067,54.8296,0.567247,0.567247,0,-1,0,0.567247,194.2355,0.5046929,0,0,1.101795,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1428888,0.6239717,0.881436,0,5.655484
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8754028,74.8652,55.19582,0.003170889,0.003170889,0,-1,0,0.003170889,27607.49,0.8720651,0,0,0.8754028,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1428888,0.003487978,0.7003223,0,5.429092
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4217813,64.40289,55.61838,0.3411951,0.3411951,0,-1,0,0.3411951,123.6188,0.0626286,0,0,0.4217813,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1428888,0.3753146,0.3374251,0,4.97547
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2014681,58.31706,54.29436,0,0,0,-1,0,0,0,0.2014681,0,0,0.2014681,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428888,0,0.1611745,0,4.755157
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,51.02655,51.02655,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1428888,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,47.93716,47.93716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1428888,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,45.53326,45.53326,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1428888,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,43.36412,43.36412,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1428888,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,41.22315,41.22315,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1428888,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,39.48595,39.48595,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1428888,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,38.10559,38.10559,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1428888,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,36.73461,36.73461,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1428888,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,35.52327,35.52327,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1428888,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,34.41522,34.41522,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1428888,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,33.22266,33.22266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1428888,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,32.27425,32.27425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1428888,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,31.42913,31.42913,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1428888,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1451819,33.04903,30.58401,1.738929,1.738929,1.7,0,0.5202,1.738929,8.348927,0,0,0,0.1451819,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1042037,0,0.1042037,3.85901,64.31671,0.1428994,1.912822,0.1161456,1.7,2.573955
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.419886,40.17317,32.72498,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.419886,0,0,1.452632,1.38,2.256814,2.522557,1.799886,0,1.799886,5.566532,92.77535,0.1429376,0,0.3359088,1.7,2.942443
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4033329,45.12105,37.73937,0.009341177,0.009341177,0,-1,0,0.009341177,4317.795,0,0,0,0.4033329,0.009832818,0.009341177,0,0,0.4569277,4.142454,0.3935001,0,0.3935001,5.939839,98.99712,0.1428982,0.01027529,0.3226663,0,4.545787
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5005141,52.55572,42.94156,0.8059554,0.8059554,0,0,0,0.8059554,62.10196,1.110223E-16,0,0,0.5005141,0.8483741,0.8059554,0,0,0.06342764,4.496604,0,0.34786,-0.34786,5.573163,92.88586,0.1428982,0.8865509,0.4004112,0,4.997118
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9333784,66.77713,47.00753,0.1483212,0.1483212,0,0,0,0.1483212,629.2952,0.3273121,0,0,0.9333784,0.1561276,0.1483212,0,0,0.4499388,4.148744,0.4499388,0,0.4499388,6.000012,100,0.1428532,0.1631534,0.7467027,0,5.082122
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8597326,68.53802,50.09692,0.3441616,0.3441616,0,0,0,0.3441616,249.8049,0.4974572,0,0,0.8597326,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1428532,0.3785777,0.687786,0,5.413422
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.183659,80.76792,52.95155,0.4449642,0.4449642,0,0,0,0.4449642,266.0122,0.7152756,0,0,1.183659,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1428532,0.4894606,0.9469271,0,5.737348
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9462595,76.01163,54.56667,0,0,0,-1,0,0,0,0.9462595,0,0,0.9462595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428532,0,0.7570076,0,5.499949
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9278569,76.01816,54.98923,0.161733,0.161733,0,-1,0,0.161733,573.6965,0.7576115,0,0,0.9278569,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1428532,0.1779063,0.7422855,0,5.481546
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6389652,69.18127,55.4118,0.3464542,0.3464542,0,-1,0,0.3464542,184.4299,0.2742766,0,0,0.6389652,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1428532,0.3810996,0.5111722,0,5.192654
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2258761,58.61644,54.09716,0,0,0,-1,0,0,0,0.2258761,0,0,0.2258761,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428532,0,0.1807009,0,4.779565
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,50.83875,50.83875,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1428532,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,47.74936,47.74936,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1428532,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,45.34546,45.34546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1428532,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,43.20449,43.20449,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1428532,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,41.06351,41.06351,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1428532,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,39.32632,39.32632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1428532,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,37.97412,37.97412,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1428532,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,36.57498,36.57498,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1428532,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,35.36364,35.36364,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1428532,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,34.25559,34.25559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1428532,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,33.06303,33.06303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1428532,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,32.11462,32.11462,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1428532,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,31.26949,31.26949,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1428532,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4681666,38.62101,30.3962,0,0,0,0,0,0,0,0,0,0,0.4681666,0,0,0,0,3.382442,1.509491,0.4681666,0,0.4681666,3.235287,53.92135,0.1428064,0,0.3745333,0,1.977658
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7472355,46.31816,32.53717,0.06720803,0.06720803,0,0,0,0.06720803,1111.825,0,0,0,0.7472355,0.0707453,0.06720803,0,0,2.914276,1.930841,0.6764902,0,0.6764902,3.877062,64.61758,0.1427388,0.07392883,0.5977884,0,2.678077
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.2404,63.13851,37.53278,0.1654918,0.1654918,0,-1,0,0.1654918,749.5238,0,0,0,1.2404,0.1742018,0.1654918,0,0,2.237785,2.539682,1.066198,0,1.066198,4.888547,81.47562,0.1426324,0.1820409,0.9923201,0,3.780082
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.285835,70.69402,42.67863,0.9225399,0.9225399,0,0,0,0.9225399,139.3799,0,0,0,1.285835,0.9710947,0.9225399,0,0,1.171587,3.499261,0.3147403,0,0.3147403,5.187136,86.45209,0.1426011,1.014794,1.028668,0,4.785096
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.068422,69.88672,46.74461,0,0,0,0,0,0,0,0.2115756,0,0,1.068422,0,0,0,0,0.8568468,3.782527,0.8568468,0,0.8568468,6.000012,100,0.1425157,0,0.8547379,0,4.850949
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.7931508,66.61393,49.834,0.2464728,0.2464728,0,0,0,0.2464728,321.8006,0.5337058,0,0,0.7931508,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1425157,0.27112,0.6345206,0,5.34684
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.845381,71.17194,52.68863,0.4674146,0.4674146,0,0,0,0.4674146,180.8632,0.3533657,0,0,0.845381,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1425157,0.514156,0.6763048,0,5.39907
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.8886237,74.22153,54.3507,0.2085551,0.2085551,0,-1,0,0.2085551,426.0858,0.669092,0,0,0.8886237,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1425157,0.2294106,0.7108989,0,5.442313
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.64978,68.73025,54.77326,1.309026,1.309026,0,-1,0,1.309026,49.63845,0,0,0.05992806,0.64978,1.377922,1.309026,0,0,0,4.553689,0,0.7281416,-0.7281416,5.232483,87.20789,0.1425157,1.439928,0.519824,0,5.203469
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.2986199,61.28107,55.19582,0.1177408,0.1177408,0,-1,0,0.1177408,253.6248,0,0,0,0.2986199,0.1239377,0.1177408,0,0,0.8090462,3.825547,0.1746822,0,0.1746822,5.398201,89.96984,0.1424984,0.1295149,0.2388959,0,4.124167
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2392569,58.68936,53.89997,0.4617248,0.4617248,0,-1,0,0.4617248,51.81807,0,5.551115E-17,0,0.2392569,0.4860262,0.4617248,0,0,0.634364,3.982761,0,0.2467693,-0.2467693,5.138084,85.63456,0.1424984,0.5078973,0.1914055,0,4.222018
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,50.63216,50.63216,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.9085521,3.735992,0,0.8953183,-0.8953183,4.194335,69.90545,0.1424984,0.9356077,0,0,3.735992
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,47.54277,47.54277,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.90335,2.840674,0,0.5675756,-0.5675756,3.596058,59.93418,0.1424984,0.5931165,0,0,2.840674
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,45.18583,45.18583,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.53399,2.273098,0,0.1911135,-0.1911135,3.394607,56.57667,0.1424984,0.1997136,0,0,2.273098
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,43.02607,43.02607,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.746338,2.081985,0,0.5373171,-0.5373171,2.828225,47.13699,0.1424984,0.5614964,0,0,2.081985
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,40.91327,40.91327,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.343357,1.544667,0,0.1509364,-0.1509364,2.669124,44.48531,0.1424984,0.1577285,0,0,1.544667
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,39.16668,39.16668,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.511064,1.393731,0,0.1513685,-0.1513685,2.509567,41.82604,0.1424984,0.1581801,0,0,1.393731
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,37.79571,37.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.679251,1.242363,0,0,0,2.509567,41.82604,0.1424984,0,0,0,1.242363
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,36.39656,36.39656,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.679251,1.242363,0,0.2644391,-0.2644391,2.230824,37.18033,0.1424984,0.2763389,0,0,1.242363
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,35.17583,35.17583,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.973073,0.9779235,0,0.02667284,-0.02667284,2.202708,36.71173,0.1424984,0.02787312,0,0,0.9779235
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,34.03962,34.03962,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,4.002709,0.9512506,0,0.01708657,-0.01708657,2.184698,36.41156,0.1424984,0.01785547,0,0,0.9512506
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,32.85644,32.85644,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,4.021694,0.934164,0,0.2509795,-0.2509795,1.920142,32.0023,0.1424984,0.2622736,0,0,0.934164
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,31.89864,31.89864,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.30056,0.6831846,0,0.025523,-0.025523,1.893239,31.55391,0.1424984,0.02667154,0,0,0.6831846
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,31.05352,31.05352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.328919,0.6576616,0,0,0,1.893239,31.55391,0.1424984,0,0,0,0.6576616
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2384111,34.29647,30.21778,0.6881628,0.6881628,1.7,0,0.5202,0.6881628,34.64457,0,0,0,0.2384111,0,0,1.011837,0.9612453,4.328919,0.6576616,1.199656,0,1.199656,3.031332,50.52211,0.1426412,0.7569791,0.1907288,1.7,0.8960726
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2403436,36.5173,32.34937,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,38.41459,0,0,0,0.2403436,0,0,1.074343,1.020626,3.129263,1.737352,1.260969,0,1.260969,4.227593,70.45974,0.1427854,0.6882229,0.1922749,1.7,1.977696
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2839681,42.39662,37.28864,0,0,0,-1,0,0,0,0,0,0,0.2839681,0,0,0,0,1.868294,2.872225,0.2839681,0,0.2839681,4.496989,74.94966,0.1427571,0,0.2271745,0,3.156193
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3521982,49.02592,42.41571,0.559836,0.559836,0,0,0,0.559836,62.91096,0,0,0,0.3521982,0.5893011,0.559836,0,0,1.584325,3.127796,0,0.2371029,-0.2371029,4.24706,70.7842,0.1427571,0.6158197,0.2817586,0,3.479994
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8234181,63.52576,46.48168,0.7861103,0.7861103,0,0,0,0.7861103,104.7459,0,0,0,0.8234181,0.8274845,0.7861103,0,0,1.847773,2.890693,0,0.004066395,-0.004066395,4.242774,70.71276,0.1427571,0.8647213,0.6587345,0,3.714111
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8483222,67.65189,49.57107,0.1431888,0.1431888,0,0,0,0.1431888,592.45,0,0,0,0.8483222,0.1507251,0.1431888,0,0,1.852291,2.886627,0.697597,0,0.697597,4.904573,81.74271,0.1426877,0.1575077,0.6786577,0,3.734949
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6570222,66.34615,52.47265,1.238119,1.238119,0,0,0,1.238119,53.06614,0,2.220446E-16,0,0.6570222,1.303284,1.238119,0,0,1.154694,3.514464,0,0.6462613,-0.6462613,4.223353,70.38908,0.1426877,1.361931,0.5256178,0,4.171486
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.111106,80.12639,54.14411,0.7661894,0.7661894,0,-1,0,0.7661894,145.0171,0,0,0,1.111106,0.8065152,0.7661894,0,0,1.872762,2.868203,0.3045906,0,0.3045906,4.512314,75.20508,0.1426575,0.8428083,0.8888846,0,3.979309
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5013317,65.05624,54.56667,0.551089,0.551089,0,-1,0,0.551089,90.9711,0,0,0,0.5013317,0.5800937,0.551089,0,0,1.568172,3.142334,0,0.07876197,-0.07876197,4.429291,73.82137,0.1426575,0.6061979,0.4010654,0,3.643666
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4445018,64.23608,54.98923,0.37905,0.37905,0,-1,0,0.37905,117.2673,0,0,0,0.4445018,0.399,0.37905,0,0,1.655685,3.063572,0.04550172,0,0.04550172,4.472458,74.54082,0.1426529,0.4169551,0.3556014,0,3.508074
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1793947,57.2783,53.72155,0.4291644,0.4291644,0,-1,0,0.4291644,41.80094,0,5.551115E-17,0,0.1793947,0.4517519,0.4291644,0,0,1.610183,3.104524,0,0.2723572,-0.2723572,4.185368,69.756,0.1426529,0.4720808,0.1435158,0,3.283919
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,50.47253,50.47253,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,1.912802,2.832167,0,1.148699,-1.148699,2.974533,49.57545,0.1426529,1.20039,0,0,2.832167
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,47.35497,47.35497,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,3.189135,1.683468,0,0.2986163,-0.2986163,2.659764,44.32931,0.1426529,0.3120541,0,0,1.683468
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,45.00741,45.00741,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,3.520931,1.384851,0,1.096611,-1.096611,1.503834,25.06385,0.1426529,1.145959,0,0,1.384851
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,42.86644,42.86644,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,4.739388,0.2882401,0,0.049427,-0.049427,1.451734,24.19551,0.1426529,0.05165122,0,0,0.2882401
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,40.72546,40.72546,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,4.794306,0.2388131,0,0.06651677,-0.06651677,1.381619,23.02693,0.1426529,0.06951003,0,0,0.2388131
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,38.97888,38.97888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.868214,0.1722964,0,0,0,1.381619,23.02693,0.1426529,0,0,0,0.1722964
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,37.63607,37.63607,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,4.868214,0.1722964,0,0.01320363,-0.01320363,1.367701,22.79497,0.1426529,0.01379779,0,0,0.1722964
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,36.23693,36.23693,0.1680789,0.1511381,0,-1,0,0.1511381,0,0,0.01694079,0.03374868,0,0.1590927,0.1511381,0,0,4.882885,0.1590927,0,0.1590927,-0.1590927,1.200002,20,0.1426529,0.1848868,0,0,0.1590927
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,34.99742,34.99742,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426529,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,33.87998,33.87998,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426529,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,32.69681,32.69681,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426529,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,31.72022,31.72022,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1427549,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,30.8751,30.8751,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1428346,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.3993343,36.97455,30.02998,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,70.58407,0,0,0,0.3993343,0,0,1.134243,1.077531,2.299654,2.484,1.476865,0,1.476865,5.219446,86.99059,0.1429567,0.6223328,0.3194675,1.7,2.883334
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7404137,45.7481,32.14278,1.853159,1.853159,1.7,0,0.5202,1.853159,39.95414,0,0,0,0.7404137,0.1612198,0.1531588,0,0,0.8227893,3.813179,0.5791938,0,0.5791938,5.768917,96.14842,0.143015,2.038475,0.5923309,1.7,4.553592
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.179102,61.07553,37.08205,0.7658724,0.7658724,0,-1,0,0.7658724,153.9555,0.1293255,0,0,1.179102,0.8061814,0.7658724,0,0,0.2435954,4.334453,0.2435954,0,0.2435954,6.000012,100,0.1429909,0.8424596,0.9432819,0,5.513556
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.287018,70.10136,42.18095,0.1108916,0.1108916,0,0,0,0.1108916,1160.609,1.17029,0,0,1.287018,0.116728,0.1108916,0,0,0,4.553689,0,0,0,6.000012,100,0.1429909,0.1219808,1.029614,0,5.840707
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.303346,75.68359,46.21875,0.3026158,0.3026158,0,0,0,0.3026158,430.6934,0.9848031,0,0,1.303346,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1429909,0.3328773,1.042677,0,5.857035
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.219021,77.17917,49.30814,0.3448883,0.3448883,0,0,0,0.3448883,353.4539,0.855981,0,0,1.219021,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1429909,0.3793772,0.975217,0,5.77271
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.260862,82.20033,52.2379,0.3677159,0.3677159,0,0,0,0.3677159,342.8901,0.8737922,0,0,1.260862,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1429909,0.4044875,1.008689,0,5.81455
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9815373,76.17113,53.89997,0,0,0,-1,0,0,0,0.9815373,0,0,0.9815373,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429909,0,0.7852298,0,5.535226
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.8953744,74.39896,54.3507,0.3944811,0.3944811,0,-1,0,0.3944811,226.9752,0.4801311,0,0,0.8953744,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1429909,0.4339292,0.7162995,0,5.449063
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6019773,67.66074,54.8296,0,0,0,-1,0,0,0,0.6019773,0,0,0.6019773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429909,0,0.4815818,0,5.155666
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.192123,57.31564,53.50558,0.1841759,0.1841759,0,-1,0,0.1841759,104.3149,0,0,0,0.192123,0.1938694,0.1841759,0,0,0,4.553689,0,0.001746401,-0.001746401,5.998171,99.96932,0.1429909,0.2025935,0.1536984,0,4.745812
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,50.25656,50.25656,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0.001940446,4.551942,0,0.4382587,-0.4382587,5.536206,92.26991,0.1429909,0.4579804,0,0,4.551942
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,47.16717,47.16717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4888946,4.113684,0,0,0,5.536206,92.26991,0.1429909,0,0,0,4.113684
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,44.81961,44.81961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4888946,4.113684,0,0,0,5.536206,92.26991,0.1429909,0,0,0,4.113684
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,42.65046,42.65046,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4888946,4.113684,0,1.012824,-1.012824,4.468596,74.47644,0.1429909,1.058401,0,0,4.113684
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,40.53766,40.53766,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.614255,3.10086,0,0.1037315,-0.1037315,4.359253,72.65407,0.1429909,0.1083994,0,0,3.10086
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,38.80046,38.80046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.729512,2.997128,0,0,0,4.359253,72.65407,0.1429909,0,0,0,2.997128
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,37.44827,37.44827,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.729512,2.997128,0,0.2179737,-0.2179737,4.129488,68.82467,0.1429909,0.2277825,0,0,2.997128
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,36.04913,36.04913,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.971705,2.779154,0,0.2719585,-0.2719585,3.842819,64.04685,0.1429909,0.2841966,0,0,2.779154
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,34.80961,34.80961,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.273881,2.507196,0,0.03120959,-0.03120959,3.809921,63.49856,0.1429909,0.03261403,0,0,2.507196
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,33.70156,33.70156,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.308558,2.475986,0,0.02355664,-0.02355664,3.78509,63.08471,0.1429909,0.02461669,0,0,2.475986
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,32.48083,32.48083,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.334733,2.45243,0,0.05312105,-0.05312105,3.729096,62.15147,0.1429909,0.0555115,0,0,2.45243
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,31.50425,31.50425,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.393756,2.399309,0,0.08888526,-0.08888526,3.635402,60.58992,0.1429909,0.0928851,0,0,2.399309
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,30.65913,30.65913,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.492517,2.310423,0,0.04847801,-0.04847801,3.584302,59.73825,0.1429909,0.05065952,0,0,2.310423
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2476648,34.04452,29.81401,0.940554,0.940554,0,0,0,0.940554,26.3318,0,1.110223E-16,0,0.2476648,0.9900569,0.940554,0,0,2.546382,2.261945,0,0.7423921,-0.7423921,2.801752,46.69578,0.1429909,1.034609,0.1981319,0,2.50961
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3454713,37.97175,31.92681,0.7000275,0.7000275,0,0,0,0.7000275,49.35111,0,1.110223E-16,0,0.3454713,0.736871,0.7000275,0,0,3.371262,1.519553,0,0.3913997,-0.3913997,2.389181,39.8196,0.1429909,0.7700302,0.2763771,0,1.865025
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5674695,47.37503,36.83791,0.5295702,0.5295702,0,-1,0,0.5295702,107.1566,0,0,0,0.5674695,0.5574424,0.5295702,0,0,3.80615,1.128154,0.01002715,0,0.01002715,2.398693,39.97814,0.1429899,0.5825273,0.4539756,0,1.695623
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.074619,64.26878,41.90863,0.9025474,0.9025474,0,0,0,0.9025474,119.0652,0,0,0,1.074619,0.9500498,0.9025474,0,0,3.796123,1.137178,0.1245696,0,0.1245696,2.51687,41.94775,0.1429775,0.9928021,0.8596956,0,2.211797
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.175097,71.75867,45.95583,0.2396801,0.2396801,0,0,0,0.2396801,490.2774,0,0,0,1.175097,0.2522948,0.2396801,0,0,3.671554,1.249291,0.9228024,0,0.9228024,3.392318,56.53851,0.142886,0.2636481,0.9400778,0,2.424388
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.096319,73.44818,49.07338,0.05399345,0.05399345,0,0,0,0.05399345,2030.467,0,0,0,1.096319,0.05683521,0.05399345,0,0,2.748751,2.079813,1.039484,0,1.039484,4.378458,72.97416,0.1427831,0.0593928,0.8770552,0,3.176132
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.231177,80.94851,51.97497,0.6537673,0.6537673,0,0,0,0.6537673,188.3203,0,0,0,1.231177,0.6881762,0.6537673,0,0,1.709267,3.015348,0.5430005,0,0.5430005,4.893594,81.55974,0.1427294,0.719144,0.9849413,0,4.246525
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.062531,78.1354,53.66521,0.05860678,0.05860678,0,-1,0,0.05860678,1812.982,0,0,0,1.062531,0.06169135,0.05860678,0,0,1.166267,3.504049,1.000839,0,1.000839,5.843073,97.38436,0.1426305,0.06446746,0.8500244,0,4.566579
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6285547,67.52911,54.14411,0.2374514,0.2374514,0,-1,0,0.2374514,264.7087,0.213178,0,0,0.6285547,0.2499489,0.2374514,0,0,0.1654278,4.404804,0.1654278,0,0.1654278,6.000012,100,0.1426142,0.2611966,0.5028437,0,5.033359
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4756755,64.52943,54.61363,0,0,0,-1,0,0,0,0.4756755,0,0,0.4756755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426142,0,0.3805404,0,5.029365
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2113853,57.51553,53.31778,0.5193548,0.5193548,0,-1,0,0.5193548,40.70152,0,0,0,0.2113853,0.5466892,0.5193548,0,0,0,4.553689,0,0.335304,-0.335304,5.646571,94.10932,0.1426142,0.5712903,0.1691082,0,4.765074
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,50.06875,50.06875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3725599,4.218385,0,0,0,5.646571,94.10932,0.1426142,0,0,0,4.218385
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,46.97936,46.97936,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3725599,4.218385,0,1.204528,-1.204528,4.376887,72.94797,0.1426142,1.258731,0,0,4.218385
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,44.60363,44.60363,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.710924,3.013857,0,1.013059,-1.013059,3.309029,55.15037,0.1426142,1.058647,0,0,3.013857
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,42.46266,42.46266,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.836545,2.000798,0,0.8605399,-0.8605399,2.40194,40.03226,0.1426142,0.8992642,0,0,2.000798
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,40.34985,40.34985,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.792701,1.140258,0,0.1289112,-0.1289112,2.266056,37.76752,0.1426142,0.1347122,0,0,1.140258
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,38.61266,38.61266,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.935935,1.011347,0,0.04880646,-0.04880646,2.214609,36.91008,0.1426142,0.05100276,0,0,1.011347
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,37.24168,37.24168,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.990165,0.9625407,0,0.2008885,-0.2008885,2.002854,33.38084,0.1426142,0.2099285,0,0,0.9625407
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,35.84254,35.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.213374,0.7616523,0,0,0,2.002854,33.38084,0.1426142,0,0,0,0.7616523
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,34.62181,34.62181,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.213374,0.7616523,0,0.1263059,-0.1263059,1.869716,31.16188,0.1426142,0.1319897,0,0,0.7616523
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,33.51376,33.51376,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.353714,0.6353464,0,0.2827756,-0.2827756,1.571645,26.19403,0.1426142,0.2955005,0,0,0.6353464
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,32.30242,32.30242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.667909,0.3525708,0,0,0,1.571645,26.19403,0.1426142,0,0,0,0.3525708
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,31.32583,31.32583,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.667909,0.3525708,0,0.06507156,-0.06507156,1.503053,25.05084,0.1426142,0.06799978,0,0,0.3525708
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,30.48071,30.48071,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.740211,0.2874992,0,0.1811924,-0.1811924,1.31206,21.86762,0.1426142,0.189346,0,0,0.2874992
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07552323,30.90142,29.63559,0,0,0,0,0,0,0,0,0,0,0.07552323,0,0,0,0,4.941535,0.1063069,0.07552323,0,0.07552323,1.383707,23.06174,0.1426067,0,0.06041859,0,0.1818301
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3867861,38.51068,31.72022,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,85.47373,0,0,0,0.3867861,0,0,1.24748,1.185106,4.866013,0.1742778,1.571892,0,1.571892,2.874935,47.91548,0.1427191,0.4977725,0.3094289,1.7,0.5610639
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6152345,48.07938,36.60315,0.8282813,0.8282813,0,-1,0,0.8282813,74.27844,0,0,0,0.6152345,0.8718751,0.8282813,0,0,3.294121,1.58898,0,0.2566406,-0.2566406,2.604412,43.40678,0.1427191,0.9111095,0.4921876,0,2.204215
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5383389,51.94472,41.64571,0,0,0,0,0,0,0,0,0,0,0.5383389,0,0,0,0,3.579277,1.33234,0.5383389,0,0.5383389,3.115125,51.91864,0.142666,0,0.4306711,0,1.870679
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7104471,60.04755,45.6929,0.1230121,0.1230121,0,0,0,0.1230121,577.5424,0,0,0,0.7104471,0.1294864,0.1230121,0,0,3.040938,1.816845,0.5809606,0,0.5809606,3.666273,61.10442,0.1426088,0.1353133,0.5683576,0,2.527292
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6051195,61.11825,48.80107,0,0,0,0,0,0,0,0,0,0,0.6051195,0,0,0,0,2.459977,2.339709,0.6051195,0,0.6051195,4.240339,70.67218,0.1425492,0,0.4840956,0,2.944829
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.593159,64.06466,51.74021,0,0,0,0,0,0,0,0,0,0,0.593159,0,0,0,0,1.854858,2.884317,0.593159,0,0.593159,4.803059,80.05083,0.1424908,0,0.4745272,0,3.477476
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3267418,60.03158,53.43045,1.063329,1.063329,0,-1,0,1.063329,30.72821,0,0,0,0.3267418,1.119293,1.063329,0,0,1.261699,3.41816,0,0.7925514,-0.7925514,3.967637,66.12714,0.1424908,1.169661,0.2613934,0,3.744902
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5646876,65.77549,53.89997,0.4011118,0.4011118,0,-1,0,0.4011118,140.7806,0,0,0,0.5646876,0.4222229,0.4011118,0,0,2.142312,2.625608,0.1424647,0,0.1424647,4.102791,68.37971,0.1424768,0.4412229,0.45175,0,3.190296
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3848948,62.30645,54.40704,0.4183667,0.4183667,0,-1,0,0.4183667,91.99938,0,0,0,0.3848948,0.440386,0.4183667,0,0,1.999847,2.753827,0,0.05549124,-0.05549124,4.044298,67.40483,0.1424768,0.4602034,0.3079158,0,3.138721
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1128236,55.31868,53.11119,0.7349395,0.7349395,0,-1,0,0.7349395,15.35141,0,0,0,0.1128236,0.7736205,0.7349395,0,0,2.061504,2.698335,0,0.660797,-0.660797,3.347757,55.79583,0.1424768,0.8084335,0.09025884,0,2.811159
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,49.86217,49.86217,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.795723,2.037539,0,0.2041753,-0.2041753,3.132537,52.20884,0.1424768,0.2133632,0,0,2.037539
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,46.77278,46.77278,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,3.022584,1.833363,0,0.1802009,-0.1802009,2.942588,49.04304,0.1424768,0.18831,0,0,1.833363
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,44.42522,44.42522,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.222807,1.653162,0,0.3499911,-0.3499911,2.573665,42.89434,0.1424768,0.3657407,0,0,1.653162
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,42.28424,42.28424,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.611686,1.303171,0,1.024276,-1.024276,1.493984,24.89968,0.1424768,1.070368,0,0,1.303171
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,40.14327,40.14327,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.749771,0.2788953,0,0.1582381,-0.1582381,1.327186,22.11973,0.1424768,0.1653588,0,0,0.2788953
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,38.39669,38.39669,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.925591,0.1206573,0,0.03231568,-0.03231568,1.293123,21.552,0.1424768,0.03376988,0,0,0.1206573
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,37.05388,37.05388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.961497,0.08834157,0,0,0,1.293123,21.552,0.1424768,0,0,0,0.08834157
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,35.65474,35.65474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.961497,0.08834157,0,0,0,1.293123,21.552,0.1424768,0,0,0,0.08834157
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,34.41522,34.41522,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.961497,0.08834157,0,0.0002493623,-0.0002493623,1.29286,21.54762,0.1424768,0.0002605836,0,0,0.08834157
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,33.30717,33.30717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.961774,0.08809221,0,0,0,1.29286,21.54762,0.1424768,0,0,0,0.08809221
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,32.08644,32.08644,0.2198026,0.0836876,0,-1,0,0.0836876,0,0,0.136115,0.1580952,0,0.08809221,0.0836876,0,0,4.961774,0.08809221,0,0.08809221,-0.08809221,1.200002,20,0.1424768,0.2417828,0,0,0.08809221
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,31.10986,31.10986,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1425718,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,30.29291,30.29291,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1426657,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04331073,30.14225,29.41962,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.137216,0,0,0,0.04331073,0,0,1.167745,1.109358,2.299654,2.484,1.152669,0,1.152669,4.911886,81.8646,0.1428049,0.5854805,0.03464858,1.7,2.527311
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2495601,35.81337,31.50425,0.8735815,0.8735815,0,0,0,0.8735815,28.56746,0,0,0,0.2495601,0.9195595,0.8735815,0,0,1.146986,3.521402,0,0.6699994,-0.6699994,4.205644,70.09393,0.1428049,0.9609396,0.199648,0,3.770962
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1518869,39.04377,36.36839,0.6514379,0.6514379,0,-1,0,0.6514379,23.31564,0,1.110223E-16,0,0.1518869,0.6857241,0.6514379,0,0,1.89143,2.851402,0,0.5338372,-0.5338372,3.642931,60.71539,0.1428049,0.7165817,0.1215095,0,3.003289
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6758949,54.56911,41.41095,0.5018157,0.5018157,0,0,0,0.5018157,134.6899,0,0,0,0.6758949,0.528227,0.5018157,0,0,2.484582,2.317565,0.1476679,0,0.1476679,3.78302,63.05022,0.1427904,0.5519972,0.5407159,0,2.99346
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9532987,65.42888,45.42997,0,0,0,0,0,0,0,0,0,0,0.9532987,0,0,0,0,2.336914,2.450466,0.9532987,0,0.9532987,4.687399,78.12316,0.1426968,0,0.762639,0,3.403765
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.536937,59.33395,48.53814,0.6352038,0.6352038,0,0,0,0.6352038,84.52987,0,0,0,0.536937,0.6686356,0.6352038,0,0,1.383615,3.308435,0,0.1316986,-0.1316986,4.548576,75.80946,0.1426968,0.6987242,0.4295496,0,3.845372
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4360111,60.30241,51.47729,0.6812938,0.6812938,0,0,0,0.6812938,63.99752,0,0,0,0.4360111,0.7171513,0.6812938,0,0,1.529947,3.176736,0,0.2811403,-0.2811403,4.252229,70.87034,0.1426968,0.7494232,0.3488089,0,3.612747
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2114066,57.38065,53.18631,0.4530513,0.4530513,0,-1,0,0.4530513,46.66284,0,5.551115E-17,0,0.2114066,0.4768961,0.4530513,0,0,1.842325,2.895596,0,0.2654895,-0.2654895,3.972378,66.20617,0.1426968,0.4983565,0.1691253,0,3.107003
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3446116,60.65746,53.66521,0.7830784,0.7830784,0,-1,0,0.7830784,44.00729,0,1.110223E-16,0,0.3446116,0.8242931,0.7830784,0,0,2.137314,2.630107,0,0.4796815,-0.4796815,3.46675,57.77905,0.1426968,0.8613863,0.2756893,0,2.974718
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4693131,63.93328,54.19107,0,0,0,-1,0,0,0,0,0,0,0.4693131,0,0,0,0,2.670293,2.150425,0.4693131,0,0.4693131,3.911979,65.19952,0.1426507,0,0.3754505,0,2.619738
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2565254,58.00641,52.89521,0.2387668,0.2387668,0,-1,0,0.2387668,107.4376,0,0,0,0.2565254,0.2513334,0.2387668,0,0,2.20098,2.572807,0.005191934,0,0.005191934,3.916905,65.28161,0.1426502,0.2626435,0.2052203,0,2.829332
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,49.65558,49.65558,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.195788,2.57748,0,0.5234113,-0.5234113,3.365181,56.08623,0.1426502,0.5469648,0,0,2.57748
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,46.5568,46.5568,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.777356,2.054068,0,0.6835024,-0.6835024,2.644706,44.07834,0.1426502,0.71426,0,0,2.054068
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,44.20924,44.20924,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.536803,1.370566,0,0.8458238,-0.8458238,1.753129,29.21876,0.1426502,0.8838859,0,0,1.370566
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,42.06827,42.06827,0.5211596,0.4985051,0,-1,0,0.4985051,0,0,0.0226545,0.07477047,0,0.5247422,0.4985051,0,0,4.476607,0.5247422,0,0.5247422,-0.5247422,1.200002,20,0.1426502,0.5732756,0,0,0.5247422
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,39.95546,39.95546,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426502,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,38.21827,38.21827,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426502,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,36.86608,36.86608,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426502,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,35.43876,35.43876,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426502,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,34.22742,34.22742,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426502,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,33.0912,33.0912,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426502,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,31.89864,31.89864,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426502,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,30.95023,30.95023,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1427315,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,30.1051,30.1051,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1428496,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3034621,34.42751,29.23181,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,54.16116,-2.220446E-16,0,0,0.3034621,0,0,1.139705,1.08272,2.299654,2.484,1.386182,0,1.386182,5.133416,85.55676,0.142979,0.6163242,0.2427697,1.7,2.787462
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.698002,44.01036,31.32583,0.9226214,0.9226214,0,0,0,0.9226214,75.65422,0,0,0,0.698002,0.9711804,0.9226214,0,0,0.9134723,3.731564,0,0.2731784,-0.2731784,4.845461,80.75751,0.142979,1.014884,0.5584016,0,4.429566
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8690915,52.85095,36.12425,1.424378,1.38,0,-1,0,1.38,62.97764,2.220446E-16,0.04437784,0.1868156,0.8690915,1.452632,1.38,0,0,1.217004,3.458385,0,0.5835401,-0.5835401,4.230355,70.50578,0.142979,1.566816,0.6952732,0,4.327477
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.298197,69.10912,41.14803,0.2741463,0.2741463,0,0,0,0.2741463,473.5416,0,0,0,1.298197,0.288575,0.2741463,0,0,1.865382,2.874845,1.009622,0,1.009622,5.188167,86.46928,0.1428801,0.3015609,1.038557,0,4.173042
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.365208,76.12315,45.15766,0.1473701,0.1473701,0,0,0,0.1473701,926.3804,0.3543215,0,0,1.365208,0.1551265,0.1473701,0,0,0.85576,3.783505,0.85576,0,0.85576,6.000012,100,0.1427963,0.1621071,1.092166,0,5.148713
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.340162,79.45146,48.27522,0,0,0,0,0,0,0,1.340162,0,0,1.340162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427963,0,1.072129,0,5.89385
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.294329,81.92485,51.23314,0.5103534,0.5103534,0,0,0,0.5103534,253.6143,0.7571151,0,0,1.294329,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1427963,0.5613887,1.035463,0,5.848018
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.228603,82.13179,52.95155,0.452182,0.452182,0,-1,0,0.452182,271.7054,0.7526217,0,0,1.228603,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1427963,0.4974002,0.9828822,0,5.782292
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.8867231,73.12653,53.45863,0.546883,0.546883,0,-1,0,0.546883,162.1413,0.3110568,0,0,0.8867231,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1427963,0.6015713,0.7093785,0,5.440412
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.5985701,66.62025,53.95631,0.2880857,0.2880857,0,-1,0,0.2880857,207.775,0.295322,0,0,0.5985701,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1427963,0.3168942,0.4788561,0,5.152259
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2655126,58.00709,52.7168,1.210272,1.210272,0,-1,0,1.210272,21.93827,0,2.220446E-16,0,0.2655126,1.27397,1.210272,0,0,0,4.553689,0,1.008458,-1.008458,4.937005,82.28324,0.1427963,1.331299,0.2124101,0,4.819201
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,49.46777,49.46777,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.120508,3.545231,0,1.030259,-1.030259,3.851016,64.18346,0.1427963,1.076621,0,0,3.545231
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,46.37839,46.37839,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.265241,2.514972,0,0.3996909,-0.3996909,3.429705,57.16163,0.1427963,0.417677,0,0,2.514972
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,44.02144,44.02144,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.709342,2.115281,0,0.9642435,-0.9642435,2.413303,40.22163,0.1427963,1.007635,0,0,2.115281
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,41.90863,41.90863,1.265709,1.093486,0,-1,0,1.093486,0,0,0.1722229,0.2987938,0,1.151038,1.093486,0,0,3.780724,1.151038,0,1.151038,-1.151038,1.200002,20,0.1427963,1.39228,0,0,1.151038
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,39.79583,39.79583,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427963,0.2553818,0,0,0
