Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,38.03046,38.03046,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427963,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,36.65949,36.65949,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427963,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,35.26035,35.26035,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427963,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,34.03962,34.03962,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427963,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,32.9034,32.9034,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427963,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,31.72022,31.72022,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427963,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,30.79059,30.79059,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1429245,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,29.94547,29.94547,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1430379,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.457164,37.03476,29.08157,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,54.39489,0,0,0,0.457164,0,0,0.8595461,0.8165687,2.299654,2.484,1.273733,0,1.273733,5.026737,83.77879,0.1431776,0.9244993,0.3657312,1.7,2.941164
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.797636,45.83075,31.1662,0.4180189,0.4180189,0,0,0,0.4180189,190.8134,0,0,0,0.797636,0.4400199,0.4180189,0,0,1.025922,3.630359,0.3576161,0,0.3576161,5.366002,89.43318,0.1431427,0.4598208,0.6381088,0,4.427995
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,0.9936374,55.39747,35.94583,1.618782,1.38,0,-1,0,1.38,72.00271,0,0.2387823,0.4006605,0.9936374,1.452632,1.38,0,0,0.6683056,3.952214,0,0.4589942,-0.4589942,4.882179,81.36949,0.1431427,1.780661,0.7949099,0,4.945851
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.18104,65.74557,40.91327,1.029081,1.029081,0,0,0,1.029081,114.7665,0,0,0,1.18104,1.083243,1.029081,0,0,1.178299,3.49322,0.0977974,0,0.0977974,4.974958,82.9158,0.1431331,1.131989,0.9448321,0,4.67426
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.361008,75.65698,44.89473,0.8890455,0.8890455,0,0,0,0.8890455,153.0864,0,0,0,1.361008,0.9358374,0.8890455,0,0,1.080502,3.581237,0.4251703,0,0.4251703,5.37831,89.63832,0.1430916,0.97795,1.088806,0,4.942245
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.152002,73.70142,48.04046,0.4893021,0.4893021,0,0,0,0.4893021,235.4379,0,0,0,1.152002,0.5150548,0.4893021,0,0,0.6553314,3.963891,0.6369476,0,0.6369476,5.982572,99.70933,0.1430294,0.5382323,0.9216019,0,5.115893
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.309864,82.10123,50.99838,0,0,0,0,0,0,0,1.29148,0,0,1.309864,0,0,0,0,0.01838382,4.537144,0.01838382,0,0.01838382,6.000012,100,0.1430276,0,1.047891,0,5.847008
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.131443,78.93328,52.7168,0.4738026,0.4738026,0,-1,0,0.4738026,238.8006,0.6327038,0,0,1.131443,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1430276,0.5211829,0.9051547,0,5.685133
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8845121,72.81664,53.24265,1.14717,1.14717,0,-1,0,1.14717,77.10384,0,0,0,0.8845121,1.207547,1.14717,0,0,0,4.553689,0,0.3230352,-0.3230352,5.659503,94.32486,0.1430276,1.261887,0.7076097,0,5.438201
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3619688,61.13734,53.76851,0,0,0,-1,0,0,0,0.003040807,0,0,0.3619688,0,0,0,0,0.358928,4.230654,0.358928,0,0.358928,6.000012,100,0.1429926,0,0.289575,0,4.592623
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1679429,55.82617,52.52899,0.4681834,0.4681834,0,-1,0,0.4681834,35.87117,5.551115E-17,0,0,0.1679429,0.4928247,0.4681834,0,0,0,4.553689,0,0.3248818,-0.3248818,5.657557,94.29242,0.1429926,0.5150018,0.1343543,0,4.721632
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,49.27997,49.27997,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3609798,4.228807,0,0.01608382,-0.01608382,5.640603,94.00986,0.1429926,0.0168076,0,0,4.228807
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,46.21875,46.21875,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3788507,4.212723,0,0.5688502,-0.5688502,5.040982,84.0162,0.1429926,0.5944485,0,0,4.212723
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,43.87119,43.87119,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.010907,3.643873,0,1.408865,-1.408865,3.555908,59.26501,0.1429926,1.472264,0,0,3.643873
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,41.75839,41.75839,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.576312,2.235008,0,0.2118948,-0.2118948,3.332551,55.54241,0.1429926,0.22143,0,0,2.235008
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,39.64558,39.64558,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.81175,2.023113,0,0.0458731,-0.0458731,3.284197,54.7365,0.1429926,0.04793739,0,0,2.023113
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,37.87083,37.87083,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.862721,1.97724,0,0.1565653,-0.1565653,3.119162,51.98594,0.1429926,0.1636107,0,0,1.97724
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,36.49986,36.49986,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.036682,1.820675,0,0.07509635,-0.07509635,3.040004,50.66663,0.1429926,0.07847569,0,0,1.820675
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,35.10071,35.10071,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.120122,1.745579,0,0.07989655,-0.07989655,2.955786,49.26299,0.1429926,0.08349188,0,0,1.745579
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,33.8612,33.8612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.208896,1.665682,0,0,0,2.955786,49.26299,0.1429926,0,0,0,1.665682
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,32.72498,32.72498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.208896,1.665682,0,0,0,2.955786,49.26299,0.1429926,0,0,0,1.665682
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,31.53242,31.53242,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.208896,1.665682,0,0.07370991,-0.07370991,2.878088,47.96804,0.1429926,0.07702686,0,0,1.665682
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,30.64035,30.64035,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.290796,1.591972,0,0.02222851,-0.02222851,2.854658,47.57753,0.1429926,0.02322879,0,0,1.591972
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,29.78584,29.78584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.315495,1.569744,0,0,0,2.854658,47.57753,0.1429926,0,0,0,1.569744
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4374686,36.47833,28.89376,0,0,0,0,0,0,0,0,0,0,0.4374686,0,0,0,0,3.315495,1.569744,0.4374686,0,0.4374686,3.269677,54.4945,0.14295,0,0.3499749,0,2.007212
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8115859,45.90668,30.9784,0.2629285,0.2629285,0,0,0,0.2629285,308.6717,0,0,0,0.8115859,0.2767669,0.2629285,0,0,2.878026,1.963466,0.5348191,0,0.5348191,3.777051,62.95072,0.1428978,0.2892214,0.6492687,0,2.775051
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.126337,58.2017,35.72986,0.8015817,0.8015817,0,-1,0,0.8015817,140.5143,0,0,0,1.126337,0.8437701,0.8015817,0,0,2.343207,2.444803,0.2825671,0,0.2825671,4.045117,67.41849,0.1428703,0.8817398,0.9010698,0,3.57114
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.202667,65.96793,40.64095,0.3059453,0.3059453,0,0,0,0.3059453,393.0989,0,0,0,1.202667,0.3220477,0.3059453,0,0,2.06064,2.699113,0.8806198,0,0.8806198,4.880547,81.34229,0.1427847,0.3365398,0.9621339,0,3.901781
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.266262,72.57592,44.60363,0,0,0,0,0,0,0,0.08624217,0,0,1.266262,0,0,0,0,1.18002,3.491671,1.18002,0,1.18002,6.000012,100,0.14267,0,1.01301,0,4.757933
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.37788,79.95577,47.77753,0.0576097,0.0576097,0,0,0,0.0576097,2391.75,1.317238,0,0,1.37788,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.14267,0.06337067,1.102304,0,5.931569
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.215076,78.87782,50.73546,0.5176718,0.5176718,0,0,0,0.5176718,234.7193,0.6701581,0,0,1.215076,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.14267,0.569439,0.9720606,0,5.768764
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9102445,72.58112,52.47265,0,0,0,-1,0,0,0,0.9102445,0,0,0.9102445,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14267,0,0.7281956,0,5.463933
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.901866,72.99175,53.0079,0.6352937,0.6352937,0,-1,0,0.6352937,141.9605,0.2331357,0,0,0.901866,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.14267,0.6988231,0.7214928,0,5.455555
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6581441,67.58237,53.56192,0.8228456,0.8228456,0,-1,0,0.8228456,79.98391,0,1.110223E-16,0,0.6581441,0.8661533,0.8228456,0,0,0,4.553689,0,0.2080092,-0.2080092,5.780751,96.34566,0.14267,0.9051301,0.5265152,0,5.211833
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2718218,57.72814,52.32241,0.3023754,0.3023754,0,-1,0,0.3023754,89.89546,0,0,0,0.2718218,0.3182899,0.3023754,0,0,0.2311213,4.34568,0,0.04646814,-0.04646814,5.73177,95.5293,0.14267,0.332613,0.2174574,0,4.617502
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,49.09217,49.09217,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2827526,4.299212,0,0.7169887,-0.7169887,4.975997,82.93311,0.14267,0.7492532,0,0,4.299212
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,46.03095,46.03095,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.079407,3.582223,0,0.7515134,-0.7515134,4.183832,69.7304,0.14267,0.7853315,0,0,3.582223
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,43.71156,43.71156,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.914422,2.830709,0,0.09891198,-0.09891198,4.07957,67.99269,0.14267,0.103363,0,0,2.830709
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,41.59875,41.59875,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.024324,2.731797,0,0.3280978,-0.3280978,3.733724,62.22861,0.14267,0.3428622,0,0,2.731797
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,39.48595,39.48595,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.388877,2.4037,0,0.1124971,-0.1124971,3.615142,60.25225,0.14267,0.1175594,0,0,2.4037
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,37.68303,37.68303,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.513874,2.291203,0,0.1566557,-0.1566557,3.450012,57.50009,0.14267,0.1637052,0,0,2.291203
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,36.31205,36.31205,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.687936,2.134547,0,0.1084691,-0.1084691,3.335676,55.59449,0.14267,0.1133502,0,0,2.134547
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,34.91291,34.91291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.808457,2.026078,0,0,0,3.335676,55.59449,0.14267,0,0,0,2.026078
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,33.67339,33.67339,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.808457,2.026078,0,0.1148625,-0.1148625,3.2146,53.57656,0.14267,0.1200313,0,0,2.026078
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,32.53717,32.53717,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.936082,1.911215,0,0.1391211,-0.1391211,3.067954,51.13246,0.14267,0.1453815,0,0,1.911215
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,31.34462,31.34462,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.090661,1.772094,0,0.160079,-0.160079,2.899216,48.32016,0.14267,0.1672826,0,0,1.772094
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,30.45254,30.45254,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.268526,1.612015,0,0.10994,-0.10994,2.783329,46.38872,0.14267,0.1148873,0,0,1.612015
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,29.60742,29.60742,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.390682,1.502075,0,0.08165808,-0.08165808,2.697253,44.95414,0.14267,0.08533269,0,0,1.502075
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4081856,35.7808,28.73413,1.778401,1.778401,1.7,0,0.5202,1.778401,22.95239,0,0,0,0.4081856,0.08252748,0.07840111,0,0,3.481413,1.420417,0.3256581,0,0.3256581,3.0062,50.10323,0.1427023,1.956241,0.3265485,1.7,1.828603
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6950636,43.35012,30.77181,1.116863,1.116863,1.7,0,0.5202,1.116863,62.23355,0,0,0,0.6950636,0,0,0.5831369,0.55398,3.155755,1.713509,1.249044,0,1.249044,4.191147,69.8523,0.1428375,1.228549,0.5560508,1.7,2.408573
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9802521,54.57978,35.4951,0.5302711,0.5302711,0,-1,0,0.5302711,184.8587,0,0,0,0.9802521,0.55818,0.5302711,0,0,1.906711,2.837649,0.4220721,0,0.4220721,4.591559,76.52583,0.1427965,0.5832981,0.7842017,0,3.817901
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.177596,65.00912,40.37803,0,0,0,0,0,0,0,0,0,0,1.177596,0,0,0,0,1.484639,3.217514,1.177596,0,1.177596,5.708724,95.14522,0.1426823,0,0.9420765,0,4.395109
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.249588,71.74914,44.31253,1.416087,1.416087,0.5206696,0,0.1982428,1.416087,88.24234,0,0,0,1.249588,0.9425442,0.895417,0,0,0.3070438,4.277349,0.3070438,0,0.3070438,6.000012,100,0.1426723,1.557695,0.9996704,1.7,5.526937
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.349221,78.69116,47.48643,0.3587044,0.3587044,0,0,0,0.3587044,376.1372,0.9716371,0,0,1.349221,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1426723,0.3945749,1.079377,0,5.90291
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.311994,81.47417,50.47253,0.7086643,0.7086643,0,0,0,0.7086643,185.1362,0.5660314,0,0,1.311994,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1426723,0.7795307,1.049595,0,5.865683
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.106593,77.58901,52.20972,0.7789852,0.7789852,0,-1,0,0.7789852,142.0557,0.2866088,0,0,1.106593,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1426723,0.8568837,0.8852746,0,5.660282
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9236137,73.27196,52.76375,1.266578,1.266578,0,-1,0,1.266578,72.922,0,0,0.01323539,0.9236137,1.33324,1.266578,0,0,0,4.553689,0,0.4096259,-0.4096259,5.568228,92.80362,0.1426723,1.393235,0.738891,0,5.477303
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5745525,65.36572,53.31778,0.4631756,0.4631756,0,-1,0,0.4631756,124.0464,0,0,0,0.5745525,0.4875533,0.4631756,0,0,0.4551399,4.144063,0.08699921,0,0.08699921,5.650763,94.1792,0.1426639,0.5094932,0.459642,0,4.718616
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1929864,55.86818,52.07826,0,0,0,-1,0,0,0,0,0,0,0.1929864,0,0,0,0,0.3681407,4.222363,0.1929864,0,0.1929864,5.833846,97.23058,0.1426452,0,0.1543891,0,4.415349
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1751543,4.39605,0,0,0,5.833846,97.23058,0.1426452,0,0,0,4.39605
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,45.82436,45.82436,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.1751543,4.39605,0,0.5307428,-0.5307428,5.274394,87.90639,0.1426452,0.5546262,0,0,4.39605
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,43.52375,43.52375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7648684,3.865307,0,0,0,5.274394,87.90639,0.1426452,0,0,0,3.865307
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,41.38278,41.38278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7648684,3.865307,0,0,0,5.274394,87.90639,0.1426452,0,0,0,3.865307
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,39.26998,39.26998,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.7648684,3.865307,0,0.1187446,-0.1187446,5.149226,85.82027,0.1426452,0.1240881,0,0,3.865307
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,37.47644,37.47644,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.8968068,3.746563,0,0.1574043,-0.1574043,4.983308,83.05496,0.1426452,0.1644875,0,0,3.746563
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,36.10546,36.10546,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,1.0717,3.589159,0,0.2540974,-0.2540974,4.715466,78.59093,0.1426452,0.2655318,0,0,3.589159
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,34.70632,34.70632,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.354031,3.335061,0,0.09499579,-0.09499579,4.615331,76.92203,0.1426452,0.0992706,0,0,3.335061
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,33.45742,33.45742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.459582,3.240065,0,0,0,4.615331,76.92203,0.1426452,0,0,0,3.240065
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,32.33059,32.33059,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.459582,3.240065,0,0.05561092,-0.05561092,4.556712,75.94505,0.1426452,0.05811342,0,0,3.240065
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,31.1662,31.1662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.521372,3.184454,0,0,0,4.556712,75.94505,0.1426452,0,0,0,3.184454
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,30.26474,30.26474,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.521372,3.184454,0,0.1315484,-0.1315484,4.418048,73.63398,0.1426452,0.1374681,0,0,3.184454
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,29.41962,29.41962,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.667537,3.052906,0,0.09919647,-0.09919647,4.313486,71.89128,0.1426452,0.1036603,0,0,3.052906
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3591276,34.686,28.52754,1.042976,1.042976,0,0,0,1.042976,34.43297,0,2.220446E-16,0,0.3591276,1.09787,1.042976,0,0,1.777755,2.953709,0,0.7387419,-0.7387419,3.534783,58.91293,0.1426452,1.147274,0.2873021,0,3.312837
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8032245,45.30133,30.58401,0.4152989,0.4152989,0,0,0,0.4152989,193.4088,0,0,0,0.8032245,0.4371568,0.4152989,0,0,2.598579,2.214967,0.3660678,0,0.3660678,3.882066,64.70097,0.1426097,0.4568288,0.6425796,0,3.018192
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.8992855,52.53156,35.26035,0.3169613,0.3169613,0,-1,0,0.3169613,283.7209,0,0,0,0.8992855,0.3336435,0.3169613,0,0,2.232512,2.544429,0.565642,0,0.565642,4.418681,73.64453,0.142555,0.3486574,0.7194284,0,3.443714
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.110234,63.01381,40.1151,0.3002721,0.3002721,0,0,0,0.3002721,369.7426,0,0,0,1.110234,0.3160759,0.3002721,0,0,1.66687,3.053506,0.7941581,0,0.7941581,5.172085,86.20125,0.1424783,0.3302993,0.8881872,0,4.16374
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.288833,72.50577,44.04961,0.1203795,0.1203795,0,0,0,0.1203795,1070.641,0.289406,0,0,1.288833,0.1267153,0.1203795,0,0,0.8727115,3.768249,0.8727115,0,0.8727115,6.000012,100,0.1423941,0.1324174,1.031066,0,5.057081
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.323409,77.57128,47.22351,0,0,0,0,0,0,0,1.323409,0,0,1.323409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423941,0,1.058727,0,5.877098
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.333786,81.83311,50.22839,0.1958272,0.1958272,0,0,0,0.1958272,681.1033,1.127652,0,0,1.333786,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1423941,0.21541,1.067029,0,5.887475
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.145691,78.41708,51.97497,0.3772908,0.3772908,0,-1,0,0.3772908,303.6627,0.7485431,0,0,1.145691,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1423941,0.4150199,0.9165531,0,5.69938
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9084952,72.60189,52.52899,1.610655,1.38,0,-1,0,1.38,65.83298,2.220446E-16,0.2306547,0.3917201,0.9084952,1.452632,1.38,0,0,0,4.553689,0,0.5441364,-0.5441364,5.426442,90.44051,0.1423941,1.77172,0.7267962,0,5.462184
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6433765,66.70296,53.08302,0.9407156,0.9407156,0,-1,0,0.9407156,68.39224,0,1.110223E-16,0,0.6433765,0.9902269,0.9407156,0,0,0.604596,4.009552,0,0.3468504,-0.3468504,5.06083,84.34699,0.1423941,1.034787,0.5147012,0,4.652929
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2892036,57.58949,51.84351,0,0,0,-1,0,0,0,0,0,0,0.2892036,0,0,0,0,0.9899853,3.662702,0.2892036,0,0.2892036,5.335192,88.91969,0.1423662,0,0.2313629,0,3.951906
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,48.66961,48.66961,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.7007817,3.922985,0,1.452632,-1.452632,3.803984,63.3996,0.1423662,1.699423,0,0,3.922985
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,45.63656,45.63656,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.314817,2.470354,0,0.5731569,-0.5731569,3.199824,53.33028,0.1423662,0.598949,0,0,2.470354
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,43.33595,43.33595,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.951658,1.897197,0,0.2701959,-0.2701959,2.915012,48.58344,0.1423662,0.2823547,0,0,1.897197
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,41.20436,41.20436,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.251875,1.627001,0,1.38355,-1.38355,1.456622,24.27699,0.1423662,1.44581,0,0,1.627001
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,39.09156,39.09156,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0.02010848,0,0.2405616,0.2285335,0,0,4.789153,0.243451,0,0.2405616,-0.2405616,1.203048,20.05076,0.1423662,0.2513869,0,0,0.243451
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,37.28864,37.28864,0.0578528,0.002744871,0,-1,0,0.002744871,0,0,0.05510793,0.06089322,0,0.002889338,0.002744871,0,0,5.056444,0.002889338,0,0.002889338,-0.002889338,1.200002,20,0.1423662,0.06363808,0,0,0.002889338
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,35.91766,35.91766,0.06825868,0,0,-1,0,0,0,0,0.06825868,0.07508455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423662,0.07508455,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,34.51852,34.51852,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423662,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,33.279,33.279,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423662,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,32.14278,32.14278,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423662,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,30.95023,30.95023,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423662,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,30.07693,30.07693,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.142483,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,29.23181,29.23181,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1425691,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4019992,35.28685,28.36791,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,42.7811,0,0,0,0.4019992,0,0,0.7603345,0.7223178,2.299654,2.484,1.124317,0,1.124317,4.884989,81.41632,0.1426948,1.033632,0.3215994,1.7,2.885999
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8179798,45.36148,30.36803,0.4159599,0.4159599,0,0,0,0.4159599,196.6487,0,0,0,0.8179798,0.4378526,0.4159599,0,0,1.175337,3.495885,0.3801272,0,0.3801272,5.245609,87.42665,0.1426582,0.4575559,0.6543838,0,4.313865
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.153513,57.99836,35.0162,0,0,0,-1,0,0,0,0.3583024,0,0,1.153513,0,0,0,0,0.7952102,3.838,0.7952102,0,0.7952102,6.000012,100,0.1425816,0,0.9228101,0,4.991512
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.260987,66.47512,39.824,0.4671015,0.4671015,0,0,0,0.4671015,269.9599,0.769301,0,0,1.260987,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1425816,0.5138117,1.008789,0,5.814676
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.426744,76.11866,43.75851,0,0,0,0,0,0,0,1.426744,0,0,1.426744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425816,0,1.141395,0,5.980433
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.454102,81.22573,46.93241,0.4103543,0.4103543,0,0,0,0.4103543,354.3527,1.02215,0,0,1.454102,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1425816,0.4513898,1.163281,0,6.007791
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.259899,79.18699,49.93729,0.5572411,0.5572411,0,0,0,0.5572411,226.0959,0.6733298,0,0,1.259899,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1425816,0.6129653,1.00792,0,5.813588
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.067306,75.87552,51.71204,0.56101,0.56101,0,-1,0,0.56101,190.2473,0.4767693,0,0,1.067306,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1425816,0.617111,0.8538449,0,5.620995
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9228316,72.66525,52.26607,0.7298738,0.7298738,0,-1,0,0.7298738,126.4371,0.1545434,0,0,0.9228316,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1425816,0.8028612,0.7382653,0,5.476521
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6787801,67.2767,52.84826,0.8342814,0.8342814,0,-1,0,0.8342814,81.36106,0,0,0,0.6787801,0.8781909,0.8342814,0,0,0,4.553689,0,0.1994108,-0.1994108,5.789814,96.49672,0.1425816,0.9177095,0.5430241,0,5.232469
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3496065,58.62268,51.62753,0.8485078,0.8485078,0,-1,0,0.8485078,41.20251,0,0,0,0.3496065,0.8931661,0.8485078,0,0,0.2215675,4.354278,0,0.5435596,-0.5435596,5.216853,86.94736,0.1425816,0.9333586,0.2796852,0,4.703885
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,48.43485,48.43485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8255226,3.810719,0,0,0,5.216853,86.94736,0.1425816,0,0,0,3.810719
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,45.42997,45.42997,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8255226,3.810719,0,0.5771098,-0.5771098,4.608525,76.8086,0.1425816,0.6030797,0,0,3.810719
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,43.12936,43.12936,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.466756,3.233609,0,0.1083903,-0.1083903,4.494272,74.90438,0.1425816,0.1132679,0,0,3.233609
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,41.01656,41.01656,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.587189,3.125218,0,1.452632,-1.452632,2.963064,49.3843,0.1425816,1.940951,0,0,3.125218
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,38.90376,38.90376,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.201225,1.672587,0,0.009684065,-0.009684065,2.952856,49.21417,0.1425816,0.01011985,0,0,1.672587
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,37.129,37.129,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.211985,1.662903,0,0.07421814,-0.07421814,2.874623,47.91029,0.1425816,0.07755795,0,0,1.662903
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,35.75803,35.75803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294449,1.588685,0,0,0,2.874623,47.91029,0.1425816,0,0,0,1.588685
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,34.35888,34.35888,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.294449,1.588685,0,0.233251,-0.233251,2.628755,43.8125,0.1425816,0.2437473,0,0,1.588685
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,33.11937,33.11937,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.553617,1.355434,0,0.2281362,-0.2281362,2.388278,39.80456,0.1425816,0.2384023,0,0,1.355434
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,31.98315,31.98315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.807101,1.127298,0,0,0,2.388278,39.80456,0.1425816,0,0,0,1.127298
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,30.81876,30.81876,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.807101,1.127298,0,0.08671694,-0.08671694,2.296871,38.2811,0.1425816,0.09061921,0,0,1.127298
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,29.92669,29.92669,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.903454,1.040581,0,0.01200472,-0.01200472,2.284217,38.0702,0.1425816,0.01254493,0,0,1.040581
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,29.08157,29.08157,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.916792,1.028576,0,0.1835328,-0.1835328,2.090756,34.84586,0.1425816,0.1917918,0,0,1.028576
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3916346,34.90497,28.18011,0.3677245,0.3677245,0,0,0,0.3677245,106.5022,0,0,0,0.3916346,0.3870784,0.3677245,0,0,4.120718,0.8450431,0.004556178,0,0.004556178,2.095078,34.9179,0.1425812,0.4044969,0.3133077,0,1.236678
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7559099,43.91846,30.18962,0,0,0,0,0,0,0,0,0,0,0.7559099,0,0,0,0,4.116161,0.8491436,0.7559099,0,0.7559099,2.812197,46.86986,0.1425085,0,0.6047279,0,1.605053
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.157562,57.81562,34.78144,0.3317478,0.3317478,0,-1,0,0.3317478,348.9282,0,0,0,1.157562,0.3492082,0.3317478,0,0,3.360252,1.529462,0.8083536,0,0.8083536,3.579069,59.65103,0.1424308,0.3649226,0.9260495,0,2.687024
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.347207,68.43751,39.56107,1.124405,1.124405,0,0,0,1.124405,119.8151,0,0,0,1.347207,1.183584,1.124405,0,0,2.551898,2.256981,0.1636231,0,0.1636231,3.734295,62.23813,0.1424151,1.236845,1.077766,0,3.604188
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.430564,75.84831,43.46741,0.4462821,0.4462821,0,0,0,0.4462821,320.5515,0,0,0,1.430564,0.4697706,0.4462821,0,0,2.388275,2.404242,0.9607934,0,0.9607934,4.645784,77.42958,0.1423229,0.4909103,1.144451,0,3.834805
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.433059,80.16118,46.64131,0.6823419,0.6823419,0,0,0,0.6823419,210.0207,0,0,0,1.433059,0.7182547,0.6823419,0,0,1.427482,3.268955,0.7148043,0,0.7148043,5.323907,88.73161,0.1422544,0.7505761,1.146447,0,4.702014
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.354471,81.72291,49.65558,0.3071255,0.3071255,0,0,0,0.3071255,441.0154,0.3185035,0,0,1.354471,0.32329,0.3071255,0,0,0.7126772,3.912279,0.7126772,0,0.7126772,6.000012,100,0.1421861,0.3378381,1.083577,0,5.26675
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.246005,80.6833,51.42094,0,0,0,-1,0,0,0,1.246005,0,0,1.246005,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421861,0,0.9968042,0,5.799694
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.019924,74.93102,52.00314,0.7058861,0.7058861,0,-1,0,0.7058861,144.4884,0.2768856,0,0,1.019924,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1421861,0.7764747,0.8159389,0,5.573613
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.6992783,67.47009,52.58533,0.4620462,0.4620462,0,-1,0,0.4620462,151.3438,0.2129139,0,0,0.6992783,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1421861,0.5082508,0.5594227,0,5.252967
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3018256,57.38105,51.39278,0.7741178,0.7741178,0,-1,0,0.7741178,38.98962,0,0,0,0.3018256,0.8148609,0.7741178,0,0,0,4.553689,0,0.5130352,-0.5130352,5.459225,90.98691,0.1421861,0.8515297,0.2414605,0,4.855515
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,48.24705,48.24705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5700392,4.040654,0,0,0,5.459225,90.98691,0.1421861,0,0,0,4.040654
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,45.24217,45.24217,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5700392,4.040654,0,0.5165765,-0.5165765,4.914706,81.91161,0.1421861,0.5398224,0,0,4.040654
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,42.96973,42.96973,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.144013,3.524077,0,0.2745543,-0.2745543,4.6253,77.08818,0.1421861,0.2869093,0,0,3.524077
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,40.8851,40.8851,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.449073,3.249523,0,0.4605396,-0.4605396,4.139849,68.99734,0.1421861,0.4812639,0,0,3.249523
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,38.77229,38.77229,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.960784,2.788983,0,0.20476,-0.20476,3.924013,65.40009,0.1421861,0.2139742,0,0,2.788983
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,36.97876,36.97876,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.188295,2.584223,0,0.1292202,-0.1292202,3.787803,63.12992,0.1421861,0.1350351,0,0,2.584223
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,35.59839,35.59839,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.331873,2.455003,0,0.08176284,-0.08176284,3.701617,61.6935,0.1421861,0.08544217,0,0,2.455003
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,34.19925,34.19925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.422721,2.37324,0,0,0,3.701617,61.6935,0.1421861,0,0,0,2.37324
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,32.95974,32.95974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.422721,2.37324,0,0,0,3.701617,61.6935,0.1421861,0,0,0,2.37324
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,31.82352,31.82352,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.422721,2.37324,0,0.125494,-0.125494,3.569335,59.4888,0.1421861,0.1311413,0,0,2.37324
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,30.64035,30.64035,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.562159,2.247746,0,0.06316132,-0.06316132,3.502757,58.37917,0.1421861,0.06600358,0,0,2.247746
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,29.76706,29.76706,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.632338,2.184585,0,0.1575925,-0.1575925,3.33664,55.61056,0.1421861,0.1646841,0,0,2.184585
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,28.92193,28.92193,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.807441,2.026992,0,0.1656722,-0.1656722,3.162006,52.7,0.1421861,0.1731274,0,0,2.026992
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3051018,33.20565,28.02047,0.5864256,0.5864256,0,0,0,0.5864256,52.02737,0,0,0,0.3051018,0.6172901,0.5864256,0,0,2.991521,1.86132,0,0.3121883,-0.3121883,2.832931,47.21542,0.1421861,0.6450682,0.2440815,0,2.166422
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6799427,42.21883,30.00181,0.30591,0.30591,0,0,0,0.30591,222.2689,0,0,0,0.6799427,0.3220105,0.30591,0,0,3.338397,1.549132,0.3579322,0,0.3579322,3.172495,52.87481,0.1421518,0.336501,0.5439542,0,2.229075
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9273992,52.33464,34.54669,0.8066062,0.8066062,0,-1,0,0.8066062,114.9755,0,0,0,0.9273992,0.8490592,0.8066062,0,0,2.980464,1.871271,0.07834002,0,0.07834002,3.246815,54.11348,0.1421444,0.8872668,0.7419193,0,2.79867
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9616483,58.52684,39.29815,0.3397837,0.3397837,0,0,0,0.3397837,283.0178,0,0,0,0.9616483,0.357667,0.3397837,0,0,2.902124,1.941777,0.6039813,0,0.6039813,3.819802,63.66324,0.1420866,0.373762,0.7693186,0,2.903425
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9296734,62.24889,43.17632,0.2793045,0.2793045,0,0,0,0.2793045,332.853,0,0,0,0.9296734,0.2940047,0.2793045,0,0,2.298143,2.48536,0.6356687,0,0.6356687,4.42285,73.71402,0.1420259,0.3072349,0.7437388,0,3.415034
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.065636,69.37461,46.37839,0,0,0,0,0,0,0,0,0,0,1.065636,0,0,0,0,1.662475,3.057462,1.065636,0,1.065636,5.433801,90.56317,0.1419242,0,0.8525088,0,4.123098
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.078064,73.36574,49.41143,0.6286117,0.6286117,0,0,0,0.6286117,171.4992,0,0,0,1.078064,0.6616966,0.6286117,0,0,0.5968385,4.016534,0.4163677,0,0.4163677,5.828803,97.14651,0.1418845,0.6914729,0.8624514,0,5.094599
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8083869,68.52422,51.18619,0.4250311,0.4250311,0,-1,0,0.4250311,190.1948,0.1805151,0,0,0.8083869,0.4474012,0.4250311,0,0,0.1804707,4.391265,0.1804707,0,0.1804707,6.000012,100,0.1418673,0.4675342,0.6467096,0,5.199652
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.5945026,64.14665,51.78717,1.28242,1.28242,0,-1,0,1.28242,46.35786,0,0,0.03066243,0.5945026,1.349916,1.28242,0,0,0,4.553689,0,0.7554136,-0.7554136,5.203736,86.72876,0.1418673,1.410662,0.4756021,0,5.148191
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3768823,59.9808,52.36936,0.9738479,0.9738479,0,-1,0,0.9738479,38.70033,0,2.220446E-16,0,0.3768823,1.025103,0.9738479,0,0,0.8393484,3.798275,0,0.6482207,-0.6482207,4.520452,75.34071,0.1418673,1.071233,0.3015058,0,4.175158
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2713766,56.55925,51.20497,0,0,0,-1,0,0,0,0,0,0,0.2713766,0,0,0,0,1.559594,3.150055,0.2713766,0,0.2713766,4.777902,79.63154,0.1418414,0,0.2171013,0,3.421431
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,48.04046,48.04046,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.288217,3.394294,0,0.3072986,-0.3072986,4.453981,74.23286,0.1418414,0.321127,0,0,3.394294
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,45.05436,45.05436,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.62966,3.086995,0,0.25699,-0.25699,4.18309,69.71802,0.1418414,0.2685545,0,0,3.086995
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,42.8101,42.8101,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.915204,2.830005,0,0.8654467,-0.8654467,3.270829,54.5137,0.1418414,0.9043918,0,0,2.830005
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,40.72546,40.72546,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.876812,1.964558,0,0.2731873,-0.2731873,2.982864,49.7143,0.1418414,0.2854808,0,0,1.964558
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,38.61266,38.61266,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.180353,1.691371,0,0.03323983,-0.03323983,2.947826,49.13034,0.1418414,0.03473562,0,0,1.691371
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,36.81912,36.81912,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.217286,1.658131,0,0.08117683,-0.08117683,2.862258,47.70421,0.1418414,0.08482979,0,0,1.658131
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,35.43876,35.43876,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.307483,1.576954,0,0.2582952,-0.2582952,2.589991,43.16643,0.1418414,0.2699185,0,0,1.576954
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,34.01144,34.01144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.594478,1.318659,0,0,0,2.589991,43.16643,0.1418414,0,0,0,1.318659
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,32.77193,32.77193,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.594478,1.318659,0,0.2389656,-0.2389656,2.338099,38.96824,0.1418414,0.249719,0,0,1.318659
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,31.63571,31.63571,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.859995,1.079694,0,0.1097129,-0.1097129,2.222452,37.04079,0.1418414,0.11465,0,0,1.079694
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,30.48071,30.48071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.981898,0.9699806,0,0,0,2.222452,37.04079,0.1418414,0,0,0,0.9699806
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,29.60742,29.60742,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.981898,0.9699806,0,0.3373863,-0.3373863,1.866815,31.11353,0.1418414,0.3525686,0,0,0.9699806
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,28.7623,28.7623,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.356772,0.6325943,0,0.3366453,-0.3366453,1.51196,25.19929,0.1418414,0.3517943,0,0,0.6325943
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3702627,34.19115,27.86084,0,0,0,0,0,0,0,0,0,0,0.3702627,0,0,0,0,4.730822,0.2959491,0.3702627,0,0.3702627,1.863222,31.05364,0.1418062,0,0.2962101,0,0.6662117
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7792822,43.97217,29.81401,1.120297,1.120297,1.7,0,0.5202,1.120297,69.5603,0,0,0,0.7792822,0,0,0.5797025,0.5507174,4.360559,0.6291854,1.33,0,1.33,3.12497,52.08274,0.1419391,1.232327,0.6234258,1.7,1.408468
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.048847,54.778,34.33071,0.2945975,0.2945975,0,-1,0,0.2945975,356.0273,0,0,0,1.048847,0.3101026,0.2945975,0,0,3.03056,1.826185,0.7387448,0,0.7387448,3.825805,63.76329,0.1418688,0.3240572,0.8390779,0,2.875032
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.15467,62.85163,39.06339,0.2203014,0.2203014,0,0,0,0.2203014,524.1322,0,0,0,1.15467,0.2318962,0.2203014,0,0,2.291815,2.491055,0.9227743,0,0.9227743,4.701226,78.35361,0.1417811,0.2423315,0.9237363,0,3.645726
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.410221,74.51743,42.91339,0.4616926,0.4616926,0,0,0,0.4616926,305.4458,0,0,0,1.410221,0.4859922,0.4616926,0,0,1.369041,3.321552,0.9242285,0,0.9242285,5.578026,92.96691,0.1416933,0.5078619,1.128177,0,4.731773
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.377256,77.73808,46.11546,0.9774226,0.9774226,0,0,0,0.9774226,140.9069,0,0,0,1.377256,1.028866,0.9774226,0,0,0.4448123,4.153358,0.3483904,0,0.3483904,5.908538,98.47544,0.1416603,1.075165,1.101805,0,5.530614
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.110975,73.97388,49.17668,0,0,0,0,0,0,0,1.014553,0,0,1.110975,0,0,0,0,0.09642183,4.466909,0.09642183,0,0.09642183,6.000012,100,0.1416511,0,0.8887801,0,5.577884
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.012219,73.48059,50.97021,1.026548,1.026548,0,-1,0,1.026548,98.60418,0,0,0,1.012219,1.080577,1.026548,0,0,0,4.553689,0,0.0683576,-0.0683576,5.927957,98.79908,0.1416511,1.129202,0.8097751,0,5.565908
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.011263,74.1543,51.55241,0.4174533,0.4174533,0,-1,0,0.4174533,242.2457,0.4958852,0,0,1.011263,0.4394245,0.4174533,0,0,0.07595289,4.485332,0.07595289,0,0.07595289,6.000012,100,0.1416439,0.4591986,0.8090101,0,5.496594
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5524447,63.62464,52.18156,0.5803789,0.5803789,0,-1,0,0.5803789,95.1869,0,0,0,0.5524447,0.6109252,0.5803789,0,0,0,4.553689,0,0.0584805,-0.0584805,5.938368,98.9726,0.1416439,0.6384169,0.4419558,0,5.106133
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1949696,54.82878,51.02655,0.7659498,0.7659498,0,-1,0,0.7659498,25.45462,0,0,0,0.1949696,0.806263,0.7659498,0,0,0.06497834,4.495208,0,0.6112934,-0.6112934,5.294008,88.2333,0.1416439,0.8425448,0.1559757,0,4.690178
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,47.88083,47.88083,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7441932,3.883915,0,0.7596759,-0.7596759,4.49324,74.88718,0.1416439,0.7938613,0,0,3.883915
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,44.89473,44.89473,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.588277,3.124239,0,0.02549732,-0.02549732,4.466363,74.43924,0.1416439,0.0266447,0,0,3.124239
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,42.67863,42.67863,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.616608,3.098742,0,1.056691,-1.056691,3.352513,55.8751,0.1416439,1.104242,0,0,3.098742
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,40.56583,40.56583,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.790709,2.042051,0,0.7473288,-0.7473288,2.564759,42.7459,0.1416439,0.7809585,0,0,2.042051
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,38.4812,38.4812,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.621074,1.294722,0,0.08677807,-0.08677807,2.473287,41.22137,0.1416439,0.09068308,0,0,1.294722
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,36.65949,36.65949,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.717494,1.207944,0,0.2291543,-0.2291543,2.231737,37.19555,0.1416439,0.2394662,0,0,1.207944
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,35.3073,35.3073,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.972111,0.9787896,0,0.1995909,-0.1995909,2.02135,33.6891,0.1416439,0.2085724,0,0,0.9787896
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,33.87998,33.87998,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.193878,0.7791987,0,0.1810957,-0.1810957,1.830458,30.50758,0.1416439,0.189245,0,0,0.7791987
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,32.64047,32.64047,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.395095,0.598103,0,0.09019969,-0.09019969,1.735379,28.92293,0.1416439,0.09425868,0,0,0.598103
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,31.50425,31.50425,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.495317,0.5079033,0,0.1538238,-0.1538238,1.573235,26.22053,0.1416439,0.1607458,0,0,0.5079033
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,30.34925,30.34925,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.666233,0.3540795,0,0.153139,-0.153139,1.411812,23.53016,0.1416439,0.1600303,0,0,0.3540795
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.47596,29.47596,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.836387,0.2009405,0,0.07589794,-0.07589794,1.331809,22.19677,0.1416439,0.07931335,0,0,0.2009405
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,28.63084,28.63084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.920718,0.1250426,0,0,0,1.331809,22.19677,0.1416439,0,0,0,0.1250426
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.401966,34.61965,27.72937,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,67.02705,0,0,0,0.401966,0,0,1.100293,1.045278,4.920718,0.1250426,1.447244,0,1.447244,2.704785,45.07967,0.1417655,0.6596779,0.3215728,1.7,0.5270087
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8470016,45.15978,29.65437,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,112.9266,0,0,0,0.8470016,0,0,0.9499542,0.9024565,3.473474,1.427562,1.749458,0,1.749458,4.364467,72.74097,0.1418581,0.8250504,0.6776012,1.7,2.274564
