Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.088445,55.47034,34.15229,0.4061845,0.4061845,0,-1,0,0.4061845,267.9681,0,0,0,1.088445,0.4275627,0.4061845,0,0,1.724016,3.002074,0.6608822,0,0.6608822,4.991435,83.19041,0.1417955,0.446803,0.870756,0,4.090519
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.363734,67.94697,38.81924,0.02472036,0.02472036,0,0,0,0.02472036,5516.642,0.2745785,0,0,1.363734,0.02602143,0.02472036,0,0,1.063134,3.596869,1.063134,0,1.063134,6.000012,100,0.141695,0.0271924,1.090987,0,4.960602
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.347034,72.35966,42.65046,0.6799322,0.6799322,0,0,0,0.6799322,198.113,0.6313158,0,0,1.347034,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.141695,0.7479254,1.077627,0,5.900723
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.335716,76.1811,45.87132,0,0,0,0,0,0,0,1.335716,0,0,1.335716,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141695,0,1.068573,0,5.889405
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.335035,80.17142,48.94192,0.387749,0.387749,0,0,0,0.387749,344.3038,0.9268778,0,0,1.335035,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.141695,0.426524,1.068028,0,5.888724
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.155678,77.153,50.73546,0.2054659,0.2054659,0,-1,0,0.2054659,562.4672,0.9393981,0,0,1.155678,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.141695,0.2260125,0.9245424,0,5.709367
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9491637,72.28756,51.3646,0,0,0,-1,0,0,0,0.9491637,0,0,0.9491637,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141695,0,0.759331,0,5.502852
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6473638,65.5693,51.97497,1.263122,1.263122,0,-1,0,1.263122,51.2511,0,2.220446E-16,0.009434068,0.6473638,1.329602,1.263122,0,0,0,4.553689,0,0.6822382,-0.6822382,5.28087,88.01432,0.141695,1.389434,0.517891,0,5.201053
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3127065,57.02808,50.83875,0.565923,0.565923,0,-1,0,0.565923,55.25602,0,0,0,0.3127065,0.5957085,0.565923,0,0,0.7580424,3.871451,0,0.2830019,-0.2830019,4.98256,83.0425,0.141695,0.6225153,0.2501652,0,4.184157
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,47.72119,47.72119,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.072489,3.588449,0,0.2225651,-0.2225651,4.747955,79.13243,0.141695,0.2325806,0,0,3.588449
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,44.76327,44.76327,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.319784,3.365884,0,0.6893873,-0.6893873,4.021277,67.02116,0.141695,0.7204097,0,0,3.365884
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,42.54717,42.54717,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.085769,2.676497,0,0.7078243,-0.7078243,3.275165,54.58598,0.141695,0.7396764,0,0,2.676497
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,40.46254,40.46254,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.872241,1.968672,0,0.6040682,-0.6040682,2.638421,43.9736,0.141695,0.6312512,0,0,1.968672
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,38.34973,38.34973,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.543428,1.364604,0,0.1212471,-0.1212471,2.510616,41.84351,0.141695,0.1267032,0,0,1.364604
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,36.5562,36.5562,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.678147,1.243357,0,0.3016533,-0.3016533,2.192645,36.54401,0.141695,0.3152277,0,0,1.243357
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,35.17583,35.17583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.013317,0.9417036,0,0,0,2.192645,36.54401,0.141695,0,0,0,0.9417036
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.013317,0.9417036,0,0,0,2.192645,36.54401,0.141695,0,0,0,0.9417036
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,32.53717,32.53717,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,4.013317,0.9417036,0,0.2995183,-0.2995183,1.876925,31.28202,0.141695,0.3129966,0,0,0.9417036
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,31.40096,31.40096,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.346115,0.6421853,0,0.1744653,-0.1744653,1.693023,28.21699,0.141695,0.1823163,0,0,0.6421853
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,30.23657,30.23657,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.539966,0.46772,0,0.1432193,-0.1432193,1.542056,25.70089,0.141695,0.1496641,0,0,0.46772
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,29.34449,29.34449,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.699098,0.3245007,0,0.1762998,-0.1762998,1.35622,22.60362,0.141695,0.1842333,0,0,0.3245007
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,28.52754,28.52754,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.894987,0.1482009,0,0.04669819,-0.04669819,1.306996,21.78322,0.141695,0.04879961,0,0,0.1482009
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3931505,34.35438,27.62608,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,134.0954,0,0,0,0.3931505,0,0,1.406813,1.336472,4.946874,0.1015027,1.729623,0,1.729623,2.94786,49.1309,0.1417894,0.3225059,0.3145204,1.7,0.4946532
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.7966176,44.02947,29.55108,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1029.633,0,0,0,0.7966176,0,0,1.452632,1.38,3.217251,1.658163,2.176618,0,2.176618,5.012781,83.54617,0.1418071,0.08510596,0.6372941,1.7,2.454781
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.11604,55.91698,33.99266,0.8383127,0.8383127,0,-1,0,0.8383127,133.1293,0,0,0,1.11604,0.8824344,0.8383127,0,0,1.040633,3.617119,0.2336059,0,0.2336059,5.234398,87.2398,0.141785,0.9221439,0.8928322,0,4.733159
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.327959,66.73037,38.61266,0.4287269,0.4287269,0,0,0,0.4287269,309.7448,0.06964044,0,0,1.327959,0.4512915,0.4287269,0,0,0.8070274,3.827364,0.8070274,0,0.8070274,6.000012,100,0.1417089,0.4715996,1.062367,0,5.155324
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.462118,75.39957,42.41571,0.5424446,0.5424446,0,0,0,0.5424446,269.5424,0.8911238,0,0,1.462118,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1417089,0.596689,1.169695,0,6.015807
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.427354,78.63391,45.63656,0.06538187,0.06538187,0,0,0,0.06538187,2183.104,1.358531,0,0,1.427354,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1417089,0.07192005,1.141883,0,5.981043
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.368813,80.89764,48.69778,0.2259596,0.2259596,0,0,0,0.2259596,605.7776,1.130961,0,0,1.368813,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1417089,0.2485556,1.09505,0,5.922502
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.260951,79.97032,50.51948,0.3417447,0.3417447,0,-1,0,0.3417447,368.9746,0.9012198,0,0,1.260951,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1417089,0.3759192,1.008761,0,5.81464
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9520119,72.08422,51.12985,1.150672,1.150672,0,-1,0,1.150672,82.73531,0,0,0,0.9520119,1.211233,1.150672,0,0,0,4.553689,0,0.2592216,-0.2592216,5.726768,95.44595,0.1417089,1.265739,0.7616095,0,5.505701
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6485345,65.36787,51.76838,0.4061097,0.4061097,0,-1,0,0.4061097,159.6944,0,0,0,0.6485345,0.4274839,0.4061097,0,0,0.2880239,4.294467,0.2210506,0,0.2210506,5.936476,98.94106,0.1416881,0.4467206,0.5188276,0,4.943002
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.313276,56.84381,50.65095,0.4077076,0.4077076,0,-1,0,0.4077076,76.83839,0,0,0,0.313276,0.4291659,0.4077076,0,0,0.06697331,4.493413,0,0.1158899,-0.1158899,5.814317,96.90508,0.1416881,0.4484784,0.2506208,0,4.806689
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,47.54277,47.54277,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1957399,4.377523,0,0.06041527,-0.06041527,5.750634,95.8437,0.1416881,0.06313396,0,0,4.377523
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,44.60363,44.60363,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.262868,4.317108,0,0.4968626,-0.4968626,5.226894,87.11473,0.1416881,0.5192214,0,0,4.317108
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,42.38754,42.38754,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.8149375,3.820245,0,0.6215263,-0.6215263,4.571748,76.19565,0.1416881,0.649495,0,0,3.820245
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,40.3029,40.3029,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.505522,3.198719,0,0.06108707,-0.06108707,4.507357,75.12246,0.1416881,0.06383599,0,0,3.198719
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,38.21827,38.21827,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.573397,3.137632,0,0.2655816,-0.2655816,4.227409,70.45668,0.1416881,0.2775328,0,0,3.137632
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,36.39656,36.39656,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.868488,2.87205,0,0.1970204,-0.1970204,4.019732,66.99539,0.1416881,0.2058863,0,0,2.87205
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,35.04437,35.04437,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.087399,2.67503,0,0.2715681,-0.2715681,3.733474,62.22443,0.1416881,0.2837887,0,0,2.67503
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389141,2.403462,0,0,0,3.733474,62.22443,0.1416881,0,0,0,2.403462
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,32.46205,32.46205,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.389141,2.403462,0,0.1928772,-0.1928772,3.530163,58.83593,0.1416881,0.2015567,0,0,2.403462
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,31.32583,31.32583,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.603449,2.210584,0,0.01893631,-0.01893631,3.510202,58.50326,0.1416881,0.01978845,0,0,2.210584
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,30.16145,30.16145,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.62449,2.191648,0,0.02526501,-0.02526501,3.483571,58.05939,0.1416881,0.02640193,0,0,2.191648
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,29.25998,29.25998,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.652562,2.166383,0,0.06272619,-0.06272619,3.417452,56.95741,0.1416881,0.06554887,0,0,2.166383
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,28.41486,28.41486,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.722258,2.103657,0,0.1131518,-0.1131518,3.298179,54.96954,0.1416881,0.1182437,0,0,2.103657
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4166512,34.66684,27.52279,0.9971899,0.9971899,0,0,0,0.9971899,41.78253,0,1.110223E-16,0,0.4166512,1.049674,0.9971899,0,0,2.847982,1.990505,0,0.6330224,-0.6330224,2.630915,43.84849,0.1416881,1.096909,0.3333209,0,2.407156
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.68524,41.72149,29.44779,0.5155708,0.5155708,0,0,0,0.5155708,132.909,0,0,0,0.68524,0.5427061,0.5155708,0,0,3.55134,1.357483,0.1425339,0,0.1425339,2.766134,46.10215,0.1416747,0.5671279,0.548192,0,2.042723
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.116785,55.77991,33.8612,0,0,0,-1,0,0,0,0,0,0,1.116785,0,0,0,0,3.408806,1.485763,1.116785,0,1.116785,3.82561,63.76003,0.1415696,0,0.8934281,0,2.602548
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.299381,65.7453,38.42485,1.082012,1.082012,0,0,0,1.082012,120.0893,0,0,0,1.299381,1.13896,1.082012,0,0,2.292021,2.49087,0.1604207,0,0.1604207,3.977798,66.2965,0.1415545,1.190213,1.039504,0,3.79025
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.253442,69.2532,42.2279,0,0,0,0,0,0,0,0,0,0,1.253442,0,0,0,0,2.131601,2.635248,1.253442,0,1.253442,5.166918,86.11513,0.1414367,0,1.002754,0,3.888691
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.238377,72.86306,45.44875,0.8520594,0.8520594,0,0,0,0.8520594,145.3393,0,0,0,1.238377,0.8969046,0.8520594,0,0,0.8781581,3.763347,0.3414724,0,0.3414724,5.490867,91.51427,0.1414047,0.9372653,0.9907016,0,5.001724
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9120443,68.00809,48.51936,0,0,0,0,0,0,0,0.3753586,0,0,0.9120443,0,0,0,0,0.5366858,4.070672,0.5366858,0,0.5366858,6.000012,100,0.1413543,0,0.7296354,0,4.982716
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.9852971,72.01743,50.34107,0.9119054,0.9119054,0,-1,0,0.9119054,108.0482,0.02539677,0,0,0.9852971,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1413543,1.003096,0.7882378,0,5.538986
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7475072,66.80621,50.97021,0.07680827,0.07680827,0,-1,0,0.07680827,973.2119,0.6666564,0,0,0.7475072,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1413543,0.08448909,0.5980058,0,5.301196
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6138737,64.41375,51.62753,0,0,0,-1,0,0,0,0.6138737,0,0,0.6138737,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413543,0,0.4910989,0,5.167562
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2445941,55.27562,50.49131,0,0,0,-1,0,0,0,0.2445941,0,0,0.2445941,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413543,0,0.1956753,0,4.798283
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,47.40192,47.40192,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1413543,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,44.47217,44.47217,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1413543,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,42.28424,42.28424,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1413543,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,40.19961,40.19961,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1413543,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,38.10559,38.10559,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1413543,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,36.28388,36.28388,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1413543,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,34.91291,34.91291,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1413543,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,33.51376,33.51376,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1413543,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,32.33059,32.33059,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1413543,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,31.19437,31.19437,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1413543,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,30.02998,30.02998,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1413543,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,29.12852,29.12852,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1413543,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,28.31157,28.31157,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1413543,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1940951,30.65855,27.41011,0.4266691,0.4266691,0,0,0,0.4266691,45.49078,0,0,0,0.1940951,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2550302,-0.2550302,1.576972,26.28281,0.1413543,0.469336,0.1552761,0,0.80675
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4195463,36.56591,29.28815,0,0,0,0,0,0,0,0,0,0,0.4195463,0,0,0,0,4.662294,0.3576246,0.4195463,0,0.4195463,1.974988,32.91641,0.141315,0,0.3356371,0,0.777171
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6928144,46.46258,33.67339,0.4900256,0.4900256,0,-1,0,0.4900256,141.3833,0,0,0,0.6928144,0.5158164,0.4900256,0,0,4.242747,0.7352163,0.176998,0,0.176998,2.142904,35.71498,0.1412984,0.5390282,0.5542515,0,1.428031
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7195627,51.98825,38.21827,0.5977687,0.5977687,0,0,0,0.5977687,120.3748,0,0,0,0.7195627,0.6292303,0.5977687,0,0,4.065749,0.8945145,0.0903325,0,0.0903325,2.228601,37.14326,0.1412899,0.6575456,0.5756502,0,1.614077
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.8978126,60.14581,41.99314,0.9118612,0.9118612,0,0,0,0.9118612,98.45936,0,0,0,0.8978126,0.9598538,0.9118612,0,0,3.975417,0.9758137,0,0.06204124,-0.06204124,2.163203,36.05331,0.1412899,1.003047,0.7182501,0,1.873626
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9305444,64.62495,45.214,1.151492,1.151492,1.7,0,0.5202,1.151492,80.81209,0,0,0,0.9305444,0,0,0.5485083,0.5210829,4.044352,0.9137725,1.451627,0,1.451627,3.540338,59.00551,0.1414103,1.266641,0.7444355,1.7,1.844317
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.031588,70.79604,48.30339,1.08905,1.08905,1.7,0,0.5202,1.08905,94.72366,0,0,0,1.031588,0,0,0.6109504,0.5804029,2.592724,2.220237,1.611991,0,1.611991,5.069606,84.49327,0.1415153,1.197955,0.8252702,1.7,3.251825
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.727739,65.35602,50.09692,1.091077,1.091077,0,-1,0,1.091077,66.69912,0,0,0,0.727739,1.148503,1.091077,0,0,0.9807336,3.671029,0,0.4207636,-0.4207636,4.626082,77.10123,0.1415153,1.200185,0.5821912,0,4.398767
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4305859,59.42661,50.76363,0,0,0,-1,0,0,0,0,0,0,0.4305859,0,0,0,0,1.448249,3.250265,0.4305859,0,0.4305859,5.034572,83.90937,0.141475,0,0.3444687,0,3.680851
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2275339,55.88998,51.42094,0.6807163,0.6807163,0,-1,0,0.6807163,33.42566,0,0,0,0.2275339,0.7165435,0.6807163,0,0,1.017663,3.637792,0,0.4890096,-0.4890096,4.519111,75.31837,0.141475,0.748788,0.1820271,0,3.865326
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1905675,54.00896,50.3129,0.7798575,0.7798575,0,-1,0,0.7798575,24.4362,0,1.110223E-16,0,0.1905675,0.8209026,0.7798575,0,0,1.561007,3.148783,0,0.6303352,-0.6303352,3.854679,64.24453,0.141475,0.8578433,0.152454,0,3.33935
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,47.25168,47.25168,0.9098105,0.9098105,0,-1,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.261379,2.518448,0,0.9576953,-0.9576953,2.84518,47.41957,0.141475,1.000792,0,0,2.518448
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,44.31253,44.31253,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.325485,1.560752,0,0.8031072,-0.8031072,1.998631,33.31044,0.141475,0.839247,0,0,1.560752
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,42.12461,42.12461,0.8507257,0.7197629,0,-1,0,0.7197629,0,0,0.1309628,0.2160354,0,0.7576451,0.7197629,0,0,4.217826,0.7576451,0,0.7576451,-0.7576451,1.200002,20,0.141475,0.9357983,0,0,0.7576451
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,40.06815,40.06815,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141475,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,37.95534,37.95534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141475,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,36.15242,36.15242,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141475,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,34.78144,34.78144,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141475,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,33.3823,33.3823,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141475,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,32.17096,32.17096,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141475,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,31.05352,31.05352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141475,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,29.89852,29.89852,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.141475,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,28.99706,28.99706,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1415566,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,28.18011,28.18011,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1416459,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3297835,32.85255,27.25986,0.533084,0.533084,1.7,0,0.5202,0.533084,61.86333,0,0,0,0.3297835,0,0,1.166916,1.10857,2.299654,2.484,1.438354,0,1.438354,5.18291,86.38167,0.1417666,0.5863923,0.2638268,1.7,2.813783
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8031332,43.69429,29.12852,0.6418788,0.6418788,0,0,0,0.6418788,125.1223,0,0,0,0.8031332,0.6756619,0.6418788,0,0,0.8613006,3.778518,0.1274713,0,0.1274713,5.30384,88.39716,0.1417547,0.7060667,0.6425066,0,4.581652
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.131327,55.67387,33.48559,0.6239269,0.6239269,0,-1,0,0.6239269,181.3237,0,0,0,1.131327,0.6567651,0.6239269,0,0,0.7338293,3.893243,0.4745622,0,0.4745622,5.75405,95.90063,0.1417103,0.6863195,0.9050618,0,5.02457
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.315051,65.62952,38.0023,0.3530037,0.3530037,0,0,0,0.3530037,372.5316,0.6842006,0,0,1.315051,0.3715829,0.3530037,0,0,0.2592671,4.320349,0.2592671,0,0.2592671,6.000012,100,0.1416861,0.3883041,1.05204,0,5.635399
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.394818,72.53249,41.73022,0.8559766,0.8559766,0,0,0,0.8559766,162.9505,0.4937898,0,0,1.394818,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1416861,0.9415742,1.115854,0,5.948507
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.342286,75.18244,44.95107,0,0,0,0,0,0,0,1.342286,0,0,1.342286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416861,0,1.073828,0,5.895975
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.159461,73.94189,48.06863,0,0,0,0,0,0,0,1.159461,0,0,1.159461,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416861,0,0.9275689,0,5.71315
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.134188,75.49468,49.89034,0,0,0,-1,0,0,0,1.134188,0,0,1.134188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416861,0,0.9073502,0,5.687877
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,0.9954997,72.53147,50.54765,0.9595193,0.9595193,0,-1,0,0.9595193,103.7498,0,0,0,0.9954997,1.01002,0.9595193,0,0,0,4.553689,0,0.01452063,-0.01452063,5.984706,99.7449,0.1416861,1.055471,0.7963998,0,5.549189
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5055875,61.55558,51.23314,0.01310998,0.01310998,0,-1,0,0.01310998,3856.509,0.4756535,0,0,0.5055875,0.01379998,0.01310998,0,0,0.01613403,4.539168,0.01613403,0,0.01613403,6.000012,100,0.1416846,0.01442098,0.40447,0,5.044756
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1753402,53.54346,50.15326,0.5433654,0.5433654,0,-1,0,0.5433654,32.2693,0,1.110223E-16,0,0.1753402,0.5719636,0.5433654,0,0,0,4.553689,0,0.3966234,-0.3966234,5.581934,93.03205,0.1416846,0.597702,0.1402722,0,4.729029
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,47.09204,47.09204,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4406927,4.157065,0,0.7825358,-0.7825358,4.757069,79.28432,0.1416846,0.8177499,0,0,4.157065
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,44.18107,44.18107,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.310177,3.37453,0,0.4209268,-0.4209268,4.313373,71.88941,0.1416846,0.4398685,0,0,3.37453
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,41.99314,41.99314,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.777873,2.953603,0,0.05242179,-0.05242179,4.258116,70.96845,0.1416846,0.05478077,0,0,2.953603
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,39.9273,39.9273,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.83612,2.901181,0,0.5642927,-0.5642927,3.663299,61.05486,0.1416846,0.5896859,0,0,2.901181
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,37.81449,37.81449,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.463112,2.336889,0,0.1648901,-0.1648901,3.48949,58.15805,0.1416846,0.1723101,0,0,2.336889
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,35.99279,35.99279,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.646323,2.171999,0,0.04979798,-0.04979798,3.436998,57.28319,0.1416846,0.05203889,0,0,2.171999
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,34.62181,34.62181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.701654,2.1222,0,0,0,3.436998,57.28319,0.1416846,0,0,0,2.1222
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,33.22266,33.22266,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.701654,2.1222,0,0.09704084,-0.09704084,3.334708,55.57835,0.1416846,0.1014077,0,0,2.1222
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,32.03949,32.03949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.809477,2.02516,0,0,0,3.334708,55.57835,0.1416846,0,0,0,2.02516
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,30.92206,30.92206,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.809477,2.02516,0,0.3227308,-0.3227308,2.99452,49.90857,0.1416846,0.3372537,0,0,2.02516
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,29.76706,29.76706,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.168067,1.702429,0,0.2785563,-0.2785563,2.700896,45.01484,0.1416846,0.2910913,0,0,1.702429
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,28.89376,28.89376,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.477574,1.423872,0,0.1631171,-0.1631171,2.528955,42.14917,0.1416846,0.1704574,0,0,1.423872
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,28.04864,28.04864,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.658815,1.260755,0,0.2324621,-0.2324621,2.283919,38.06524,0.1416846,0.2429229,0,0,1.260755
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3230447,32.61783,27.14718,0.5181646,0.5181646,0,0,0,0.5181646,62.34404,0,0,0,0.3230447,0.5454364,0.5181646,0,0,3.917106,1.028293,0,0.2223917,-0.2223917,2.049497,34.15822,0.1416846,0.569981,0.2584358,0,1.351338
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.680432,41.14024,28.99706,0.2981616,0.2981616,0,0,0,0.2981616,228.2091,0,0,0,0.680432,0.3138543,0.2981616,0,0,4.164208,0.8059016,0.3665776,0,0.3665776,2.397263,39.95431,0.1416503,0.3279778,0.5443456,0,1.486334
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,0.9950563,52.40123,33.30717,0.8963377,0.8963377,0,-1,0,0.8963377,111.0135,0,0,0,0.9950563,0.9435133,0.8963377,0,0,3.797631,1.135821,0.05154292,0,0.05154292,2.446161,40.76927,0.1416455,0.9859715,0.796045,0,2.130878
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.240403,63.45902,37.79571,0.2546509,0.2546509,0,0,0,0.2546509,487.0993,0,0,0,1.240403,0.2680536,0.2546509,0,0,3.746088,1.18221,0.9723492,0,0.9723492,3.368613,56.14343,0.1415548,0.280116,0.9923222,0,2.422613
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.37973,71.78899,41.48607,0.3548998,0.3548998,0,0,0,0.3548998,388.766,0,0,0,1.37973,0.3735787,0.3548998,0,0,2.773738,2.057324,1.006151,0,1.006151,4.323131,72.05204,0.1414611,0.3903897,1.103784,0,3.437054
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.345486,74.97214,44.71631,0.86466,0.86466,0,0,0,0.86466,155.6087,0,0,0,1.345486,0.9101683,0.86466,0,0,1.767588,2.96286,0.4353177,0,0.4353177,4.73611,78.93501,0.1414205,0.9511259,1.076389,0,4.308346
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.197093,74.66242,47.8057,0.5912328,0.5912328,0,0,0,0.5912328,202.474,0,0,0,1.197093,0.6223503,0.5912328,0,0,1.33227,3.354646,0.5747424,0,0.5747424,5.281358,88.02246,0.1413671,0.6503561,0.9576742,0,4.551739
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.101724,74.30738,49.65558,0.8316334,0.8316334,0,-1,0,0.8316334,132.4772,0,0,0,1.101724,0.8754036,0.8316334,0,0,0.7575276,3.871914,0.2263207,0,0.2263207,5.496065,91.6009,0.141346,0.9147968,0.8813794,0,4.973639
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7721231,66.68434,50.34107,0.3843619,0.3843619,0,-1,0,0.3843619,200.8844,0,0,0,0.7721231,0.4045915,0.3843619,0,0,0.531207,4.075603,0.3675317,0,0.3675317,5.844736,97.41207,0.1413119,0.4227981,0.6176985,0,4.847726
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.5990235,63.41634,51.02655,0.4474482,0.4474482,0,-1,0,0.4474482,133.8755,0,0,0,0.5990235,0.470998,0.4474482,0,0,0.1636753,4.406381,0.1280255,0,0.1280255,5.966192,99.43633,0.1413,0.492193,0.4792188,0,5.005404
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3231614,56.33166,49.96546,0.212701,0.212701,0,-1,0,0.212701,151.9322,0.06361575,0,0,0.3231614,0.2238958,0.212701,0,0,0.03564982,4.521604,0.03564982,0,0.03564982,6.000012,100,0.1412967,0.2339711,0.2585291,0,4.844766
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,46.93241,46.93241,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1412967,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,44.04961,44.04961,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1412967,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,41.86168,41.86168,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1412967,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,39.79583,39.79583,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1412967,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,37.68303,37.68303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1412967,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,35.86132,35.86132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1412967,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,34.49035,34.49035,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1412967,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,33.0912,33.0912,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1412967,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,31.87986,31.87986,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1412967,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,30.77181,30.77181,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1412967,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,29.65437,29.65437,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1412967,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,28.7623,28.7623,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1412967,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,27.91718,27.91718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1412967,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2658279,31.47721,27.00632,0.8104049,0.8104049,0,0,0,0.8104049,32.80186,0,0,0,0.2658279,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5872299,-0.5872299,2.269608,37.82672,0.1412967,0.8914454,0.2126623,0,1.867774
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7529229,42.37943,28.83742,0,0,0,0,0,0,0,0,0,0,0.7529229,0,0,0,0,3.932192,1.014717,0.7529229,0,0.7529229,2.983893,49.73145,0.1412268,0,0.6023383,0,1.767639
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9799077,51.85497,33.11937,1.376134,1.376134,0,-1,0,1.376134,71.20727,0,2.220446E-16,0.1337478,0.9799077,1.448563,1.376134,0,0,3.179269,1.692347,0,0.4686548,-0.4686548,2.489887,41.49804,0.1412268,1.513748,0.7839261,0,2.672255
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.259116,63.66851,37.57973,0.4268885,0.4268885,0,0,0,0.4268885,294.9521,0,0,0,1.259116,0.4493563,0.4268885,0,0,3.699996,1.223692,0.80976,0,0.80976,3.258093,54.30145,0.1411516,0.4695773,1.007293,0,2.482809
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.361928,70.98843,41.25132,0.05940252,0.05940252,0,0,0,0.05940252,2292.71,0,0,0,1.361928,0.06252897,0.05940252,0,0,2.890236,1.952476,1.299399,0,1.299399,4.490811,74.8467,0.1410313,0.06534278,1.089542,0,3.314404
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.456479,77.97379,44.47217,0.3869324,0.3869324,0,0,0,0.3869324,376.417,0,0,0,1.456479,0.4072973,0.3869324,0,0,1.590837,3.121935,1.049182,0,1.049182,5.486153,91.43569,0.1409342,0.4256257,1.165183,0,4.578414
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.305681,77.48267,47.56156,0.3887497,0.3887497,0,0,0,0.3887497,335.8666,0.3548148,0,0,1.305681,0.4092102,0.3887497,0,0,0.5416555,4.066199,0.5416555,0,0.5416555,6.000012,100,0.1408842,0.4276247,1.044544,0,5.37188
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.141549,75.14217,49.43961,0.8823905,0.8823905,0,-1,0,0.8823905,129.37,0.2127169,0,0,1.141549,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1408842,0.9706295,0.9132392,0,5.695238
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9074954,69.79688,50.15326,0.2150844,0.2150844,0,-1,0,0.2150844,421.9253,0.6810908,0,0,0.9074954,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1408842,0.2365928,0.7259963,0,5.461185
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5714403,62.58994,50.83875,0,0,0,-1,0,0,0,0.5714403,0,0,0.5714403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408842,0,0.4571522,0,5.125129
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2391638,54.45836,49.80582,0.702648,0.702648,0,-1,0,0.702648,34.03749,0,0,0,0.2391638,0.7396295,0.702648,0,0,0,4.553689,0,0.5004658,-0.5004658,5.472475,91.20773,0.1408842,0.7729129,0.191331,0,4.792853
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,46.77278,46.77278,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5560731,4.053223,0,1.217457,-1.217457,4.189162,69.81924,0.1408842,1.272243,0,0,4.053223
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,43.88998,43.88998,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.908803,2.835766,0,0.1347238,-0.1347238,4.047151,67.45238,0.1408842,0.1407864,0,0,2.835766
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,41.73022,41.73022,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.058496,2.701042,0,0.1960181,-0.1960181,3.84053,64.00871,0.1408842,0.2048389,0,0,2.701042
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,39.64558,39.64558,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.276294,2.505024,0,1.138209,-1.138209,2.640752,44.01244,0.1408842,1.189429,0,0,2.505024
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,37.53278,37.53278,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.540971,1.366815,0,0.06373631,-0.06373631,2.573568,42.89271,0.1408842,0.06660444,0,0,1.366815
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,35.70169,35.70169,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.611789,1.303079,0,0.1460229,-0.1460229,2.419646,40.32736,0.1408842,0.1525939,0,0,1.303079
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,34.33071,34.33071,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.774037,1.157056,0,0.08801873,-0.08801873,2.326866,38.78103,0.1408842,0.09197957,0,0,1.157056
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,32.95974,32.95974,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.871835,1.069037,0,0.1636916,-0.1636916,2.15432,35.90527,0.1408842,0.1710577,0,0,1.069037
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,31.76718,31.76718,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.053715,0.9053454,0,0.08552656,-0.08552656,2.064167,34.40272,0.1408842,0.08937525,0,0,0.9053454
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,30.65913,30.65913,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.148745,0.8198189,0,0.07804551,-0.07804551,1.9819,33.0316,0.1408842,0.08155756,0,0,0.8198189
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,29.55108,29.55108,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.235462,0.7417734,0,0.05930619,-0.05930619,1.919386,31.9897,0.1408842,0.06197497,0,0,0.7417734
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,28.63084,28.63084,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.301358,0.6824672,0,0.06086672,-0.06086672,1.855227,30.92039,0.1408842,0.06360572,0,0,0.6824672
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,27.81388,27.81388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.368987,0.6216004,0,0,0,1.855227,30.92039,0.1408842,0,0,0,0.6216004
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06142687,27.91445,26.90303,0.7444843,0.7444843,1.7,0,0.5202,0.7444843,8.25093,0,0,0,0.06142687,0,0,0.9555157,0.9077399,4.368987,0.6216004,0.9691668,0,0.9691668,2.774659,46.24422,0.1409962,0.8189328,0.0491415,1.7,0.6830273
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1487092,31.17435,28.67779,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.33823,0,0,0,0.1487092,0,0,1.156039,1.098238,3.39982,1.493851,1.246947,0,1.246947,3.957617,65.96014,0.1411343,0.5983565,0.1189673,1.7,1.64256
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2139973,36.67436,32.95974,0.08985254,0.08985254,0,-1,0,0.08985254,238.165,0,0,0,0.2139973,0.09458163,0.08985254,0,0,2.152874,2.616103,0.1194157,0,0.1194157,4.070904,67.84827,0.1411233,0.09883779,0.1711978,0,2.8301
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3461441,43.64908,37.37315,0.8292599,0.8292599,0,0,0,0.8292599,41.74133,0,1.110223E-16,0,0.3461441,0.8729051,0.8292599,0,0,2.033458,2.723577,0,0.526761,-0.526761,3.515649,58.59404,0.1411233,0.9121858,0.2769153,0,3.069721
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4873123,50.26514,41.04473,0.271154,0.271154,0,0,0,0.271154,179.7179,0,0,0,0.4873123,0.2854253,0.271154,0,0,2.618748,2.196816,0.201887,0,0.201887,3.707176,61.78615,0.1411046,0.2982694,0.3898499,0,2.684128
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3224938,50.37173,44.26558,0,0,0,0,0,0,0,0,0,0,0.3224938,0,0,0,0,2.416861,2.378514,0.3224938,0,0.3224938,4.013121,66.88521,0.1410749,0,0.257995,0,2.701008
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1034204,49.32801,47.38314,0.5684624,0.5684624,0,0,0,0.5684624,18.19301,0,1.110223E-16,0,0.1034204,0.5983815,0.5684624,0,0,2.094367,2.668758,0,0.4949611,-0.4949611,3.491386,58.18965,0.1410749,0.6253086,0.08273633,0,2.772179
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007616778,49.3951,49.2518,0,0,0,-1,0,0,0,0,0,0,0.007616778,0,0,0,0,2.644324,2.173797,0.007616778,0,0.007616778,3.498612,58.31008,0.1410742,0,0.006093423,0,2.181414
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1007393,51.89204,49.96546,0.9512954,0.9512954,0,-1,0,0.9512954,10.5897,0,2.220446E-16,0,0.1007393,1.001364,0.9512954,0,0,2.636707,2.180652,0,0.9006243,-0.9006243,2.54927,42.48776,0.1410742,1.046425,0.08059148,0,2.281392
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005469121,50.78295,50.67912,0.4170371,0.4170371,0,-1,0,0.4170371,1.311423,0,5.551115E-17,0,0.005469121,0.4389864,0.4170371,0,0,3.637401,1.280028,0,0.4335173,-0.4335173,2.092303,34.87165,0.1410742,0.4587408,0.004375296,0,1.285497
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01868646,50.00855,49.65558,0,0,0,-1,0,0,0,0,0,0,0.01868646,0,0,0,0,4.119087,0.8465108,0.01868646,0,0.01868646,2.110031,35.16711,0.1410724,0,0.01494917,0,0.8651972
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,46.64131,46.64131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.1004,0.8633286,0,0,0,2.110031,35.16711,0.1410724,0,0,0,0.8633286
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,43.78668,43.78668,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,4.1004,0.8633286,0,0.1018122,-0.1018122,2.002711,33.37845,0.1410724,0.1063937,0,0,0.8633286
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,41.59875,41.59875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.213525,0.7615165,0,0,0,2.002711,33.37845,0.1410724,0,0,0,0.7615165
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,39.53291,39.53291,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,4.213525,0.7615165,0,0.40145,-0.40145,1.579546,26.32571,0.1410724,0.4195152,0,0,0.7615165
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,37.4201,37.4201,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,4.659581,0.3600665,0,0.01870739,-0.01870739,1.559826,25.99706,0.1410724,0.01954923,0,0,0.3600665
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,35.59839,35.59839,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,4.680367,0.3413591,0,0.04765814,-0.04765814,1.50959,25.15979,0.1410724,0.04980275,0,0,0.3413591
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,34.22742,34.22742,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,4.73332,0.2937009,0,0.2151198,-0.2151198,1.282834,21.38053,0.1410724,0.2248002,0,0,0.2937009
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,32.82827,32.82827,0.2164467,0.07465211,0,-1,0,0.07465211,0,0,0.1417946,0.1634393,0,0.07858118,0.07465211,0,0,4.972342,0.07858118,0,0.07858118,-0.07858118,1.200002,20,0.1410724,0.2380914,0,0,0.07858118
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,31.63571,31.63571,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410724,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,30.55584,30.55584,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410724,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,29.41962,29.41962,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410724,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,28.49937,28.49937,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.141185,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,27.67303,27.67303,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1412705,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3108949,32.00775,26.76218,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3108949,0,0,1.452632,1.38,2.299654,2.484,1.690895,0,1.690895,5.422492,90.37469,0.141318,0,0.2487159,1.7,2.794895
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4605204,36.53324,28.54633,0.7159581,0.7159581,0,0,0,0.7159581,64.32227,0,0,0,0.4605204,0.7536401,0.7159581,0,0,0.6087595,4.005805,0,0.2931196,-0.2931196,5.113517,85.22511,0.141318,0.7875538,0.3684163,0,4.466326
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6513778,44.68856,32.8001,0,0,0,-1,0,0,0,0,0,0,0.6513778,0,0,0,0,0.9344479,3.712686,0.6513778,0,0.6513778,5.731468,95.52428,0.141258,0,0.5211022,0,4.364064
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9171414,55.10416,37.18534,0.04582999,0.04582999,0,0,0,0.04582999,2001.182,0.5858291,0,0,0.9171414,0.04824209,0.04582999,0,0,0.2830701,4.298926,0.2830701,0,0.2830701,6.000012,100,0.1412319,0.05041298,0.7337131,0,5.216067
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8629642,58.0253,40.82876,0.7211118,0.7211118,0,0,0,0.7211118,119.6713,0.1038991,0,0,0.8629642,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1412319,0.793223,0.6903713,0,5.416653
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9001786,62.55674,44.04961,0.4513971,0.4513971,0,0,0,0.4513971,199.4205,0.4250237,0,0,0.9001786,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1412319,0.4965368,0.7201428,0,5.453867
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9180927,66.58659,47.16717,0.6973736,0.6973736,0,0,0,0.6973736,131.6501,0.1840152,0,0,0.9180927,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1412319,0.7671109,0.7344741,0,5.471782
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.080396,73.01776,49.07338,0.8884077,0.8884077,0,-1,0,0.8884077,121.6103,0.1452295,0,0,1.080396,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1412319,0.9772485,0.8643164,0,5.634085
