Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9143755,69.54321,49.78704,1.566084,1.38,0,-1,0,1.38,66.25909,2.220446E-16,0.1860841,0.3426925,0.9143755,1.452632,1.38,0,0,0,4.553689,0,0.5382561,-0.5382561,5.43264,90.54382,0.1412319,1.722692,0.7315004,0,5.468064
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4432409,59.43776,50.51948,0.3022023,0.3022023,0,-1,0,0.3022023,146.6702,0,0,0,0.4432409,0.3181077,0.3022023,0,0,0.5980623,4.015433,0.1251332,0,0.1251332,5.551352,92.52235,0.1412204,0.3324225,0.3545927,0,4.458673
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2771377,54.90329,49.49594,0.01641268,0.01641268,0,-1,0,0.01641268,1688.558,0,0,0,0.2771377,0.01727651,0.01641268,0,0,0.4729291,4.128053,0.2598612,0,0.2598612,5.797878,96.6311,0.1411965,0.01805395,0.2217102,0,4.40519
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,46.50985,46.50985,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.2130679,4.361928,0,0.211433,-0.211433,5.575008,92.91661,0.1411965,0.2209475,0,0,4.361928
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,43.65522,43.65522,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.4479935,4.150495,0,0.390857,-0.390857,5.163009,86.04997,0.1411965,0.4084456,0,0,4.150495
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,41.51424,41.51424,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.8822792,3.759638,0,0.5054925,-0.5054925,4.630173,77.16939,0.1411965,0.5282397,0,0,3.759638
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,39.42961,39.42961,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.443937,3.254145,0,1.452632,-1.452632,3.098964,51.6493,0.1411965,2.068981,0,0,3.254145
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,37.31681,37.31681,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,3.057973,1.801514,0,0.1284356,-0.1284356,2.963582,49.39293,0.1411965,0.1342153,0,0,1.801514
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,35.4951,35.4951,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.200679,1.673078,0,0.2811232,-0.2811232,2.667252,44.45411,0.1411965,0.2937738,0,0,1.673078
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,34.12413,34.12413,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.513038,1.391955,0,0.05735373,-0.05735373,2.606795,43.4465,0.1411965,0.05993464,0,0,1.391955
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,32.72498,32.72498,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.576764,1.334601,0,0.09011631,-0.09011631,2.511805,41.86332,0.1411965,0.09417155,0,0,1.334601
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,31.53242,31.53242,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.676893,1.244485,0,0.1232369,-0.1232369,2.381901,39.69828,0.1411965,0.1287826,0,0,1.244485
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,30.45254,30.45254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.813823,1.121248,0,0,0,2.381901,39.69828,0.1411965,0,0,0,1.121248
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,29.31632,29.31632,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.813823,1.121248,0,0.170988,-0.170988,2.201664,36.69433,0.1411965,0.1786825,0,0,1.121248
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,28.38669,28.38669,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,4.00381,0.9502597,0,0.388518,-0.388518,1.79213,29.86878,0.1411965,0.4060013,0,0,0.9502597
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,27.54157,27.54157,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.435497,0.5617418,0,0.2829388,-0.2829388,1.493886,24.89806,0.1411965,0.295671,0,0,0.5617418
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1583153,29.27737,26.6495,0.376434,0.376434,1.7,0,0.5202,0.376434,42.05659,0,0,0,0.1583153,0,0,1.323566,1.257388,4.749873,0.2788029,1.415703,0,1.415703,2.83694,47.28225,0.1413182,0.4140774,0.1266523,1.7,0.4371182
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2777718,33.13351,28.41486,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,42.48947,0,0,0,0.2777718,0,0,1.046257,0.9939446,3.33417,1.552936,1.271716,0,1.271716,4.043396,67.3898,0.1414529,0.7191168,0.2222174,1.7,1.830707
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6217026,43.93287,32.64047,0.114579,0.114579,0,-1,0,0.114579,542.5974,0,0,0,0.6217026,0.1206095,0.114579,0,0,2.062454,2.69748,0.5010931,0,0.5010931,4.518775,75.31277,0.1414068,0.1260369,0.4973621,0,3.319183
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.009671,56.97446,36.99754,0.3438238,0.3438238,0,0,0,0.3438238,293.6595,0,0,0,1.009671,0.3619198,0.3438238,0,0,1.561361,3.148464,0.6477514,0,0.6477514,5.133286,85.5546,0.1413472,0.3782062,0.8077369,0,4.158135
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.078349,62.83555,40.62217,1.118861,1.118861,0,0,0,1.118861,96.37911,0,0,0,1.078349,1.177749,1.118861,0,0,0.9136094,3.731441,0,0.09940014,-0.09940014,5.028509,83.80832,0.1413472,1.230747,0.8626788,0,4.809789
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,0.9916856,64.54602,43.87119,0,0,0,0,0,0,0,0,0,0,0.9916856,0,0,0,0,1.024054,3.63204,0.9916856,0,0.9916856,5.969305,99.48821,0.1412561,0,0.7933484,0,4.623726
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8730815,65.27555,46.97936,0.5211462,0.5211462,0,0,0,0.5211462,167.531,0.2921381,0,0,0.8730815,0.5485749,0.5211462,0,0,0.03236848,4.524557,0.03236848,0,0.03236848,6.000012,100,0.1412532,0.5732608,0.6984652,0,5.397639
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.06598,72.40368,48.88558,0.3190158,0.3190158,0,-1,0,0.3190158,334.1465,0.7301739,0,0,1.06598,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1412532,0.3509174,0.852784,0,5.619669
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.738929,65.09225,49.62741,0.3708765,0.3708765,0,-1,0,0.3708765,199.2386,0.3485326,0,0,0.738929,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1412532,0.4079641,0.5911432,0,5.292618
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2242862,54.73093,50.35985,1.006634,1.006634,0,-1,0,1.006634,22.28082,0,2.220446E-16,0,0.2242862,1.059614,1.006634,0,0,0,4.553689,0,0.8353281,-0.8353281,5.119499,85.32481,0.1412532,1.107297,0.1794289,0,4.777975
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.09900188,51.22132,49.33631,0.3148036,0.3148036,0,-1,0,0.3148036,31.44877,0,0,0,0.09900188,0.3313722,0.3148036,0,0,0.9281423,3.718361,0,0.2323704,-0.2323704,4.874559,81.24249,0.1412532,0.346284,0.0792015,0,3.817363
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,46.37839,46.37839,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.186332,3.485991,0,0.781826,-0.781826,4.050442,67.50723,0.1412532,0.8170081,0,0,3.485991
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,43.55193,43.55193,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.055027,2.704165,0,0.2829428,-0.2829428,3.752194,62.53644,0.1412532,0.2956752,0,0,2.704165
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,41.41095,41.41095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.369408,2.421222,0,0,0,3.752194,62.53644,0.1412532,0,0,0,2.421222
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,39.32632,39.32632,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.369408,2.421222,0,0.3250118,-0.3250118,3.409601,56.82658,0.1412532,0.3396374,0,0,2.421222
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,37.21351,37.21351,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.730532,2.09621,0,0.02673663,-0.02673663,3.381419,56.35686,0.1412532,0.02793978,0,0,2.09621
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,35.39181,35.39181,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.76024,2.069473,0,0.09848606,-0.09848606,3.277605,54.62664,0.1412532,0.1029179,0,0,2.069473
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,34.01144,34.01144,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.869669,1.970987,0,0.06510477,-0.06510477,3.208979,53.48287,0.1412532,0.06803448,0,0,1.970987
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.942007,1.905882,0,0,0,3.208979,53.48287,0.1412532,0,0,0,1.905882
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,31.42913,31.42913,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.942007,1.905882,0,0.005862329,-0.005862329,3.202799,53.37988,0.1412532,0.006126134,0,0,1.905882
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,30.34925,30.34925,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.948521,1.90002,0,0.1849844,-0.1849844,3.007809,50.13004,0.1412532,0.1933087,0,0,1.90002
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,29.23181,29.23181,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.154059,1.715036,0,0.105811,-0.105811,2.896274,48.27114,0.1412532,0.1105725,0,0,1.715036
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,28.2834,28.2834,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.271627,1.609225,0,0.3041034,-0.3041034,2.575721,42.9286,0.1412532,0.317788,0,0,1.609225
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,27.43828,27.43828,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.609519,1.305121,0,0.2311566,-0.2311566,2.332061,38.8676,0.1412532,0.2415586,0,0,1.305121
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.1996758,29.87239,26.5462,0.9643117,0.9643117,1.7,0,0.5202,0.9643117,20.70656,0,0,0,0.1996758,0,0,0.7356883,0.6989039,3.86636,1.073965,0.8985797,0,0.8985797,3.184528,53.07536,0.141353,1.060743,0.1597406,1.7,1.273641
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5018161,37.01218,28.2834,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,56.56866,0,0,0,0.5018161,0,0,0.8129079,0.7722625,2.967781,1.882686,1.274079,0,1.274079,4.393225,73.22028,0.1414871,0.9758013,0.4014529,1.7,2.384502
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.066795,53.03809,32.48083,0.4696716,0.4696716,0,-1,0,0.4696716,227.1363,0,0,0,1.066795,0.4943911,0.4696716,0,0,1.693702,3.029357,0.5724034,0,0.5724034,4.936255,82.27074,0.1414346,0.5166388,0.8534357,0,4.096152
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.291327,63.55377,36.81912,0.8429608,0.8429608,0,0,0,0.8429608,153.1894,0,0,0,1.291327,0.8873271,0.8429608,0,0,1.121299,3.54452,0.4039995,0,0.4039995,5.319522,88.65853,0.1413975,0.9272568,1.033061,0,4.835847
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.091681,62.97202,40.46254,0.8226445,0.8226445,0,0,0,0.8226445,132.7039,0,0,0,1.091681,0.8659416,0.8226445,0,0,0.7172992,3.90812,0.2257396,0,0.2257396,5.533678,92.22778,0.1413768,0.904909,0.873345,0,4.999801
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.07367,66.35635,43.68339,0.641968,0.641968,0,0,0,0.641968,167.2466,0,0,0,1.07367,0.6757557,0.641968,0,0,0.4915596,4.111285,0.3979138,0,0.3979138,5.911172,98.51933,0.1413404,0.7061648,0.8589357,0,5.184955
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8799874,65.23679,46.80095,0.6972335,0.6972335,0,0,0,0.6972335,126.2113,0.05241161,0,0,0.8799874,0.73393,0.6972335,0,0,0.09364578,4.469408,0.09364578,0,0.09364578,6.000012,100,0.1413318,0.7669568,0.7039899,0,5.349395
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7752218,64.90017,48.69778,0.5392094,0.5392094,0,-1,0,0.5392094,143.7701,0.207633,0,0,0.7752218,0.5675888,0.5392094,0,0,0,4.553689,0,0,0,6.000012,100,0.1413318,0.5931304,0.6201774,0,5.328911
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8219228,66.89079,49.46777,0.6856743,0.6856743,0,-1,0,0.6856743,119.8707,0.1001604,0,0,0.8219228,0.7217624,0.6856743,0,0,0,4.553689,0,0,0,6.000012,100,0.1413318,0.7542416,0.6575382,0,5.375612
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.448568,59.2217,50.2096,0.9785084,0.9785084,0,-1,0,0.9785084,45.84201,0,1.110223E-16,0,0.448568,1.030009,0.9785084,0,0,0,4.553689,0,0.5814409,-0.5814409,5.38712,89.78515,0.1413318,1.076359,0.3588544,0,5.002257
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2539046,54.13343,49.20485,0,0,0,-1,0,0,0,0,0,0,0.2539046,0,0,0,0,0.6460454,3.972248,0.2539046,0,0.2539046,5.627995,93.79972,0.1413085,0,0.2031237,0,4.226153
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,46.26571,46.26571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3921408,4.200762,0,0,0,5.627995,93.79972,0.1413085,0,0,0,4.200762
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,43.44863,43.44863,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,0.3921408,4.200762,0,0.5704255,-0.5704255,5.026713,83.77839,0.1413085,0.5960946,0,0,4.200762
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,41.30766,41.30766,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.025947,3.630337,0,1.328944,-1.328944,3.625884,60.43127,0.1413085,1.388746,0,0,3.630337
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,39.22303,39.22303,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,2.502551,2.301393,0,0.1172136,-0.1172136,3.50233,58.37204,0.1413085,0.1224882,0,0,2.301393
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,37.11022,37.11022,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,2.632788,2.18418,0,0.1437469,-0.1437469,3.350807,55.84668,0.1413085,0.1502155,0,0,2.18418
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,35.27913,35.27913,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,2.792507,2.040433,0,0.246198,-0.246198,3.091292,51.52143,0.1413085,0.2572769,0,0,2.040433
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,33.90815,33.90815,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.06606,1.794235,0,0.2249846,-0.2249846,2.854137,47.56886,0.1413085,0.235109,0,0,1.794235
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,32.50901,32.50901,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,3.316043,1.56925,0,0.112296,-0.112296,2.735767,45.59602,0.1413085,0.1173493,0,0,1.56925
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,31.29766,31.29766,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,3.440817,1.456954,0,0.09906983,-0.09906983,2.631338,43.85555,0.1413085,0.103528,0,0,1.456954
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,30.21778,30.21778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.550894,1.357884,0,0,0,2.631338,43.85555,0.1413085,0,0,0,1.357884
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,29.10035,29.10035,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,3.550894,1.357884,0,0.02907405,-0.02907405,2.600691,43.34477,0.1413085,0.03038239,0,0,1.357884
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,28.15194,28.15194,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,3.583199,1.32881,0,0.03474819,-0.03474819,2.564064,42.73431,0.1413085,0.03631186,0,0,1.32881
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,27.30681,27.30681,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,3.621808,1.294062,0,0.1367324,-0.1367324,2.419935,40.33216,0.1413085,0.1428854,0,0,1.294062
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3438934,32.22466,26.41474,0.3573576,0.3573576,0,0,0,0.3573576,96.23229,0,0,0,0.3438934,0.3761659,0.3573576,0,0,3.773733,1.15733,0,0.03227249,-0.03227249,2.385917,39.7652,0.1413085,0.3930934,0.2751147,0,1.501223
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8145493,42.84554,28.15194,1.201356,1.201356,1.7,0,0.5202,1.201356,67.8025,0,0,0,0.8145493,0,0,0.4986441,0.4737119,3.809591,1.125057,1.288261,0,1.288261,3.608068,60.13435,0.1414406,1.321491,0.6516395,1.7,1.939606
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.107308,53.77312,32.33059,1.153147,1.153147,0,-1,0,1.153147,96.02481,0,2.220446E-16,0,1.107308,1.213839,1.153147,0,0,2.52133,2.284492,0,0.1065317,-0.1065317,3.495774,58.26279,0.1414406,1.268462,0.8858461,0,3.3918
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.367114,65.31696,36.65949,0.2470262,0.2470262,0,0,0,0.2470262,553.4286,0,0,0,1.367114,0.2600276,0.2470262,0,0,2.639698,2.17796,1.107086,0,1.107086,4.546049,75.76733,0.1413393,0.2717289,1.093691,0,3.545074
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.469967,72.76382,40.24656,0.9970053,0.9970053,0,0,0,0.9970053,147.4382,0,0,0,1.469967,1.049479,0.9970053,0,0,1.532612,3.174338,0.4204879,0,0.4204879,4.944958,82.41581,0.1413008,1.096706,1.175974,0,4.644305
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.427054,75.78059,43.49558,0.5367758,0.5367758,0,0,0,0.5367758,265.8566,0,0,0,1.427054,0.5650271,0.5367758,0,0,1.112124,3.552777,0.8620265,0,0.8620265,5.762748,96.04562,0.1412221,0.5904533,1.141643,0,4.979831
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.313262,76.51714,46.64131,0.07184685,0.07184685,0,0,0,0.07184685,1827.863,0.9875364,0,0,1.313262,0.07562827,0.07184685,0,0,0.2500977,4.328601,0.2500977,0,0.2500977,6.000012,100,0.1411992,0.07903153,1.05061,0,5.641863
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.191014,75.40785,48.53814,0,0,0,-1,0,0,0,1.191014,0,0,1.191014,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411992,0,0.9528112,0,5.744703
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.047188,72.41328,49.30814,0,0,0,-1,0,0,0,1.047188,0,0,1.047188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411992,0,0.8377504,0,5.600877
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.6947678,64.53331,50.04997,0,0,0,-1,0,0,0,0.6947678,0,0,0.6947678,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411992,0,0.5558143,0,5.248457
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3087402,55.10551,49.07338,0.3552369,0.3552369,0,-1,0,0.3552369,86.91108,0,0,0,0.3087402,0.3739336,0.3552369,0,0,0,4.553689,0,0.06519336,-0.06519336,5.931292,98.85468,0.1411992,0.3907606,0.2469922,0,4.862429
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,46.13424,46.13424,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.07243706,4.488495,0,0.2038733,-0.2038733,5.716391,95.27299,0.1411992,0.2130476,0,0,4.488495
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,43.31717,43.31717,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.298963,4.284622,0,0.9925493,-0.9925493,4.670152,77.83571,0.1411992,1.037214,0,0,4.284622
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,41.17619,41.17619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.401796,3.292073,0,0,0,4.670152,77.83571,0.1411992,0,0,0,3.292073
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,39.11034,39.11034,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.401796,3.292073,0,0.2885371,-0.2885371,4.366007,72.76664,0.1411992,0.3015212,0,0,3.292073
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,36.99754,36.99754,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.722392,3.003536,0,0.03914632,-0.03914632,4.324743,72.07891,0.1411992,0.0409079,0,0,3.003536
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,35.204,35.204,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.765888,2.96439,0,0.01557006,-0.01557006,4.308331,71.80537,0.1411992,0.01627071,0,0,2.96439
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,33.80486,33.80486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.783188,2.94882,0,0,0,4.308331,71.80537,0.1411992,0,0,0,2.94882
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,32.37754,32.37754,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.783188,2.94882,0,0.0718433,-0.0718433,4.232602,70.54322,0.1411992,0.07507624,0,0,2.94882
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.863014,2.876976,0,0,0,4.232602,70.54322,0.1411992,0,0,0,2.876976
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,30.1051,30.1051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.863014,2.876976,0,0,0,4.232602,70.54322,0.1411992,0,0,0,2.876976
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,28.99706,28.99706,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.863014,2.876976,0,0.1186257,-0.1186257,4.107559,68.45918,0.1411992,0.1239638,0,0,2.876976
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,28.04864,28.04864,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.99482,2.758351,0,0.1359112,-0.1359112,3.964296,66.07147,0.1411992,0.1420272,0,0,2.758351
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,27.20352,27.20352,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.145833,2.622439,0,0.1376475,-0.1376475,3.819203,63.65326,0.1411992,0.1438417,0,0,2.622439
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4193479,33.43892,26.30206,0.3232142,0.3232142,0,0,0,0.3232142,129.743,0,0,0,0.4193479,0.3402255,0.3232142,0,0,2.298774,2.484792,0.07912239,0,0.07912239,3.894265,64.90429,0.141192,0.3555357,0.3354783,0,2.90414
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7939325,42.29223,28.02047,0,0,0,0,0,0,0,0,0,0,0.7939325,0,0,0,0,2.219652,2.556002,0.7939325,0,0.7939325,4.647456,77.45744,0.1411196,0,0.635146,0,3.349935
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.015282,51.56454,32.18974,0.07069953,0.07069953,0,-1,0,0.07069953,1436.052,0,0,0,1.015282,0.07442056,0.07069953,0,0,1.42572,3.270541,0.9408616,0,0.9408616,5.540035,92.33373,0.1410339,0.07776948,0.8122257,0,4.285823
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.106792,58.6161,36.47169,0.4193909,0.4193909,0,0,0,0.4193909,263.9046,0.1804695,0,0,1.106792,0.4414641,0.4193909,0,0,0.4848581,4.117317,0.4848581,0,0.4848581,6.000012,100,0.1409897,0.4613299,0.8854333,0,5.224108
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,0.9981455,60.26615,40.06815,0.4065148,0.4065148,0,0,0,0.4065148,245.5373,0.5702351,0,0,0.9981455,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1409897,0.4471663,0.7985164,0,5.551835
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8422911,60.37405,43.31717,0,0,0,0,0,0,0,0.8422911,0,0,0.8422911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409897,0,0.6738328,0,5.39598
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.007702,67.98228,46.45351,0.7049813,0.7049813,0,0,0,0.7049813,142.9402,0.2656161,0,0,1.007702,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1409897,0.7754794,0.8061613,0,5.56139
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.25475,77.01118,48.35973,0.066953,0.066953,0,-1,0,0.066953,1874.076,1.184273,0,0,1.25475,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1409897,0.0736483,1.0038,0,5.808439
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9576425,69.85873,49.12034,0.5078439,0.5078439,0,-1,0,0.5078439,188.5703,0.42307,0,0,0.9576425,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1409897,0.5586283,0.766114,0,5.511332
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7267737,65.10181,49.89034,0.9538612,0.9538612,0,-1,0,0.9538612,76.19283,0,0,0,0.7267737,1.004064,0.9538612,0,0,0,4.553689,0,0.2772906,-0.2772906,5.707722,95.12851,0.1409897,1.049247,0.581419,0,5.280463
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3393416,55.56422,48.91375,0,0,0,-1,0,0,0,0.03124091,0,0,0.3393416,0,0,0,0,0.3081007,4.276398,0.3081007,0,0.3081007,6.000012,100,0.1409617,0,0.2714733,0,4.61574
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,46.00278,46.00278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409617,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,43.20449,43.20449,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1409617,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,41.06351,41.06351,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1409617,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,39.00705,39.00705,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1409617,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,36.89425,36.89425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1409617,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,35.07254,35.07254,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1409617,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,33.67339,33.67339,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1409617,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,32.24608,32.24608,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1409617,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,31.05352,31.05352,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1409617,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,29.97364,29.97364,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1409617,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,28.89376,28.89376,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1409617,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,27.94535,27.94535,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.14106,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,27.10023,27.10023,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1411656,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.326887,31.69438,26.18937,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,100.6145,-2.220446E-16,0,0,0.326887,0,0,1.37511,1.306354,2.299654,2.484,1.633241,0,1.633241,5.367797,89.4631,0.1412661,0.3573794,0.2615095,1.7,2.810887
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7208478,40.7196,27.88901,0.3960109,0.3960109,0,0,0,0.3960109,182.0273,0,0,0,0.7208478,0.4168536,0.3960109,0,0,0.6664132,3.953917,0.3039943,0,0.3039943,5.656191,94.26966,0.1412385,0.435612,0.5766783,0,4.674765
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9093087,49.08411,32.01132,0.04254864,0.04254864,0,-1,0,0.04254864,2137.104,0.5021017,0,0,0.9093087,0.04478804,0.04254864,0,0,0.362419,4.227512,0.362419,0,0.362419,6.000012,100,0.1412056,0.0468035,0.727447,0,5.136821
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.233553,61.45068,36.28388,0.3949901,0.3949901,0,0,0,0.3949901,312.2997,0.8177738,0,0,1.233553,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1412056,0.4344891,0.9868423,0,5.787242
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.313826,67.90559,39.85217,1.301488,1.301488,0.425,0,0.172125,1.301488,100.948,0.3912068,0,0,1.313826,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1412056,1.431637,1.051061,1.7,5.867515
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.421294,75.12688,43.12936,0.1793101,0.1793101,0,0,0,0.1793101,792.6458,1.232547,0,0,1.421294,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1412056,0.1972411,1.137035,0,5.974983
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.25663,74.40382,46.26571,0.8173994,0.8173994,0,0,0,0.8173994,153.7351,0.3962093,0,0,1.25663,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1412056,0.8991393,1.005304,0,5.810318
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.260312,76.96947,48.20009,0.8745347,0.8745347,0,-1,0,0.8745347,144.1123,0.3397493,0,0,1.260312,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1412056,0.9619881,1.00825,0,5.814001
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.060266,72.37617,48.98887,1.345159,1.345159,0,-1,0,1.345159,78.82085,0,2.220446E-16,0.0996753,1.060266,1.415957,1.345159,0,0,0,4.553689,0,0.3556913,-0.3556913,5.625081,93.75115,0.1412056,1.479675,0.8482128,0,5.613955
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.736619,65.21716,49.78704,0,0,0,-1,0,0,0,0.3414065,0,0,0.736619,0,0,0,0,0.3952125,4.197998,0.3952125,0,0.3952125,6.000012,100,0.1411697,0,0.5892952,0,4.934617
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.391507,56.52367,48.80107,0,0,0,-1,0,0,0,0.391507,0,0,0.391507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411697,0,0.3132056,0,4.945196
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,45.89949,45.89949,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1411697,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,43.10119,43.10119,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1411697,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,40.98839,40.98839,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1411697,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,38.90376,38.90376,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1411697,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,36.79095,36.79095,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1411697,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,34.96925,34.96925,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1411697,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,33.5701,33.5701,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1411697,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,32.17096,32.17096,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1411697,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,30.9784,30.9784,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1411697,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,29.89852,29.89852,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1411697,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,28.80925,28.80925,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1411697,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,27.86084,27.86084,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1411697,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,27.00632,27.00632,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1411697,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.33336,31.71001,26.09547,0.7156279,0.7156279,0,0,0,0.7156279,46.58287,0,0,0,0.33336,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4199325,-0.4199325,2.969092,49.48476,0.1411697,0.7871907,0.266688,0,2.431598
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8357844,42.86415,27.78572,0.721102,0.721102,0,0,0,0.721102,115.9038,0,0,0,0.8357844,0.7590548,0.721102,0,0,3.19487,1.678306,0.07672962,0,0.07672962,3.041884,50.69796,0.1411627,0.7932122,0.6686275,0,2.51409
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.17628,54.83971,31.89864,0.526096,0.526096,0,-1,0,0.526096,223.5866,0,0,0,1.17628,0.5537853,0.526096,0,0,3.118141,1.747362,0.6224948,0,0.6224948,3.632434,60.54045,0.1411062,0.5787056,0.941024,0,2.923642
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.293884,62.76428,36.12425,0.4218333,0.4218333,0,0,0,0.4218333,306.7287,0,0,0,1.293884,0.4440351,0.4218333,0,0,2.495646,2.307608,0.8498489,0,0.8498489,4.438672,73.97771,0.1410292,0.4640166,1.035107,0,3.601491
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.308912,67.57478,39.69254,0.04095111,0.04095111,0,0,0,0.04095111,3196.28,0,0,0,1.308912,0.04310643,0.04095111,0,0,1.645797,3.072472,1.265805,0,1.265805,5.63952,93.99182,0.1409146,0.04504622,1.04713,0,4.381383
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.391024,74.03082,42.96973,0.8235379,0.8235379,0,0,0,0.8235379,168.9083,0.1441503,0,0,1.391024,0.866882,0.8235379,0,0,0.3799916,4.211697,0.3799916,0,0.3799916,6.000012,100,0.1408803,0.9058917,1.112819,0,5.60272
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.337921,76.5871,46.13424,1.244806,1.244806,0,0,0,1.244806,107.4803,0.02759868,0,0,1.337921,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1408803,1.369287,1.070337,0,5.89161
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.190105,74.79501,48.06863,0.8165699,0.8165699,0,-1,0,0.8165699,145.7444,0.3305577,0,0,1.190105,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1408803,0.8982269,0.9520839,0,5.743794
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.07937,72.72792,48.85741,1.039718,1.039718,0,-1,0,1.039718,103.8138,0,0,0,1.07937,1.09444,1.039718,0,0,0,4.553689,0,0.015069,-0.015069,5.984128,99.73527,0.1408803,1.143689,0.8634964,0,5.63306
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7482585,65.34354,49.65558,0,0,0,-1,0,0,0,0.7315152,0,0,0.7482585,0,0,0,0,0.01674333,4.53862,0.01674333,0,0.01674333,6.000012,100,0.1408787,0,0.5986068,0,5.286879
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3620548,55.80488,48.69778,0.2365752,0.2365752,0,-1,0,0.2365752,153.04,0.1130283,0,0,0.3620548,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1408787,0.2602328,0.2896439,0,4.915744
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,45.82436,45.82436,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1408787,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,43.04485,43.04485,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1408787,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,40.93205,40.93205,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1408787,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,38.84742,38.84742,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1408787,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,36.73461,36.73461,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1408787,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,34.91291,34.91291,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1408787,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,33.51376,33.51376,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1408787,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,32.08644,32.08644,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1408787,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,30.90327,30.90327,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1408787,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,29.84218,29.84218,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1408787,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,28.73413,28.73413,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1408787,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,27.81388,27.81388,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1408787,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,26.92181,26.92181,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1408787,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4112693,32.98159,26.00157,0.6669304,0.6669304,0,0,0,0.6669304,61.666,0,0,0,0.4112693,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2907627,-0.2907627,2.174505,36.24167,0.1408787,0.7336234,0.3290154,0,1.626526
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7701893,41.4443,27.67303,1.217779,1.217779,1.7,0,0.5202,1.217779,63.24538,0,0,0,0.7701893,0,0,0.4822206,0.4581095,4.032439,0.9244938,1.228299,0,1.228299,3.339771,55.66274,0.1410039,1.339557,0.6161514,1.7,1.694683
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8254244,47.06337,31.76718,1.143837,1.143837,0,-1,0,1.143837,72.16273,0,0,0,0.8254244,1.204039,1.143837,0,0,2.80414,2.029963,0,0.378615,-0.378615,2.940676,49.01117,0.1410039,1.258221,0.6603395,0,2.855387
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.010952,55.84275,35.99279,0.9605465,0.9605465,0,0,0,0.9605465,105.2476,0,0,0,1.010952,1.011102,0.9605465,0,0,3.224823,1.651348,0,0.0001496562,-0.0001496562,2.940518,49.00853,0.1410039,1.056601,0.8087615,0,2.6623
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9594124,58.77801,39.56107,1.239877,1.239877,0,0,0,1.239877,77.37967,0,0,0,0.9594124,1.305133,1.239877,0,0,3.22499,1.651198,0,0.3457209,-0.3457209,2.576096,42.93485,0.1410039,1.363864,0.7675299,0,2.61061
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.14968,67.27629,42.83827,0.3498745,0.3498745,0,0,0,0.3498745,328.5979,0,0,0,1.14968,0.368289,0.3498745,0,0,3.609124,1.305477,0.7813913,0,0.7813913,3.317389,55.28971,0.1409333,0.384862,0.9197442,0,2.455158
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9421147,65.82227,46.00278,0.6350396,0.6350396,0,0,0,0.6350396,148.3553,0,0,0,0.9421147,0.6684627,0.6350396,0,0,2.827733,2.008729,0.273652,0,0.273652,3.576998,59.61652,0.1409086,0.6985435,0.7536918,0,2.950844
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9883283,69.26733,47.95595,0.7612111,0.7612111,0,-1,0,0.7612111,129.8363,0,0,0,0.9883283,0.8012748,0.7612111,0,0,2.554081,2.255016,0.1870535,0,0.1870535,3.754453,62.57409,0.1408917,0.8373322,0.7906626,0,3.243345
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.022686,71.10268,48.75412,0.5450498,0.5450498,0,-1,0,0.5450498,187.6317,0,0,0,1.022686,0.5737366,0.5450498,0,0,2.367027,2.423364,0.4489497,0,0.4489497,4.180364,69.67259,0.1408512,0.5995548,0.818149,0,3.446051
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.723124,64.65888,49.57107,1.091416,1.091416,0,-1,0,1.091416,66.25558,0,0,0,0.723124,1.148859,1.091416,0,0,1.918078,2.827419,0,0.4257351,-0.4257351,3.7316,62.1932,0.1408512,1.200558,0.5784992,0,3.550543
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3265988,54.99915,48.62265,0.7403663,0.7403663,0,-1,0,0.7403663,44.11313,0,1.110223E-16,0,0.3265988,0.7793329,0.7403663,0,0,2.391117,2.401684,0,0.4527342,-0.4527342,3.254376,54.23949,0.1408512,0.8144029,0.261279,0,2.728283
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,45.76802,45.76802,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,2.894155,1.94895,0,0.5952494,-0.5952494,2.626928,43.78204,0.1408512,0.6220356,0,0,1.94895
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,43.02607,43.02607,1.507231,1.286015,0,-1,0,1.286015,0,0,0.2212152,0.3719383,0,1.3537,1.286015,0,0,3.555543,1.3537,0,1.3537,-1.3537,1.200002,20,0.1408512,1.657954,0,0,1.3537
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,40.8851,40.8851,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408512,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,38.81924,38.81924,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408512,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,36.68766,36.68766,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408512,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,34.86596,34.86596,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408512,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,33.43864,33.43864,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408512,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,32.01132,32.01132,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408512,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,30.84693,30.84693,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408512,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,29.76706,29.76706,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408512,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,28.67779,28.67779,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408512,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,27.72937,27.72937,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1409477,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,26.84669,26.84669,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1410304,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1536174,28.45452,25.91706,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.70591,0,0,0,0.1536174,0,0,1.281491,1.217417,2.299654,2.484,1.371034,0,1.371034,5.119046,85.31725,0.1411539,0.4603595,0.1228939,1.7,2.637617
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3217782,33.03262,27.56974,0.2178316,0.2178316,0,0,0,0.2178316,147.7188,0,0,0,0.3217782,0.2292964,0.2178316,0,0,0.9286202,3.717931,0.09248178,0,0.09248178,5.206781,86.77952,0.1411456,0.2396148,0.2574226,0,4.039709
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7579641,45.57638,31.66388,0.5715904,0.5715904,0,-1,0,0.5715904,132.6062,0,0,0,0.7579641,0.601674,0.5715904,0,0,0.8361384,3.801164,0.1562901,0,0.1562901,5.355051,89.25068,0.1411315,0.6287494,0.6063713,0,4.559128
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9083327,53.43998,35.88949,0.7419221,0.7419221,0,0,0,0.7419221,122.4297,0,0,0,0.9083327,0.7809706,0.7419221,0,0,0.6798483,3.941825,0.1273621,0,0.1273621,5.475878,91.26444,0.14112,0.8161143,0.7266662,0,4.850158
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.05331,60.85952,39.45778,0,0,0,0,0,0,0,0.5008235,0,0,1.05331,0,0,0,0,0.5524862,4.056451,0.5524862,0,0.5524862,6.000012,100,0.1410703,0,0.8426478,0,5.109761
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.227403,69.18597,42.73497,0.4233394,0.4233394,0,0,0,0.4233394,289.9335,0.7817823,0,0,1.227403,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1410703,0.4656733,0.9819221,0,5.781092
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.044698,68.26388,45.89949,0.5484464,0.5484464,0,0,0,0.5484464,190.4832,0.467386,0,0,1.044698,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1410703,0.603291,0.8357584,0,5.598387
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8005988,64.54337,47.85265,0.1219929,0.1219929,0,-1,0,0.1219929,656.2665,0.6721852,0,0,0.8005988,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1410703,0.1341922,0.640479,0,5.354288
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9196432,68.37225,48.66961,0.8867618,0.8867618,0,-1,0,0.8867618,103.708,0,0,0,0.9196432,0.9334335,0.8867618,0,0,0,4.553689,0,0.0137903,-0.0137903,5.985476,99.75773,0.1410703,0.975438,0.7357146,0,5.473332
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4585466,58.67406,49.49594,0.02887558,0.02887558,0,-1,0,0.02887558,1588.008,0.4128287,0,0,0.4585466,0.03039535,0.02887558,0,0,0.01532256,4.539899,0.01532256,0,0.01532256,6.000012,100,0.1410689,0.03176314,0.3668373,0,4.998445
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1786253,51.98451,48.56631,0.1055519,0.1055519,0,-1,0,0.1055519,169.2299,0.06751806,0,0,0.1786253,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1410689,0.1161071,0.1429003,0,4.732314
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,45.71168,45.71168,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1410689,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,42.9979,42.9979,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1410689,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,40.85693,40.85693,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1410689,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,38.77229,38.77229,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1410689,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,36.63132,36.63132,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1410689,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,34.78144,34.78144,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1410689,0.06539315,0,0,2.0817
