Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.459853,84.39249,49.09828,0.3924495,0.3924495,0,0,0,0.3924495,371.9849,1.046748,0,0,1.459853,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1406735,0.4316945,1.167882,0,6.013542
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.267158,81.18609,51.31082,0.3333146,0.3333146,0,-1,0,0.3333146,380.1686,0.9163001,0,0,1.267158,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1406735,0.3666461,1.013726,0,5.820847
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.03706,75.71701,52.26624,1.107579,1.107579,0,-1,0,1.107579,93.63307,0,0,0,1.03706,1.165873,1.107579,0,0,0,4.553689,0,0.1288124,-0.1288124,5.864232,97.737,0.1406735,1.218337,0.8296481,0,5.590749
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7199118,68.69068,53.2317,1.054173,1.054173,0,-1,0,1.054173,68.29164,0,0,0,0.7199118,1.109655,1.054173,0,0,0.1431249,4.424877,0,0.3897437,-0.3897437,5.453406,90.88992,0.1406735,1.15959,0.5759294,0,5.144788
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.3767098,59.99566,52.38692,0.2646061,0.2646061,0,-1,0,0.2646061,142.3663,0,0,0,0.3767098,0.2785327,0.2646061,0,0,0.5761734,4.035133,0.09817707,0,0.09817707,5.546545,92.44223,0.1402119,0.2910667,0.3013678,0,4.411843
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,49.44022,49.44022,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.4779963,4.123492,0,1.421376,-1.421376,4.048283,67.47125,0.1402119,1.485338,0,0,4.123492
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,46.6142,46.6142,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,2.057303,2.702116,0,1.452632,-1.452632,2.517075,41.95117,0.1402119,1.690179,0,0,2.702116
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,44.29103,44.29103,1.318976,1.187011,0,-1,0,1.187011,0,0,0.1319651,0.2638627,0,1.249485,1.187011,0,0,3.671338,1.249485,0,1.249485,-1.249485,1.200002,20,0.1402119,1.450873,0,0,1.249485
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,42.02821,42.02821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402119,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,39.68493,39.68493,0.1545347,0,0,-1,0,0,0,0,0.1545347,0.1699882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402119,0.1699882,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,37.73387,37.73387,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402119,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,36.17503,36.17503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402119,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,34.59608,34.59608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402119,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,33.34901,33.34901,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402119,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,32.21257,32.21257,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402119,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,31.05602,31.05602,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402119,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,29.83912,29.83912,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1448105,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,28.86359,28.86359,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1490205,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.324298,33.36456,27.84784,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.324298,0,0,1.452632,1.38,2.299654,2.484,1.704298,0,1.704298,5.435207,90.58661,0.1506998,0,0.2594384,1.7,2.808298
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.6929997,41.90403,29.47707,0.4829254,0.4829254,0,0,0,0.4829254,143.5004,0,0,0,0.6929997,0.5083424,0.4829254,0,0,0.5953564,4.017868,0.1846572,0,0.1846572,5.610389,93.50629,0.1498948,0.5312179,0.5543997,0,4.710868
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.010842,53.35138,33.83175,0.3027418,0.3027418,0,-1,0,0.3027418,333.8957,0.2814671,0,0,1.010842,0.3186756,0.3027418,0,0,0.4106992,4.18406,0.4106992,0,0.4106992,6.000012,100,0.1481348,0.333016,0.8086735,0,5.194901
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.341025,66.64369,38.26689,0.7591709,0.7591709,0,0,0,0.7591709,176.6433,0.5418975,0,0,1.341025,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1481348,0.835088,1.07282,0,5.894714
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.389164,72.79533,42.05838,1.327817,1.327817,0.425,0,0.172125,1.327817,104.6202,0.4388307,0,0,1.389164,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1481348,1.460599,1.111331,1.7,5.942853
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.323274,75.60728,45.70907,0,0,0,0,0,0,0,1.323274,0,0,1.323274,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481348,0,1.058619,0,5.876962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.177156,75.86786,49.21896,0.7092671,0.7092671,0,0,0,0.7092671,165.9679,0.4305586,0,0,1.177156,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1481348,0.7801939,0.9417245,0,5.730844
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.093521,76.24788,51.42144,0.4107394,0.4107394,0,-1,0,0.4107394,266.2324,0.6611641,0,0,1.093521,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1481348,0.4518133,0.8748171,0,5.64721
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9004213,72.22649,52.38692,0.703912,0.703912,0,-1,0,0.703912,127.9167,0.1594613,0,0,0.9004213,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1481348,0.7743033,0.720337,0,5.45411
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.6937619,68.21948,53.37251,0,0,0,-1,0,0,0,0.6937619,0,0,0.6937619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481348,0,0.5550095,0,5.247451
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4048515,60.71535,52.49754,0.5369974,0.5369974,0,-1,0,0.5369974,75.39171,0,0,0,0.4048515,0.5652605,0.5369974,0,0,0,4.553689,0,0.1604089,-0.1604089,5.830926,97.18191,0.1481348,0.5906972,0.3238812,0,4.95854
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,49.58102,49.58102,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1782321,4.39328,0,0.7188765,-0.7188765,5.073164,84.55256,0.1481348,0.7512259,0,0,4.39328
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,46.755,46.755,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9769838,3.674403,0,1.214452,-1.214452,3.79302,63.21687,0.1481348,1.269102,0,0,3.674403
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,44.41172,44.41172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.326375,2.459952,0,0,0,3.79302,63.21687,0.1481348,0,0,0,2.459952
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,42.14889,42.14889,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.326375,2.459952,0,1.154403,-1.154403,2.576172,42.93611,0.1481348,1.206351,0,0,2.459952
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,39.79555,39.79555,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.609045,1.305549,0,0.0705914,-0.0705914,2.501762,41.69595,0.1481348,0.07376801,0,0,1.305549
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,37.84449,37.84449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687479,1.234957,0,0,0,2.501762,41.69595,0.1481348,0,0,0,1.234957
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,36.26554,36.26554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687479,1.234957,0,0,0,2.501762,41.69595,0.1481348,0,0,0,1.234957
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,34.67654,34.67654,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.687479,1.234957,0,0.2724001,-0.2724001,2.214627,36.91037,0.1481348,0.284658,0,0,1.234957
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,33.40936,33.40936,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.990146,0.9625574,0,0.1891864,-0.1891864,2.015207,33.58672,0.1481348,0.1976998,0,0,0.9625574
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,32.27291,32.27291,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.200353,0.7733709,0,0.06952127,-0.06952127,1.941925,32.36535,0.1481348,0.07264972,0,0,0.7733709
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,31.11636,31.11636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.277599,0.7038497,0,0,0,1.941925,32.36535,0.1481348,0,0,0,0.7038497
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,29.92963,29.92963,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.277599,0.7038497,0,0.2259469,-0.2259469,1.703756,28.39588,0.1481348,0.2361146,0,0,0.7038497
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,28.92393,28.92393,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.528651,0.4779027,0,0.317525,-0.317525,1.369055,22.81754,0.1481348,0.3318136,0,0,0.4779027
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07378431,29.13186,27.90818,0,0,0,0,0,0,0,0,0,0,0.07378431,0,0,0,0,4.881457,0.1603777,0.07378431,0,0.07378431,1.439053,23.98417,0.147823,0,0.05902745,0,0.2341621
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.523619,38.73273,29.52736,0.02251629,0.02251629,0,0,0,0.02251629,2325.512,0,0,0,0.523619,0.02370135,0.02251629,0,0,4.807673,0.2267836,0.4999177,0,0.4999177,1.913317,31.88855,0.1457444,0.02476791,0.4188952,0,0.7504026
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.8829657,50.6623,33.91221,0.8375573,0.8375573,0,-1,0,0.8375573,105.4215,0,0,0.1106754,0.8829657,0.8816392,0.8375573,0,0,4.307755,0.6767095,0.001326516,0,0.001326516,1.914575,31.90952,0.145739,0.921313,0.7063726,0,1.559675
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.8993277,56.03899,38.3574,0,0,0,0,0,0,0,0,0,0,0.8993277,0,0,0,0,4.306428,0.6779034,0.8993277,0,0.8993277,2.767752,46.12912,0.1421435,0,0.7194622,0,1.577231
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.079656,64.70274,42.16901,0.4992138,0.4992138,0,0,0,0.4992138,216.2712,0,0,0,1.079656,0.5254883,0.4992138,0,0,3.407101,1.487298,0.5541674,0,0.5541674,3.293482,54.89125,0.140015,0.5491352,0.8637245,0,2.566954
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.077788,69.05455,45.84986,0.1557841,0.1557841,0,0,0,0.1557841,691.8475,0,0,0,1.077788,0.1639832,0.1557841,0,0,2.852933,1.986049,0.9138048,0,0.9138048,4.160393,69.33974,0.136641,0.1713625,0.8622304,0,3.063837
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5528254,60.56993,49.35976,0.6406193,0.6406193,0,0,0,0.6406193,86.29546,0,1.110223E-16,0,0.5528254,0.6743361,0.6406193,0,0,1.939129,2.808473,0,0.1215107,-0.1215107,4.03231,67.20502,0.136641,0.7046813,0.4422603,0,3.361299
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.4942299,61.69257,51.59241,0.6895559,0.6895559,0,-1,0,0.6895559,71.67365,0,0,0,0.4942299,0.7258484,0.6895559,0,0,2.07414,2.686963,0,0.2316185,-0.2316185,3.788162,63.13591,0.136641,0.7585115,0.3953839,0,3.181192
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4583603,61.9412,52.55788,0.3497966,0.3497966,0,-1,0,0.3497966,131.0362,0,0,0,0.4583603,0.3682069,0.3497966,0,0,2.331494,2.455344,0.09015332,0,0.09015332,3.873689,64.56136,0.1363169,0.3847763,0.3666882,0,2.913704
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.2861651,59.29568,53.54347,0.2101597,0.2101597,0,-1,0,0.2101597,136.1655,0,0,0,0.2861651,0.2212208,0.2101597,0,0,2.241341,2.536482,0.06494432,0,0.06494432,3.935301,65.58822,0.1360844,0.2311757,0.2289321,0,2.822647
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2064115,56.74617,52.66851,0.7192758,0.7192758,0,-1,0,0.7192758,28.69712,0,1.110223E-16,0,0.2064115,0.7571324,0.7192758,0,0,2.176397,2.594932,0,0.5507209,-0.5507209,3.35479,55.91306,0.1360844,0.7912034,0.1651292,0,2.801343
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,49.72181,49.72181,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.788309,2.044211,0,1.052496,-1.052496,2.245362,37.42262,0.1360844,1.099859,0,0,2.044211
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,46.89579,46.89579,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.957749,0.9917147,0,0.871797,-0.871797,1.326407,22.10674,0.1360844,0.9110278,0,0,0.9917147
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,44.55251,44.55251,0.8497165,0.1139218,0,-1,0,0.1139218,0,0,0.7357947,0.8207663,0,0.1199177,0.1139218,0,0,4.926413,0.1199177,0,0.1199177,-0.1199177,1.200002,20,0.1360844,0.9346882,0,0,0.1199177
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,42.25952,42.25952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360844,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,39.90618,39.90618,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360844,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,37.95512,37.95512,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360844,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,36.346,36.346,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360844,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,34.76705,34.76705,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360844,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,33.48981,33.48981,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360844,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,32.36343,32.36343,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360844,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,31.22699,31.22699,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360844,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,30.01009,30.01009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360844,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,29.0245,29.0245,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1407028,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1827712,31.08557,28.0188,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,92.19247,0,0,0,0.1827712,0,0,1.452632,1.38,3.679654,1.242,1.562771,0,1.562771,3.99176,66.52921,0.1444075,0.2180745,0.1462169,1.7,1.424771
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4088335,36.73738,29.63798,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,500.6007,2.220446E-16,0,0,0.4088335,0,0,1.452632,1.38,2.116883,2.648494,1.788833,0,1.788833,5.688797,94.81309,0.1462335,0.08983544,0.3270668,1.7,3.057328
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9397412,52.00872,34.02283,0.7745376,0.7745376,0,-1,0,0.7745376,121.3293,0,0,0,0.9397412,0.8153027,0.7745376,0,0,0.3280497,4.258444,0.1244385,0,0.1244385,5.806849,96.78063,0.1458097,0.8519913,0.7517929,0,5.198185
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.024221,59.01659,38.46803,0,0,0,0,0,0,0,0.8206099,0,0,1.024221,0,0,0,0,0.2036113,4.370439,0.2036113,0,0.2036113,6.000012,100,0.1451214,0,0.8193769,0,5.39466
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.7832611,57.84908,42.25952,0.6266069,0.6266069,0,0,0,0.6266069,125.0004,0.1236748,0,0,0.7832611,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1451214,0.6892676,0.6266089,0,5.33695
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.5825706,57.53055,45.96049,1.014149,1.014149,0,0,0,1.014149,57.44429,0,2.220446E-16,0,0.5825706,1.067525,1.014149,0,0,0,4.553689,0,0.4849544,-0.4849544,5.488825,91.48023,0.1451214,1.115564,0.4660564,0,5.13626
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.7907588,66.14381,49.47039,1.636995,1.636995,1.39767,0,0.4376639,1.636995,48.30553,2.220446E-16,0,0,0.7907588,0.2519206,0.2393246,0,0,0.5388383,4.068735,0.5388383,0,0.5388383,6.000012,100,0.1468862,1.800694,0.6326071,1.7,4.859493
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.3947792,59.65827,51.70304,0.4585278,0.4585278,0,-1,0,0.4585278,86.0971,0,0,0,0.3947792,0.4826609,0.4585278,0,0,0,4.553689,0,0.08788171,-0.08788171,5.907377,98.45608,0.1468862,0.5043806,0.3158233,0,4.948468
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.2977587,58.65787,52.69868,0.9789355,0.9789355,0,-1,0,0.9789355,30.41658,0,0,0,0.2977587,1.030458,0.9789355,0,0,0.09764634,4.465807,0,0.7326998,-0.7326998,5.135043,85.58389,0.1468862,1.076829,0.238207,0,4.763566
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1463036,56.54031,53.6541,0.3270578,0.3270578,0,-1,0,0.3270578,44.73324,0,0,0,0.1463036,0.3442714,0.3270578,0,0,0.9117572,3.733108,0,0.1979678,-0.1979678,4.926367,82.10595,0.1468862,0.3597636,0.1170428,0,3.879411
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1045242,54.84797,52.80931,0,0,0,-1,0,0,0,0,0,0,0.1045242,0,0,0,0,1.131721,3.53514,0.1045242,0,0.1045242,5.025527,83.75862,0.1465355,0,0.08361936,0,3.639664
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,49.89278,49.89278,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,1.027197,3.629211,0,0.4835864,-0.4835864,4.515782,75.26289,0.1465355,0.5053478,0,0,3.629211
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,47.06676,47.06676,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.564515,3.145625,0,1.355805,-1.355805,3.086638,51.44387,0.1465355,1.416816,0,0,3.145625
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,44.69331,44.69331,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,3.070965,1.78982,0,0.9626468,-0.9626468,2.07192,34.53193,0.1465355,1.005966,0,0,1.78982
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,42.40031,42.40031,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0.0005634224,0,0.752515,0.7148892,0,0,4.140573,0.8271734,0,0.752515,-0.752515,1.278699,21.31161,0.1465355,0.7863781,0,0,0.8271734
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,40.04698,40.04698,0.1465819,0.0709255,0,-1,0,0.0709255,0,0,0.07565638,0.09031457,0,0.07465842,0.0709255,0,0,4.976701,0.07465842,0,0.07465842,-0.07465842,1.200002,20,0.1465355,0.1612401,0,0,0.07465842
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,38.07581,38.07581,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465355,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,36.4868,36.4868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465355,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,34.90785,34.90785,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465355,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,33.63061,33.63061,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465355,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,32.50423,32.50423,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465355,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,31.33762,31.33762,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465355,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,30.12072,30.12072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465355,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,29.13513,29.13513,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1507877,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3196797,33.57452,28.12943,0.101501,0.101501,1.554133,0,0.4803782,0.101501,314.9521,0,0,0,0.3196797,0,0,1.452632,1.38,3.729359,1.197266,1.69968,0,1.69968,4.07449,67.90802,0.1526295,0.1116511,0.2557438,1.7,1.516946
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6139344,40.65144,29.72849,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,84.37222,0,0,0,0.6139344,0,0,0.9723501,0.9237326,2.029679,2.726978,1.537667,0,1.537667,5.533248,92.22062,0.1557746,0.8004149,0.4911475,1.7,3.340912
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8434389,50.04949,34.11335,0,0,0,-1,0,0,0,0.3514268,0,0,0.8434389,0,0,0,0,0.4920121,4.110878,0.4920121,0,0.4920121,6.000012,100,0.1542053,0,0.6747511,0,4.954317
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.065828,60.08993,38.54848,0.4650872,0.4650872,0,0,0,0.4650872,229.1674,0.5762629,0,0,1.065828,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1542053,0.5115959,0.8526627,0,5.619517
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.368908,72.58085,42.33997,0.0554965,0.0554965,0,0,0,0.0554965,2466.656,1.310491,0,0,1.368908,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1542053,0.06104615,1.095126,0,5.922597
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.373117,77.52843,46.05101,0,0,0,0,0,0,0,1.373117,0,0,1.373117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542053,0,1.098493,0,5.926806
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.335757,80.9974,49.55085,0,0,0,0,0,0,0,1.335757,0,0,1.335757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542053,0,1.068605,0,5.889446
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.118454,77.41004,51.79355,0.386288,0.386288,0,-1,0,0.386288,289.5388,0.7118347,0,0,1.118454,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1542053,0.4249168,0.8947629,0,5.672143
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8389211,71.07851,52.74897,0,0,0,-1,0,0,0,0.8389211,0,0,0.8389211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542053,0,0.6711369,0,5.39261
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4089873,62.12807,53.74461,0,0,0,-1,0,0,0,0.4089873,0,0,0.4089873,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542053,0,0.3271898,0,4.962676
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2383804,57.6272,52.88977,1.149978,1.149978,0,-1,0,1.149978,20.72913,0,0,0,0.2383804,1.210503,1.149978,0,0,0,4.553689,0,0.972123,-0.972123,4.975305,82.92158,0.1542053,1.264976,0.1907043,0,4.792069
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,49.98329,49.98329,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.080137,3.581566,0,0.4929763,-0.4929763,4.455662,74.26088,0.1542053,0.5151602,0,0,3.581566
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,47.14722,47.14722,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.627888,3.08859,0,0.9898776,-0.9898776,3.412239,56.87054,0.1542053,1.034422,0,0,3.08859
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,44.80394,44.80394,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.727752,2.098712,0,0.6142306,-0.6142306,2.764783,46.07963,0.1542053,0.6418709,0,0,2.098712
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,42.51094,42.51094,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.41023,1.484482,0,0.680845,-0.680845,2.04711,34.11843,0.1542053,0.7114831,0,0,1.484482
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,40.13749,40.13749,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.166725,0.8036365,0,0.02020102,-0.02020102,2.025816,33.76353,0.1542053,0.02111007,0,0,0.8036365
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,38.15626,38.15626,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.18917,0.7834355,0,0.1774122,-0.1774122,1.838807,30.64672,0.1542053,0.1853958,0,0,0.7834355
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,36.54714,36.54714,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.386295,0.6060233,0,0.2697098,-0.2697098,1.554508,25.90841,0.1542053,0.2818467,0,0,0.6060233
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,34.95813,34.95813,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.685973,0.3363135,0,0.100677,-0.100677,1.448385,24.1397,0.1542053,0.1052075,0,0,0.3363135
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,33.71107,33.71107,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.797836,0.2356365,0,0.08996543,-0.08996543,1.353553,22.55917,0.1542053,0.09401387,0,0,0.2356365
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,32.58468,32.58468,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.897798,0.1456711,0,0.04727812,-0.04727812,1.303718,21.72858,0.1542053,0.04940563,0,0,0.1456711
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,31.42813,31.42813,0.1654355,0.09347329,0,-1,0,0.09347329,0,0,0.07196225,0.0885058,0,0.09839293,0.09347329,0,0,4.950329,0.09839293,0,0.09839293,-0.09839293,1.200002,20,0.1542053,0.1819791,0,0,0.09839293
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,30.18106,30.18106,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1561999,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,29.19547,29.19547,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1594507,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1706783,31.0633,28.19983,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.04369,0,0,0,0.1706783,0,0,0.8484683,0.8060449,2.299654,2.484,0.9767232,0,0.9767232,4.744969,79.08266,0.1623192,0.9366848,0.1365427,1.7,2.654678
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6569964,41.5435,29.78884,0.9603192,0.9603192,1.592957,0,0.4909773,0.9603192,68.41438,0,0,0,0.6569964,0,0,0.632638,0.6010061,1.322931,3.363051,1.258003,0,1.258003,5.938416,98.97339,0.1651071,1.056351,0.5255972,1.7,4.020047
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.839709,50.02697,34.16363,0.3324277,0.3324277,0,-1,0,0.3324277,252.599,0.4248565,0,0,0.839709,0.3499238,0.3324277,0,0,0.06492864,4.495253,0.06492864,0,0.06492864,6.000012,100,0.1649082,0.3656704,0.6717672,0,5.334962
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.684617,51.68376,38.60883,0.05444653,0.05444653,0,0,0,0.05444653,1257.411,0.6273048,0,0,0.684617,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1649082,0.05989119,0.5476936,0,5.238306
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.6969612,56.10974,42.40031,0,0,0,0,0,0,0,0.6969612,0,0,0.6969612,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1649082,0,0.557569,0,5.25065
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.029314,68.11236,46.10129,0,0,0,0,0,0,0,1.029314,0,0,1.029314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1649082,0,0.8234513,0,5.583003
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.087397,73.86195,49.61119,0.4664998,0.4664998,0,0,0,0.4664998,233.097,0.5963449,0,0,1.087397,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1649082,0.5131498,0.8699179,0,5.641086
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9286966,72.3206,51.84384,0.4143413,0.4143413,0,-1,0,0.4143413,224.1381,0.4925478,0,0,0.9286966,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1649082,0.4557755,0.7429573,0,5.482386
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6009817,65.44906,52.83948,0.4142688,0.4142688,0,-1,0,0.4142688,145.0705,0.1649093,0,0,0.6009817,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1649082,0.4556957,0.4807853,0,5.154671
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4326033,62.72989,53.82507,0,0,0,-1,0,0,0,0.4326033,0,0,0.4326033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1649082,0,0.3460826,0,4.986292
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2232973,57.41146,52.98028,0.6408046,0.6408046,0,-1,0,0.6408046,34.84639,0,0,0,0.2232973,0.6745312,0.6408046,0,0,0,4.553689,0,0.4512339,-0.4512339,5.52437,92.07265,0.1649082,0.7048851,0.1786378,0,4.776986
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,50.09392,50.09392,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.501371,4.102455,0,0.5994246,-0.5994246,4.892521,81.54185,0.1649082,0.6263987,0,0,4.102455
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,47.2679,47.2679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.167398,3.503031,0,0,0,4.892521,81.54185,0.1649082,0,0,0,3.503031
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,44.8844,44.8844,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.167398,3.503031,0,1.436637,-1.436637,3.378173,56.30276,0.1649082,1.501285,0,0,3.503031
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,42.60146,42.60146,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.763661,2.066394,0,1.452632,-1.452632,1.846964,30.78268,0.1649082,1.682226,0,0,2.066394
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,40.21795,40.21795,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.377697,0.6137621,0,0.2271706,-0.2271706,1.607506,26.79171,0.1649082,0.2373932,0,0,0.6137621
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,38.23672,38.23672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.630108,0.3865916,0,0,0,1.607506,26.79171,0.1649082,0,0,0,0.3865916
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,36.6276,36.6276,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.630108,0.3865916,0,0.03085731,-0.03085731,1.574979,26.2496,0.1649082,0.03224589,0,0,0.3865916
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,35.01848,35.01848,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.664394,0.3557342,0,0.2339267,-0.2339267,1.328399,22.13994,0.1649082,0.2444534,0,0,0.3557342
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,33.77141,33.77141,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.924313,0.1218075,0,0.0734307,-0.0734307,1.250996,20.84989,0.1649082,0.07673509,0,0,0.1218075
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,32.64502,32.64502,0.1670688,0.04595799,0,-1,0,0.04595799,0,0,0.1211109,0.1378177,0,0.04837683,0.04595799,0,0,5.005902,0.04837683,0,0.04837683,-0.04837683,1.200002,20,0.1649082,0.1837757,0,0,0.04837683
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,31.47841,31.47841,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1649082,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,30.2414,30.2414,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1670686,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,29.24576,29.24576,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1692796,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3585063,34.37628,28.24006,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3585063,0,0,1.452632,1.38,2.299654,2.484,1.738506,0,1.738506,5.46766,91.12749,0.1695779,0,0.286805,1.7,2.842506
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8232626,44.88338,29.83912,0.927345,0.927345,0,0,0,0.927345,88.77629,0,0,0,0.8232626,0.9761527,0.927345,0,0,0.5611481,4.048656,0,0.1528901,-0.1528901,5.3065,88.44149,0.1695779,1.020079,0.65861,0,4.871918
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.081729,55.40055,34.22397,0.1176623,0.1176623,0,-1,0,0.1176623,919.35,0.2268476,0,0,1.081729,0.1238551,0.1176623,0,0,0.731026,3.895766,0.731026,0,0.731026,6.000012,100,0.1674814,0.1294286,0.865383,0,4.977494
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.203447,63.59092,38.66917,0.894753,0.894753,0,0,0,0.894753,134.5005,0.2616018,0,0,1.203447,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1674814,0.9842283,0.9627576,0,5.757136
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.375358,72.98511,42.51094,0.08510675,0.08510675,0,0,0,0.08510675,1616.039,1.285772,0,0,1.375358,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1674814,0.09361742,1.100287,0,5.929047
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.240822,73.86478,46.1918,0.574033,0.574033,0,0,0,0.574033,216.1587,0.6365769,0,0,1.240822,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1674814,0.6314363,0.9926577,0,5.794511
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.297107,80.03137,49.72181,0,0,0,0,0,0,0,1.297107,0,0,1.297107,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1674814,0,1.037686,0,5.850796
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.163488,78.92097,51.96452,0.3467822,0.3467822,0,-1,0,0.3467822,335.5098,0.7984545,0,0,1.163488,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1674814,0.3814604,0.9307907,0,5.717177
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.7987524,70.30367,52.95011,0.8584566,0.8584566,0,-1,0,0.8584566,93.04517,0,0,0,0.7987524,0.9036385,0.8584566,0,0,0,4.553689,0,0.1048861,-0.1048861,5.889452,98.15734,0.1674814,0.9443023,0.639002,0,5.352441
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.699632,68.9919,53.9357,0.1636693,0.1636693,0,-1,0,0.1636693,427.4668,0.4108085,0,0,0.699632,0.1722835,0.1636693,0,0,0.1165401,4.448803,0.1165401,0,0.1165401,6.000012,100,0.1671519,0.1800362,0.5597057,0,5.148435
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3706045,60.63981,53.12108,1.012613,1.012613,0,-1,0,1.012613,36.59882,0,0,0,0.3706045,1.065909,1.012613,0,0,0,4.553689,0,0.6953042,-0.6953042,5.267097,87.78477,0.1671519,1.113874,0.2964836,0,4.924294
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,50.20455,50.20455,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7725601,3.858385,0,0.6696931,-0.6696931,4.561179,76.01949,0.1671519,0.6998293,0,0,3.858385
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,47.37853,47.37853,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.516664,3.188692,0,1.36848,-1.36848,3.118675,51.9778,0.1671519,1.430061,0,0,3.188692
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,45.00508,45.00508,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.037196,1.820212,0,0.9863787,-0.9863787,2.07894,34.64893,0.1671519,1.030766,0,0,1.820212
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,42.71208,42.71208,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.133173,0.8338334,0,0.3962728,-0.3962728,1.661232,27.68714,0.1671519,0.4141051,0,0,0.8338334
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,40.30846,40.30846,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.573476,0.4375606,0,0.06298718,-0.06298718,1.594837,26.58057,0.1671519,0.0658216,0,0,0.4375606
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,38.32723,38.32723,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.643462,0.3745734,0,0.1402349,-0.1402349,1.447017,24.1169,0.1671519,0.1465455,0,0,0.3745734
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,36.71811,36.71811,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.799278,0.2343385,0,0.1116035,-0.1116035,1.329376,22.15623,0.1671519,0.1166257,0,0,0.2343385
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,35.04865,35.04865,0.1246166,0.1165983,0,-1,0,0.1165983,0,0,0.008018302,0.02047996,0,0.122735,0.1165983,0,0,4.923282,0.122735,0,0.122735,-0.122735,1.200002,20,0.1671519,0.1370782,0,0,0.122735
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,33.80158,33.80158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1671519,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,32.66514,32.66514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1671519,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,31.47841,31.47841,0.2170392,0,0,-1,0,0,0,0,0.2170392,0.2387432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1671519,0.2387432,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,30.26152,30.26152,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1688347,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,29.27593,29.27593,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1701043,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2443537,32.40291,28.27023,0.494253,0.494253,1.7,0,0.5202,0.494253,49.43899,0,0,0,0.2443537,0,0,1.205747,1.14546,2.299654,2.484,1.389813,0,1.389813,5.136861,85.61418,0.1724757,0.5436783,0.195483,1.7,2.728354
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.5973468,40.48613,29.86929,0,0,0,0,0,0,0,0,0,0,0.5973468,0,0,0,0,0.9098411,3.734832,0.5973468,0,0.5973468,5.703554,95.05904,0.1708657,0,0.4778774,0,4.332179
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.5850415,44.94969,34.25414,0.3263113,0.3263113,0,-1,0,0.3263113,179.2894,0,0,0,0.5850415,0.3434856,0.3263113,0,0,0.3124942,4.272444,0.2415559,0,0.2415559,5.932714,98.87836,0.1702232,0.3589425,0.4680332,0,4.857486
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5434846,48.91228,38.71946,0.2750702,0.2750702,0,0,0,0.2750702,197.5804,0.1829987,0,0,0.5434846,0.2895476,0.2750702,0,0,0.07093836,4.489844,0.07093836,0,0.07093836,6.000012,100,0.1700354,0.3025772,0.4347877,0,5.033329
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,0.969097,62.4504,42.54111,0,0,0,0,0,0,0,0.969097,0,0,0.969097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1700354,0,0.7752776,0,5.522786
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.007748,67.73343,46.24209,0.3275082,0.3275082,0,0,0,0.3275082,307.7017,0.6630028,0,0,1.007748,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1700354,0.3602591,0.8061987,0,5.561437
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3344948,56.37348,49.78215,0,0,0,0,0,0,0,0.3344948,0,0,0.3344948,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1700354,0,0.2675958,0,4.888184
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2004821,55.98521,52.04498,0.1868843,0.1868843,0,-1,0,0.1868843,107.276,0.003761763,0,0,0.2004821,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1700354,0.2055728,0.1603857,0,4.754171
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2738876,58.50634,53.03057,0,0,0,-1,0,0,0,0.2738876,0,0,0.2738876,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1700354,0,0.2191101,0,4.827577
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.2944652,59.97285,54.02621,0,0,0,-1,0,0,0,0.2944652,0,0,0.2944652,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1700354,0,0.2355721,0,4.848154
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1270416,55.69348,53.20153,0.4793039,0.4793039,0,-1,0,0.4793039,26.50544,0,0,0,0.1270416,0.5045304,0.4793039,0,0,0,4.553689,0,0.3774888,-0.3774888,5.602104,93.36821,0.1700354,0.5272343,0.1016333,0,4.68073
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,50.34535,50.34535,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.419432,4.1762,0,0.4934508,-0.4934508,5.081961,84.69918,0.1700354,0.5156561,0,0,4.1762
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,47.51933,47.51933,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9677107,3.682749,0,0.7765432,-0.7765432,4.263412,71.05673,0.1700354,0.8114877,0,0,3.682749
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,45.14588,45.14588,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.830536,2.906206,0,0.4664212,-0.4664212,3.771761,62.86257,0.1700354,0.4874102,0,0,2.906206
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,42.82271,42.82271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.348782,2.439785,0,0,0,3.771761,62.86257,0.1700354,0,0,0,2.439785
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,40.41909,40.41909,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.348782,2.439785,0,0.04001877,-0.04001877,3.729578,62.15951,0.1700354,0.04181962,0,0,2.439785
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,38.43786,38.43786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.393248,2.399766,0,0,0,3.729578,62.15951,0.1700354,0,0,0,2.399766
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,36.82874,36.82874,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.393248,2.399766,0,0.07906523,-0.07906523,3.646236,60.77048,0.1700354,0.08262317,0,0,2.399766
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,35.18945,35.18945,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.481098,2.320701,0,0.110126,-0.110126,3.530153,58.83577,0.1700354,0.1150817,0,0,2.320701
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,33.91221,33.91221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.60346,2.210575,0,0,0,3.530153,58.83577,0.1700354,0,0,0,2.210575
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,32.75565,32.75565,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.60346,2.210575,0,0.0472312,-0.0472312,3.480367,58.006,0.1700354,0.04935661,0,0,2.210575
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,31.5991,31.5991,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.655939,2.163344,0,0.08710047,-0.08710047,3.388555,56.4758,0.1700354,0.09101999,0,0,2.163344
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,30.3822,30.3822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.752717,2.076243,0,0,0,3.388555,56.4758,0.1700354,0,0,0,2.076243
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,29.35639,29.35639,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.752717,2.076243,0,0.0721747,-0.0721747,3.312476,55.20782,0.1700354,0.07542256,0,0,2.076243
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3207251,33.83218,28.36074,0.05405929,0.05405929,0,0,0,0.05405929,593.2841,0,0,0,0.3207251,0.05690451,0.05405929,0,0,2.832911,2.004069,0.2638206,0,0.2638206,3.562758,59.37919,0.1693406,0.05946521,0.2565801,0,2.324794
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7477679,43.49419,29.94975,0.9465719,0.9465719,0,0,0,0.9465719,78.99747,0,1.110223E-16,0,0.7477679,0.9963915,0.9465719,0,0,2.569091,2.241507,0,0.2486236,-0.2486236,3.300686,55.01132,0.1693406,1.041229,0.5982143,0,2.989275
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.110056,56.18007,34.3346,0.8958907,0.8958907,0,-1,0,0.8958907,123.9052,0,0,0,1.110056,0.9430429,0.8958907,0,0,2.845339,1.992883,0.1670127,0,0.1670127,3.459128,57.65202,0.1689037,0.9854798,0.8880444,0,3.102939
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.283902,65.81911,38.80997,0,0,0,0,0,0,0,0,0,0,1.283902,0,0,0,0,2.678327,2.143195,1.283902,0,1.283902,4.677145,77.95225,0.165619,0,1.027121,0,3.427097
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.429781,74.74972,42.65174,0.726482,0.726482,0,0,0,0.726482,196.8089,0,0,0,1.429781,0.7647179,0.726482,0,0,1.394425,3.298707,0.6650633,0,0.6650633,5.308079,88.4678,0.1639672,0.7991303,1.143825,0,4.728488
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.374871,77.99152,46.36277,0,0,0,0,0,0,0,0.6455091,0,0,1.374871,0,0,0,0,0.7293617,3.897264,0.7293617,0,0.7293617,6.000012,100,0.1621932,0,1.099897,0,5.272134
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.233542,78.34731,49.89278,0.3567453,0.3567453,0,0,0,0.3567453,345.7767,0.858021,0,0,1.233542,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1621932,0.3924198,0.9868339,0,5.787231
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.313496,83.79102,52.18578,0.06961709,0.06961709,0,-1,0,0.06961709,1886.743,1.240214,0,0,1.313496,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1621932,0.07657879,1.050797,0,5.867185
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.067078,77.66937,53.18142,0.7598699,0.7598699,0,-1,0,0.7598699,140.429,0.2672147,0,0,1.067078,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1621932,0.8358569,0.8536623,0,5.620767
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8285384,72.48811,54.19718,0.1924263,0.1924263,0,-1,0,0.1924263,430.5743,0.6259844,0,0,0.8285384,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1621932,0.211669,0.6628307,0,5.382227
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4256501,62.09555,53.37251,1.103158,1.103158,0,-1,0,1.103158,38.58469,0,0,0,0.4256501,1.161219,1.103158,0,0,0,4.553689,0,0.7355688,-0.7355688,5.224655,87.0774,0.1621932,1.213474,0.3405201,0,4.979339
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,50.51632,50.51632,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.8172987,3.81812,0,0.6079659,-0.6079659,4.583802,76.39655,0.1621932,0.6353244,0,0,3.81812
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,47.6903,47.6903,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.492816,3.210154,0,0.7104096,-0.7104096,3.834965,63.91595,0.1621932,0.7423781,0,0,3.210154
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,45.28667,45.28667,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.28216,2.499745,0,0.6527367,-0.6527367,3.14692,52.44856,0.1621932,0.6821098,0,0,2.499745
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,42.99368,42.99368,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,3.007423,1.847008,0,0.0299616,-0.0299616,3.115337,51.92219,0.1621932,0.03130987,0,0,1.847008
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,40.59005,40.59005,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.040714,1.817046,0,0.08416639,-0.08416639,3.026618,50.44354,0.1621932,0.08795388,0,0,1.817046
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,38.57866,38.57866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.134232,1.73288,0,0,0,3.026618,50.44354,0.1621932,0,0,0,1.73288
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,36.96954,36.96954,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.134232,1.73288,0,0.1825981,-0.1825981,2.834143,47.23562,0.1621932,0.1908151,0,0,1.73288
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,35.30007,35.30007,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.337119,1.550282,0,0.1743084,-0.1743084,2.650406,44.17334,0.1621932,0.1821523,0,0,1.550282
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,34.02283,34.02283,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.530795,1.375973,0,0.2100785,-0.2100785,2.428964,40.48264,0.1621932,0.219532,0,0,1.375973
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,32.89645,32.89645,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.764215,1.165895,0,0.0447287,-0.0447287,2.381815,39.69684,0.1621932,0.04674149,0,0,1.165895
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,31.70972,31.70972,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.813914,1.121166,0,0.1944608,-0.1944608,2.176836,36.28052,0.1621932,0.2032115,0,0,1.121166
