Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,30.49283,30.49283,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,4.029982,0.9267054,0,0.02416393,-0.02416393,2.151365,35.85601,0.1621932,0.0252513,0,0,0.9267054
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,29.47707,29.47707,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.05683,0.9025415,0,0.2274907,-0.2274907,1.911568,31.85941,0.1621932,0.2377278,0,0,0.9025415
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2770534,33.17912,28.47137,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,34.19139,0,0,0,0.2770534,0,0,0.8896984,0.8452135,4.309598,0.6750508,1.122267,0,1.122267,2.976244,49.60397,0.1646399,0.8913318,0.2216427,1.7,0.9521042
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.7874897,44.38517,30.04026,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,148.471,0,0,0,0.7874897,0,0,1.1696,1.11112,3.187331,1.685091,1.89861,0,1.89861,4.777424,79.62357,0.1656929,0.5834396,0.6299917,1.7,2.472581
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.157664,57.43143,34.45528,0.2475512,0.2475512,0,-1,0,0.2475512,467.6465,0,0,0,1.157664,0.2605802,0.2475512,0,0,1.288721,3.39384,0.8970842,0,0.8970842,5.628473,93.80769,0.1636091,0.2723063,0.9261315,0,4.551504
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.367372,68.21185,38.95076,0.7521536,0.7521536,0,0,0,0.7521536,181.7942,0.1839943,0,0,1.367372,0.7917407,0.7521536,0,0,0.3916369,4.201216,0.3916369,0,0.3916369,6.000012,100,0.1627157,0.827369,1.093897,0,5.568588
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.461082,75.86948,42.79254,0.8298067,0.8298067,0,0,0,0.8298067,176.075,0.5876016,0,0,1.461082,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1627157,0.9127873,1.168866,0,6.014771
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.49801,82.06346,46.50357,1.165012,1.165012,0,0,0,1.165012,128.5832,0.271681,0,0,1.49801,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1627157,1.281514,1.198408,0,6.051699
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.394986,83.5719,50.06375,0.253552,0.253552,0,0,0,0.253552,550.1774,1.128089,0,0,1.394986,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1627157,0.2789072,1.115989,0,5.948675
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.18634,80.05228,52.32658,1.004646,1.004646,0,-1,0,1.004646,118.0854,0.1288178,0,0,1.18634,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1627157,1.10511,0.9490716,0,5.740028
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9163584,73.76375,53.34233,0.6149566,0.6149566,0,-1,0,0.6149566,149.0119,0.2690356,0,0,0.9163584,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1627157,0.6764523,0.7330866,0,5.470047
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.7730118,71.24847,54.33797,0.1422578,0.1422578,0,-1,0,0.1422578,543.3882,0.6232668,0,0,0.7730118,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1627157,0.1564835,0.6184095,0,5.326701
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4687475,63.19343,53.5133,1.539318,1.38,0,-1,0,1.38,33.96721,2.220446E-16,0.1593177,0.3132494,0.4687475,1.452632,1.38,0,0,0,4.553689,0,0.9838841,-0.9838841,4.962907,82.71495,0.1627157,1.693249,0.374998,0,5.022437
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,50.65711,50.65711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.093204,3.569805,0,0,0,4.962907,82.71495,0.1627157,0,0,0,3.569805
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,47.8311,47.8311,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.093204,3.569805,0,0.3029121,-0.3029121,4.64361,77.39334,0.1627157,0.3165431,0,0,3.569805
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,45.45764,45.45764,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.429774,3.266893,0,0.6493034,-0.6493034,3.959184,65.98627,0.1627157,0.6785221,0,0,3.266893
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,43.13448,43.13448,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.151222,2.617589,0,1.254933,-1.254933,2.636369,43.93938,0.1627157,1.311405,0,0,2.617589
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,40.73085,40.73085,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.545592,1.362656,0,0.02286623,-0.02286623,2.612265,43.53767,0.1627157,0.02389521,0,0,1.362656
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,38.71946,38.71946,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.570999,1.33979,0,0.06322395,-0.06322395,2.545621,42.42694,0.1627157,0.06606902,0,0,1.33979
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,37.11033,37.11033,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.641248,1.276566,0,0.09112782,-0.09112782,2.449564,40.82599,0.1627157,0.09522857,0,0,1.276566
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,35.47104,35.47104,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.742501,1.185438,0,0.3108152,-0.3108152,2.121936,35.36553,0.1627157,0.3248019,0,0,1.185438
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,34.16363,34.16363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.087851,0.8746232,0,0,0,2.121936,35.36553,0.1627157,0,0,0,0.8746232
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,33.00708,33.00708,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.087851,0.8746232,0,0.2013606,-0.2013606,1.909683,31.828,0.1627157,0.2104219,0,0,0.8746232
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,31.82035,31.82035,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.311585,0.6732626,0,0.2498253,-0.2498253,1.646345,27.43902,0.1627157,0.2610675,0,0,0.6732626
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,30.60345,30.60345,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.589169,0.4234373,0,0.05810964,-0.05810964,1.585092,26.41814,0.1627157,0.06072458,0,0,0.4234373
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,29.5877,29.5877,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.653735,0.3653277,0,0.1402001,-0.1402001,1.437308,23.95508,0.1627157,0.1465091,0,0,0.3653277
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3172922,34.0004,28.582,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,41.73773,0,0,0,0.3172922,0,0,0.9397951,0.8928053,4.809513,0.2251275,1.210098,0,1.210098,2.585307,43.08836,0.1651783,0.8362254,0.2538338,1.7,0.5424198
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.7891726,44.54071,30.15089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7891726,0,0,1.452632,1.38,3.599415,1.314215,2.169173,0,2.169173,4.643165,77.38593,0.164558,0,0.6313381,1.7,2.103388
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.09252,56.04701,34.56591,0.6390457,0.6390457,0,-1,0,0.6390457,170.9613,0,0,0,1.09252,0.6726796,0.6390457,0,0,1.430242,3.266471,0.4198409,0,0.4198409,5.041461,84.02418,0.1636432,0.7029502,0.8740164,0,4.358991
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.216295,64.3913,39.06139,0,0,0,0,0,0,0,0.205894,0,0,1.216295,0,0,0,0,1.010402,3.644328,1.010402,0,1.010402,6.000012,100,0.1614827,0,0.9730364,0,4.860623
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.390331,73.96339,42.93334,1.339621,1.339621,0.425,0,0.172125,1.339621,103.7854,0.4275721,0,0,1.390331,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.1614827,1.473583,1.112265,1.7,5.94402
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.480291,81.71984,46.67454,0.4558564,0.4558564,0,0,0,0.4558564,324.7274,1.000442,0,0,1.480291,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1614827,0.5014421,1.184232,0,6.033979
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.305545,80.96146,50.23472,0.1681365,0.1681365,0,0,0,0.1681365,776.4791,1.128559,0,0,1.305545,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1614827,0.1849502,1.044436,0,5.859234
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.246333,82.08902,52.49754,0,0,0,-1,0,0,0,1.246333,0,0,1.246333,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1614827,0,0.9970666,0,5.800022
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.049691,77.55032,53.48313,1.037287,1.037287,0,-1,0,1.037287,101.1958,0,0,0,1.049691,1.091881,1.037287,0,0,0,4.553689,0,0.04218985,-0.04218985,5.95554,99.2588,0.1614827,1.141016,0.8397529,0,5.60338
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.6711727,68.94813,54.50895,0.2854108,0.2854108,0,-1,0,0.2854108,235.1603,0.3238627,0,0,0.6711727,0.3004324,0.2854108,0,0,0.04687761,4.511499,0.04687761,0,0.04687761,6.000012,100,0.1613839,0.3139518,0.5369381,0,5.182672
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3535456,60.86824,53.68427,0.6737678,0.6737678,0,-1,0,0.6737678,52.47292,0,0,0,0.3535456,0.7092292,0.6737678,0,0,0,4.553689,0,0.3556837,-0.3556837,5.625089,93.75129,0.1613839,0.7411445,0.2828365,0,4.907235
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06018462,51.97975,50.82808,0.6705902,0.6705902,0,-1,0,0.6705902,8.974874,0,1.110223E-16,0,0.06018462,0.7058844,0.6705902,0,0,0.3952041,4.198005,0,0.6456997,-0.6456997,4.944461,82.40752,0.1613839,0.7376491,0.0481477,0,4.25819
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,48.03223,48.03223,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.112648,3.552305,0,0.932459,-0.932459,3.961563,66.02592,0.1613839,0.9744196,0,0,3.552305
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,45.59844,45.59844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.148714,2.619847,0,0,0,3.961563,66.02592,0.1613839,0,0,0,2.619847
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,43.30545,43.30545,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.148714,2.619847,0,0.412416,-0.412416,3.526839,58.78053,0.1613839,0.4309747,0,0,2.619847
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,40.87165,40.87165,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.606954,2.207431,0,0.05758567,-0.05758567,3.466138,57.76885,0.1613839,0.06017703,0,0,2.207431
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,38.89042,38.89042,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.670938,2.149845,0,0.3057366,-0.3057366,3.143863,52.39761,0.1613839,0.3194948,0,0,2.149845
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,37.25113,37.25113,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,3.010645,1.844108,0,0.03148784,-0.03148784,3.110672,51.84443,0.1613839,0.0329048,0,0,1.844108
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,35.61184,35.61184,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.045632,1.81262,0,0.04615786,-0.04615786,3.062017,51.03352,0.1613839,0.04823496,0,0,1.81262
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,34.31449,34.31449,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.096918,1.766463,0,0.2076787,-0.2076787,2.843105,47.38499,0.1613839,0.2170243,0,0,1.766463
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,33.14788,33.14788,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.327672,1.558784,0,0.2535948,-0.2535948,2.575793,42.92979,0.1613839,0.2650066,0,0,1.558784
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,31.96115,31.96115,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.609444,1.305189,0,0.1056289,-0.1056289,2.46445,41.07408,0.1613839,0.1103822,0,0,1.305189
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,30.71408,30.71408,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.72681,1.19956,0,0.1412179,-0.1412179,2.315593,38.59314,0.1613839,0.1475727,0,0,1.19956
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,29.69832,29.69832,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.883718,1.058342,0,0.2577098,-0.2577098,2.043943,34.06565,0.1613839,0.2693067,0,0,1.058342
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3804569,35.25983,28.71274,0.0946296,0.0946296,0,0,0,0.0946296,402.0485,0,0,0,0.3804569,0.09961011,0.0946296,0,0,4.170063,0.8006325,0.2808467,0,0.2808467,2.310378,38.50622,0.1607942,0.1040926,0.3043655,0,1.181089
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7649691,44.21092,30.29169,0.04531958,0.04531958,0,0,0,0.04531958,1687.944,0,0,0,0.7649691,0.04770482,0.04531958,0,0,3.889216,1.053395,0.7172642,0,0.7172642,2.990834,49.84714,0.1593075,0.04985154,0.6119753,0,1.818364
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.10629,56.52948,34.70671,0.2256251,0.2256251,0,-1,0,0.2256251,490.322,0,0,0,1.10629,0.2375001,0.2256251,0,0,3.171952,1.698932,0.8687894,0,0.8687894,3.81504,63.58388,0.1575432,0.2481876,0.8850316,0,2.805222
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.351395,68.09765,39.20219,1.211162,1.211162,0,0,0,1.211162,111.5784,0,0,0,1.351395,1.274908,1.211162,0,0,2.303162,2.480843,0.07648759,0,0.07648759,3.887603,64.79325,0.1573897,1.332279,1.081116,0,3.832238
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.392276,74.24229,43.10431,0.7473525,0.7473525,0,0,0,0.7473525,186.2944,0,0,0,1.392276,0.7866869,0.7473525,0,0,2.226675,2.549682,0.6055887,0,0.6055887,4.462115,74.36843,0.1561852,0.8220878,1.113821,0,3.941957
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.408133,79.64053,46.83545,0,0,0,0,0,0,0,0,0,0,1.408133,0,0,0,0,1.621086,3.094712,1.408133,0,1.408133,5.797987,96.63293,0.1534544,0,1.126506,0,4.502844
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.426009,85.10815,50.43586,0.3047002,0.3047002,0,0,0,0.3047002,468.004,0.892319,0,0,1.426009,0.3207371,0.3047002,0,0,0.212953,4.362031,0.212953,0,0.212953,6.000012,100,0.1530497,0.3351702,1.140807,0,5.78804
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.151033,79.48137,52.69868,0.214542,0.214542,0,-1,0,0.214542,536.507,0.9251992,0,0,1.151033,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1530497,0.2359962,0.9208263,0,5.704722
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.050699,77.8618,53.71444,0.308749,0.308749,0,-1,0,0.308749,340.3083,0.7256995,0,0,1.050699,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1530497,0.3396239,0.8405588,0,5.604387
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.7979502,72.29002,54.70003,0.02789109,0.02789109,0,-1,0,0.02789109,2860.95,0.7685912,0,0,0.7979502,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1530497,0.0306802,0.6383601,0,5.351639
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3142523,60.27503,53.91558,0.5347242,0.5347242,0,-1,0,0.5347242,58.76905,0,0,0,0.3142523,0.5628675,0.5347242,0,0,0,4.553689,0,0.2486152,-0.2486152,5.737948,95.63229,0.1530497,0.5881966,0.2514019,0,4.867941
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1034131,53.05236,51.05939,0.5129455,0.5129455,0,-1,0,0.5129455,20.16063,0,0,0,0.1034131,0.5399427,0.5129455,0,0,0.2762391,4.305074,0,0.4365296,-0.4365296,5.277806,87.96326,0.1530497,0.5642401,0.08273045,0,4.408487
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,48.25349,48.25349,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.761272,3.868544,0,0.9283205,-0.9283205,4.29927,71.65436,0.1530497,0.9700949,0,0,3.868544
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,45.84986,45.84986,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.792739,2.940224,0,0.9537556,-0.9537556,3.293924,54.89862,0.1530497,0.9966746,0,0,2.940224
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,43.5267,43.5267,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.852468,1.986468,0,0.3509381,-0.3509381,2.924002,48.73328,0.1530497,0.3667302,0,0,1.986468
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,41.10296,41.10296,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.242399,1.63553,0,0.1433337,-0.1433337,2.772915,46.21516,0.1530497,0.1497837,0,0,1.63553
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,39.09156,39.09156,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.401659,1.492196,0,0.03246583,-0.03246583,2.738693,45.6448,0.1530497,0.03392679,0,0,1.492196
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,37.45227,37.45227,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.437732,1.459731,0,0.1052691,-0.1052691,2.62773,43.79541,0.1530497,0.1100063,0,0,1.459731
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,35.78281,35.78281,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.554697,1.354461,0,0.137628,-0.137628,2.482657,41.37754,0.1530497,0.1438213,0,0,1.354461
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,34.4754,34.4754,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.707617,1.216833,0,0.04065681,-0.04065681,2.439801,40.66327,0.1530497,0.04248636,0,0,1.216833
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,33.31884,33.31884,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.752791,1.176177,0,0.07817794,-0.07817794,2.357394,39.28983,0.1530497,0.08169595,0,0,1.176177
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,32.13212,32.13212,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.839656,1.097999,0,0.260527,-0.260527,2.082775,34.71285,0.1530497,0.2722507,0,0,1.097999
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,30.88505,30.88505,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.12913,0.8374717,0,0.04665088,-0.04665088,2.033601,33.89328,0.1530497,0.04875017,0,0,0.8374717
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,29.86929,29.86929,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.180964,0.7908208,0,0.1070886,-0.1070886,1.920719,32.01192,0.1530497,0.1119075,0,0,0.7908208
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2531785,33.15496,28.85353,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,30.78003,0,0,0,0.2531785,0,0,0.8774586,0.8335857,4.299952,0.6837322,1.086764,0,1.086764,2.951715,49.19514,0.1551611,0.9047955,0.2025428,1.7,0.9369107
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7739792,44.57887,30.46266,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7739792,0,0,1.452632,1.38,3.213188,1.66182,2.153979,0,2.153979,4.995159,83.25247,0.1548933,0,0.6191833,1.7,2.435799
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.8814538,51.6814,34.84751,0.1674509,0.1674509,0,-1,0,0.1674509,526.3953,0,0,0,0.8814538,0.1762641,0.1674509,0,0,1.059209,3.600401,0.7051896,0,0.7051896,5.66416,94.40248,0.1536036,0.184196,0.705163,0,4.481855
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,0.9594242,58.52727,39.34299,0.5662817,0.5662817,0,0,0,0.5662817,169.4252,0.009319215,0,0,0.9594242,0.596086,0.5662817,0,0,0.354019,4.235072,0.354019,0,0.354019,6.000012,100,0.1529642,0.6229099,0.7675394,0,5.194496
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.170878,68.35781,43.27528,0.1633472,0.1633472,0,0,0,0.1633472,716.8031,0.9989333,0,0,1.170878,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1529642,0.1796819,0.9367021,0,5.724566
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.328474,77.44004,47.00642,0.5512372,0.5512372,0,0,0,0.5512372,240.9987,0.7482246,0,0,1.328474,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1529642,0.6063609,1.062779,0,5.882163
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.279423,80.60583,50.57666,0.08833058,0.08833058,0,0,0,0.08833058,1448.448,1.186443,0,0,1.279423,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1529642,0.09716364,1.023538,0,5.833112
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.185526,80.71944,52.86965,0.9294448,0.9294448,0,-1,0,0.9294448,127.552,0.2071629,0,0,1.185526,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1529642,1.022389,0.9484206,0,5.739215
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.73945,69.86982,53.85524,1.316814,1.316814,0,-1,0,1.316814,56.15449,0,2.220446E-16,0.06849494,0.73945,1.38612,1.316814,0,0,0,4.553689,0,0.6466696,-0.6466696,5.318362,88.6392,0.1529642,1.448495,0.59156,0,5.293139
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.471494,64.71232,54.871,0.8089407,0.8089407,0,-1,0,0.8089407,58.28536,0,0,0,0.471494,0.8515165,0.8089407,0,0,0.7185217,3.907019,0,0.3800225,-0.3800225,4.917784,81.9629,0.1529642,0.8898348,0.3771952,0,4.378513
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3085623,60.32286,54.0765,0.2354534,0.2354534,0,-1,0,0.2354534,131.0503,0,0,0,0.3085623,0.2478457,0.2354534,0,0,1.140769,3.526997,0.06071664,0,0.06071664,4.975384,82.9229,0.1528551,0.2589988,0.2468499,0,3.835559
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1011496,53.17119,51.22031,0.6418275,0.6418275,0,-1,0,0.6418275,15.75962,0,0,0,0.1011496,0.6756079,0.6418275,0,0,1.080052,3.581642,0,0.5744582,-0.5744582,4.369852,72.83073,0.1528551,0.7060102,0.08091968,0,3.682791
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,48.39429,48.39429,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.718339,3.007184,0,0.9810242,-0.9810242,3.335762,55.59592,0.1528551,1.02517,0,0,3.007184
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,46.02084,46.02084,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.808366,2.026159,0,0.6647823,-0.6647823,2.63502,43.91691,0.1528551,0.6946975,0,0,2.026159
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,43.69767,43.69767,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.547013,1.361377,0,0.4152553,-0.4152553,2.197302,36.62163,0.1528551,0.4339418,0,0,1.361377
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,41.24376,41.24376,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,4.008408,0.9461218,0,0.07661907,-0.07661907,2.116539,35.27557,0.1528551,0.08006693,0,0,0.9461218
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,39.23236,39.23236,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,4.09354,0.8695027,0,0.1584718,-0.1584718,1.949495,32.49152,0.1528551,0.165603,0,0,0.8695027
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,37.5629,37.5629,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.26962,0.7110309,0,0.2208545,-0.2208545,1.716694,28.61151,0.1528551,0.2307929,0,0,0.7110309
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,35.92361,35.92361,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.515014,0.4901764,0,0.1700969,-0.1700969,1.537396,25.62321,0.1528551,0.1777513,0,0,0.4901764
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,34.62625,34.62625,0.4406059,0.3040755,0,-1,0,0.3040755,0,0,0.1365303,0.1805909,0,0.3200795,0.3040755,0,0,4.70401,0.3200795,0,0.3200795,-0.3200795,1.200002,20,0.1528551,0.4846665,0,0,0.3200795
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,33.42947,33.42947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528551,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,32.24274,32.24274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528551,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,31.02585,31.02585,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1547741,0.2364278,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,30.01009,30.01009,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1561927,0.09619467,0,1.7,1.242
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3047517,34.20506,28.99433,1.090652,1.090652,1.7,0,0.5202,1.090652,27.94217,0,0,0,0.3047517,0,0,0.6093485,0.5788811,2.299654,2.484,0.8836328,0,0.8836328,4.656656,77.61078,0.1577096,1.199717,0.2438014,1.7,2.788752
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.679799,42.83534,30.57328,0.7926232,0.7926232,1.492035,0,0.4634255,0.7926232,85.76571,0,0,0,0.679799,0,0,0.6994115,0.6644409,1.416022,3.279269,1.34424,0,1.34424,5.931914,98.86504,0.158949,0.8718855,0.5438392,1.7,3.959069
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8642206,51.47012,34.9883,0.5013753,0.5013753,0,-1,0,0.5013753,172.37,0.2646755,0,0,0.8642206,0.5277635,0.5013753,0,0,0.07178171,4.489085,0.07178171,0,0.07178171,6.000012,100,0.1588225,0.5515128,0.6913765,0,5.353306
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.196192,64.39581,39.48379,0,0,0,0,0,0,0,1.196192,0,0,1.196192,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1588225,0,0.9569533,0,5.74988
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.376947,74.24115,43.44624,1.026769,1.026769,0,0,0,1.026769,134.1049,0.2961382,0,0,1.376947,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1588225,1.129445,1.101558,0,5.930636
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.207065,74.15582,47.17739,0.730258,0.730258,0,0,0,0.730258,165.293,0.4383727,0,0,1.207065,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1588225,0.8032839,0.9656523,0,5.760754
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.318114,82.02863,50.74762,0.2441236,0.2441236,0,0,0,0.2441236,539.9371,1.061142,0,0,1.318114,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1588225,0.268536,1.054491,0,5.871803
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.212632,81.74471,53.03057,1.195365,1.195365,0,-1,0,1.195365,101.4445,0,0,0,1.212632,1.258279,1.195365,0,0,0,4.553689,0,0.04564687,-0.04564687,5.951896,99.19807,0.1588225,1.314901,0.9701055,0,5.766321
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,0.9867416,76.4651,54.02621,0.6899396,0.6899396,0,-1,0,0.6899396,143.0186,0.2097707,0,0,0.9867416,0.7262522,0.6899396,0,0,0.05071874,4.508042,0.05071874,0,0.05071874,6.000012,100,0.1587332,0.7589335,0.7893933,0,5.494784
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.7210459,70.75939,55.04197,0,0,0,-1,0,0,0,0.7210459,0,0,0.7210459,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587332,0,0.5768368,0,5.274735
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.3847568,62.1346,54.24746,0.9313538,0.9313538,0,-1,0,0.9313538,41.31156,0,0,0,0.3847568,0.9803724,0.9313538,0,0,0,4.553689,0,0.5956156,-0.5956156,5.372178,89.53612,0.1587332,1.024489,0.3078054,0,4.938446
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.0726053,52.75761,51.3611,1.885622,1.38,0,-1,0,1.38,5.261254,0,0.5056217,0.6941839,0.0726053,1.452632,1.38,0,0,0.6617951,3.958073,0,1.380026,-1.380026,3.917503,65.29158,0.1587332,2.074184,0.05808424,0,4.030679
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,48.56526,48.56526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.195158,2.578047,0,0,0,3.917503,65.29158,0.1587332,0,0,0,2.578047
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,46.16163,46.16163,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.195158,2.578047,0,1.143689,-1.143689,2.711949,45.19906,0.1587332,1.195155,0,0,2.578047
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,43.83847,43.83847,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.465923,1.434358,0,1.065899,-1.065899,1.588392,26.47315,0.1587332,1.113865,0,0,1.434358
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,41.38456,41.38456,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.650255,0.3684592,0,0.1491964,-0.1491964,1.431126,23.85205,0.1587332,0.1559103,0,0,0.3684592
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,39.34299,39.34299,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.816029,0.2192627,0,0.1114248,-0.1114248,1.313673,21.89452,0.1587332,0.1164389,0,0,0.2192627
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,37.7037,37.7037,0.1268736,0.102446,0,-1,0,0.102446,0,0,0.02442754,0.0371149,0,0.1078379,0.102446,0,0,4.939835,0.1078379,0,0.1078379,-0.1078379,1.200002,20,0.1587332,0.1395609,0,0,0.1078379
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,36.03423,36.03423,0.1165121,0,0,-1,0,0,0,0,0.1165121,0.1281633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587332,0.1281633,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,34.73688,34.73688,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587332,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,33.55016,33.55016,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587332,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,32.36343,32.36343,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587332,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,31.11636,31.11636,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1599569,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,30.09055,30.09055,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1613401,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.0927173,30.62624,29.07479,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,24.295,0,0,0,0.0927173,0,0,1.318369,1.25245,2.299654,2.484,1.345168,0,1.345168,5.094506,84.90827,0.1631394,0.4197944,0.07417385,1.7,2.576717
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.2918701,35.73111,30.69397,0.06960382,0.06960382,0,0,0,0.06960382,419.3307,0,0,0,0.2918701,0.07326718,0.06960382,0,0,0.9544867,3.694651,0.218603,0,0.218603,5.301891,88.36468,0.1627622,0.0765642,0.2334961,0,3.986521
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6672351,47.49845,35.09893,0,0,0,-1,0,0,0,0,0,0,0.6672351,0,0,0,0,0.7358838,3.891394,0.6672351,0,0.6672351,5.934886,98.91457,0.1616216,0,0.5337881,0,4.558629
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.20014,64.6666,39.62458,0,0,0,0,0,0,0,1.131492,0,0,1.20014,0,0,0,0,0.06864865,4.491905,0.06864865,0,0.06864865,6.000012,100,0.1615051,0,0.9601123,0,5.692046
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.261525,71.16809,43.58704,1.500569,1.500569,0.425,0,0.172125,1.500569,84.06979,0.1293473,0,0,1.261525,1.132177,1.075568,0,0,0,4.553689,0,0,0,6.000012,100,0.1615051,1.650625,1.00922,1.7,5.815214
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.312428,77.36771,47.31819,0.1732485,0.1732485,0,0,0,0.1732485,757.5406,1.130061,0,0,1.312428,0.1823668,0.1732485,0,0,0,4.553689,0,0,0,6.000012,100,0.1615051,0.1905733,1.049942,0,5.866117
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9083385,70.71176,50.91859,0.1304852,0.1304852,0,0,0,0.1304852,696.124,0.7709857,0,0,0.9083385,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1615051,0.1435337,0.7266708,0,5.462028
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.7949134,70.47285,53.18142,0.613594,0.613594,0,-1,0,0.613594,129.5504,0.149025,0,0,0.7949134,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1615051,0.6749534,0.6359307,0,5.348602
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.7600307,70.76508,54.19718,0,0,0,-1,0,0,0,0.7600307,0,0,0.7600307,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1615051,0,0.6080245,0,5.31372
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.3848134,63.12581,55.18276,0.8216715,0.8216715,0,-1,0,0.8216715,46.833,0,0,0,0.3848134,0.8649174,0.8216715,0,0,0,4.553689,0,0.480104,-0.480104,5.493938,91.56545,0.1615051,0.9038387,0.3078507,0,4.938502
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05037063,55.37417,54.38826,0.2470686,0.2470686,0,-1,0,0.2470686,20.3873,0,0,0,0.05037063,0.2600722,0.2470686,0,0,0.5334489,4.073585,0,0.2097016,-0.2097016,5.272893,87.88138,0.1615051,0.2717755,0.0402965,0,4.123956
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.03838155,52.26793,51.53207,0,0,0,-1,0,0,0,0,0,0,0.03838155,0,0,0,0,0.7664506,3.863883,0.03838155,0,0.03838155,5.309305,88.48824,0.1614401,0,0.03070524,0,3.902265
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,48.73623,48.73623,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.7280691,3.898427,0,0.5413415,-0.5413415,4.738681,78.97786,0.1614401,0.5657019,0,0,3.898427
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,46.3326,46.3326,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.32956,3.357085,0,1.138,-1.138,3.539124,58.98528,0.1614401,1.18921,0,0,3.357085
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,43.97927,43.97927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.594004,2.219085,0,0,0,3.539124,58.98528,0.1614401,0,0,0,2.219085
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,41.52536,41.52536,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.594004,2.219085,0,0.2107978,-0.2107978,3.316923,55.28195,0.1614401,0.2202837,0,0,2.219085
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,39.48379,39.48379,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.828224,2.008288,0,0.2003735,-0.2003735,3.105711,51.76175,0.1614401,0.2093903,0,0,2.008288
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,37.84449,37.84449,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.050861,1.807914,0,0.1216705,-0.1216705,2.977459,49.62422,0.1614401,0.1271456,0,0,1.807914
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,36.17503,36.17503,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.18605,1.686244,0,0.01513585,-0.01513585,2.961505,49.35831,0.1614401,0.01581697,0,0,1.686244
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,34.84751,34.84751,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.202868,1.671108,0,0.1854468,-0.1854468,2.766026,46.10035,0.1614401,0.1937919,0,0,1.671108
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,33.66078,33.66078,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.40892,1.485661,0,0.06593316,-0.06593316,2.696527,44.94202,0.1614401,0.06890015,0,0,1.485661
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,32.44389,32.44389,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.482179,1.419728,0,0.1662099,-0.1662099,2.521326,42.02202,0.1614401,0.1736893,0,0,1.419728
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,31.22699,31.22699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.666857,1.253518,0,0,0,2.521326,42.02202,0.1614401,0,0,0,1.253518
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,30.18106,30.18106,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.666857,1.253518,0,0.09345321,-0.09345321,2.422818,40.38022,0.1614401,0.0976586,0,0,1.253518
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1472421,31.64421,29.1653,0.4188426,0.4188426,0,0,0,0.4188426,35.15453,0,5.551115E-17,0,0.1472421,0.440887,0.4188426,0,0,3.770694,1.160065,0,0.2936448,-0.2936448,2.113289,35.22142,0.1614401,0.4607269,0.1177937,0,1.307307
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5157392,39.90778,30.77442,0.8651401,0.8651401,1.7,0,0.5202,0.8651401,59.61337,0,0,0,0.5157392,0,0,0.8348598,0.7931169,4.096966,0.8664199,1.308856,0,1.308856,3.354979,55.91621,0.1632558,0.9516542,0.4125914,1.7,1.382159
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.039868,55.60465,35.21962,0.6186438,0.6186438,0,-1,0,0.6186438,168.0883,0,0,0,1.039868,0.651204,0.6186438,0,0,2.78811,2.04439,0.388664,0,0.388664,3.723698,62.06151,0.1626018,0.6805082,0.8318945,0,3.084258
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.084819,61.95528,39.74527,0.9870489,0.9870489,0,0,0,0.9870489,109.9053,0,0,0,1.084819,1.038999,0.9870489,0,0,2.399446,2.394188,0.04581994,0,0.04581994,3.767167,62.78599,0.162525,1.085754,0.867855,0,3.479007
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.237764,70.65878,43.69767,0,0,0,0,0,0,0,0,0,0,1.237764,0,0,0,0,2.353626,2.435426,1.237764,0,1.237764,4.941413,82.35672,0.1604785,0,0.9902115,0,3.67319
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.024204,69.59672,47.45899,0,0,0,0,0,0,0,0,0,0,1.024204,0,0,0,0,1.115861,3.549414,1.024204,0,1.024204,5.913059,98.55078,0.1588237,0,0.8193636,0,4.573618
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8174462,68.60149,51.05939,0.2074977,0.2074977,0,0,0,0.2074977,393.9543,0.5073709,0,0,0.8174462,0.2184186,0.2074977,0,0,0.09165666,4.471198,0.09165666,0,0.09165666,6.000012,100,0.1586773,0.2282475,0.6539569,0,5.288644
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.7634451,69.85465,53.32222,0.8984763,0.8984763,0,-1,0,0.8984763,84.97108,0,0,0,0.7634451,0.9457645,0.8984763,0,0,0,4.553689,0,0.1823194,-0.1823194,5.80783,96.79698,0.1586773,0.9883239,0.6107561,0,5.317134
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.5896456,66.83196,54.33797,0.9506378,0.9506378,0,-1,0,0.9506378,62.02632,0,0,0,0.5896456,1.000671,0.9506378,0,0,0.2025772,4.371369,0,0.4110257,-0.4110257,5.374571,89.57601,0.1586773,1.045702,0.4717165,0,4.961015
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2673389,60.75145,55.32356,0,0,0,-1,0,0,0,0,0,0,0.2673389,0,0,0,0,0.6592724,3.960344,0.2673389,0,0.2673389,5.628191,93.803,0.1582517,0,0.2138712,0,4.227683
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.2936291,60.47955,54.52906,0.9607304,0.9607304,0,-1,0,0.9607304,30.56311,0,0,0,0.2936291,1.011295,0.9607304,0,0,0.3919335,4.200949,0,0.717666,-0.717666,4.871705,81.19492,0.1582517,1.056803,0.2349033,0,4.494578
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.08823459,53.40751,51.70304,0.8939182,0.8939182,0,-1,0,0.8939182,9.870544,0,1.110223E-16,0,0.08823459,0.9409665,0.8939182,0,0,1.18934,3.483283,0,0.8527319,-0.8527319,3.972847,66.21397,0.1582517,0.9833099,0.07058767,0,3.571517
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,48.87703,48.87703,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.13682,2.630551,0,0.5166909,-0.5166909,3.428206,57.13666,0.1582517,0.539942,0,0,2.630551
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,46.4734,46.4734,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.710921,2.11386,0,0.4410936,-0.4410936,2.963253,49.38745,0.1582517,0.4609428,0,0,2.11386
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,44.09995,44.09995,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.201025,1.672766,0,0.4529392,-0.4529392,2.485813,41.43014,0.1582517,0.4733215,0,0,1.672766
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,41.63598,41.63598,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.704291,1.219827,0,0.1398869,-0.1398869,2.338359,38.97258,0.1582517,0.1461818,0,0,1.219827
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,39.60447,39.60447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859721,1.07994,0,0,0,2.338359,38.97258,0.1582517,0,0,0,1.07994
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,37.93501,37.93501,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.859721,1.07994,0,0.01269059,-0.01269059,2.324982,38.74963,0.1582517,0.01326167,0,0,1.07994
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,36.28566,36.28566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.873821,1.06725,0,0,0,2.324982,38.74963,0.1582517,0,0,0,1.06725
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.873821,1.06725,0,0,0,2.324982,38.74963,0.1582517,0,0,0,1.06725
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,33.74124,33.74124,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.873821,1.06725,0,0.2230443,-0.2230443,2.089873,34.83115,0.1582517,0.2330813,0,0,1.06725
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,32.52434,32.52434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.121648,0.8442055,0,0,0,2.089873,34.83115,0.1582517,0,0,0,0.8442055
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,31.30745,31.30745,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.121648,0.8442055,0,0.1164664,-0.1164664,1.967107,32.78505,0.1582517,0.1217074,0,0,0.8442055
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,30.26152,30.26152,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.251055,0.727739,0,0.042687,-0.042687,1.922111,32.03511,0.1582517,0.04460791,0,0,0.727739
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3082234,34.52615,29.24576,0.3396381,0.3396381,0,0,0,0.3396381,90.75054,0,5.551115E-17,0,0.3082234,0.3575137,0.3396381,0,0,4.298485,0.6850521,0,0.04929037,-0.04929037,1.870154,31.16917,0.1582517,0.3736019,0.2465787,0,0.9932754
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6738046,43.02327,30.85488,1.317157,1.317157,1.7,0,0.5202,1.317157,51.15598,0,0,0,0.6738046,0,0,0.382843,0.3637008,4.353252,0.6357617,1.037506,0,1.037506,2.854418,47.57354,0.1597024,1.448873,0.5390437,1.7,1.309566
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9568147,53.83616,35.30007,0.1921329,0.1921329,0,-1,0,0.1921329,497.9962,0,0,0,0.9568147,0.2022452,0.1921329,0,0,3.315747,1.569517,0.7545695,0,0.7545695,3.570266,59.50431,0.1585148,0.2113462,0.7654517,0,2.526331
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.130322,63.19916,39.85589,0.07636297,0.07636297,0,0,0,0.07636297,1480.196,0,0,0,1.130322,0.08038208,0.07636297,0,0,2.561177,2.248629,1.04994,0,1.04994,4.566326,76.10528,0.1568915,0.08399928,0.9042574,0,3.378951
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.244397,70.98941,43.81835,0.8819956,0.8819956,0,0,0,0.8819956,141.0888,0,0,0,1.244397,0.9284164,0.8819956,0,0,1.511238,3.193575,0.3159803,0,0.3159803,4.866091,81.10136,0.1564095,0.9701951,0.9955173,0,4.437972
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.394254,80.22908,47.59978,1.197522,1.197522,0,0,0,1.197522,116.4283,0,0,0,1.394254,1.26055,1.197522,0,0,1.195258,3.477957,0.1337045,0,0.1337045,4.992934,83.2154,0.1562064,1.317275,1.115404,0,4.872211
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.101338,76.19392,51.20019,0.2093951,0.2093951,0,0,0,0.2093951,525.9615,0,0,0,1.101338,0.2204159,0.2093951,0,0,1.061553,3.598291,0.8809218,0,0.8809218,5.82865,97.14397,0.1548814,0.2303346,0.8810701,0,4.699629
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7015073,68.50684,53.46302,0.3988163,0.3988163,0,-1,0,0.3988163,175.8974,0.1010692,0,0,0.7015073,0.4198067,0.3988163,0,0,0.1806314,4.39112,0.1806314,0,0.1806314,6.000012,100,0.1546125,0.438698,0.5612059,0,5.092628
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.627173,67.86672,54.47877,0,0,0,-1,0,0,0,0.627173,0,0,0.627173,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546125,0,0.5017384,0,5.180862
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.6835746,70.31702,55.46436,0,0,0,-1,0,0,0,0.6835746,0,0,0.6835746,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546125,0,0.5468597,0,5.237264
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.2855483,60.4661,54.67991,0,0,0,-1,0,0,0,0.2855483,0,0,0.2855483,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546125,0,0.2284386,0,4.839237
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1583338,54.93378,51.84384,0,0,0,-1,0,0,0,0.1583338,0,0,0.1583338,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546125,0,0.126667,0,4.712023
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,49.01782,49.01782,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1546125,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,46.6142,46.6142,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1546125,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,44.24075,44.24075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1546125,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,41.74661,41.74661,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1546125,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,39.7151,39.7151,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1546125,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,38.07581,38.07581,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1546125,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,36.40634,36.40634,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1546125,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,35.04865,35.04865,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1546125,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,33.83175,33.83175,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1546125,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,32.61485,32.61485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1546125,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,31.39796,31.39796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1546125,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,30.35203,30.35203,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1546125,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3080794,34.61712,29.33627,0,0,0,0,0,0,0,0,0,0,0.3080794,0,0,0,0,1.820192,2.915516,0.3080794,0,0.3080794,4.565496,76.09145,0.154156,0,0.2464635,0,3.223596
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.6966078,43.60196,30.97556,0.6901987,0.6901987,0,0,0,0.6901987,100.9286,0,0,0,0.6966078,0.7265249,0.6901987,0,0,1.512112,3.192788,0,0.02991717,-0.02991717,4.533961,75.56586,0.154156,0.7592186,0.5572862,0,3.889396
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.020898,55.39578,35.4107,0.008055403,0.008055403,0,-1,0,0.008055403,12673.46,0,0,0,1.020898,0.008479372,0.008055403,0,0,1.545354,3.162871,1.012419,0,1.012419,5.494426,91.57359,0.1526746,0.008860944,0.8167188,0,4.183769
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.342335,68.89365,40.02686,0.2526226,0.2526226,0,0,0,0.2526226,531.3598,0.5434822,0,0,1.342335,0.2659186,0.2526226,0,0,0.5329344,4.074048,0.5329344,0,0.5329344,6.000012,100,0.1519063,0.2778849,1.073868,0,5.416383
