Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.4471,77.06707,44.00944,0,0,0,0,0,0,0,1.4471,0,0,1.4471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519063,0,1.15768,0,6.000789
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.514209,84.33116,47.74059,0,0,0,0,0,0,0,1.514209,0,0,1.514209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519063,0,1.211367,0,6.067897
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.419507,86.14066,51.34099,0.4183836,0.4183836,0,0,0,0.4183836,339.2836,0.9791032,0,0,1.419507,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1519063,0.4602219,1.135606,0,5.973196
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.336643,86.48187,53.62393,0,0,0,-1,0,0,0,1.336643,0,0,1.336643,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519063,0,1.069314,0,5.890331
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.005502,77.69978,54.61957,0.3664512,0.3664512,0,-1,0,0.3664512,274.3891,0.6197641,0,0,1.005502,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1519063,0.4030963,0.8044018,0,5.559191
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.7731066,72.73344,55.63533,0.8583295,0.8583295,0,-1,0,0.8583295,90.07107,1.110223E-16,0,0,0.7731066,0.9035048,0.8583295,0,0,0,4.553689,0,0.1303982,-0.1303982,5.86256,97.70914,0.1519063,0.9441625,0.6184853,0,5.326796
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.3795089,62.68019,54.871,0.7014802,0.7014802,0,-1,0,0.7014802,54.10115,0,1.110223E-16,0,0.3795089,0.7384002,0.7014802,0,0,0.1448869,4.423291,0,0.3588913,-0.3588913,5.484256,91.40408,0.1519063,0.7716281,0.3036071,0,4.8028
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1851203,55.64479,52.01481,0,0,0,-1,0,0,0,0,0,0,0.1851203,0,0,0,0,0.543655,4.064399,0.1851203,0,0.1851203,5.659876,94.33108,0.1516411,0,0.1480962,0,4.24952
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,49.18879,49.18879,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.3585347,4.231008,0,0.4492706,-0.4492706,5.186303,86.43822,0.1516411,0.4694878,0,0,4.231008
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,46.78517,46.78517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8577242,3.781737,0,0,0,5.186303,86.43822,0.1516411,0,0,0,3.781737
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,44.38155,44.38155,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.8577242,3.781737,0,0.2169371,-0.2169371,4.957632,82.62703,0.1516411,0.2266993,0,0,3.781737
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,41.88741,41.88741,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,1.098765,3.5648,0,0.1975776,-0.1975776,4.749366,79.15595,0.1516411,0.2064686,0,0,3.5648
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,39.85589,39.85589,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.318296,3.367222,0,0.1003255,-0.1003255,4.643614,77.39342,0.1516411,0.1048401,0,0,3.367222
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,38.18643,38.18643,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.429769,3.266897,0,0.2091229,-0.2091229,4.423179,73.71951,0.1516411,0.2185334,0,0,3.266897
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,36.54714,36.54714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.662128,3.057774,0,0,0,4.423179,73.71951,0.1516411,0,0,0,3.057774
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,35.15928,35.15928,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.662128,3.057774,0,0.2292992,-0.2292992,4.181477,69.69114,0.1516411,0.2396177,0,0,3.057774
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,33.97255,33.97255,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.916904,2.828475,0,0.04770768,-0.04770768,4.131188,68.853,0.1516411,0.04985452,0,0,2.828475
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,32.75565,32.75565,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.969913,2.780767,0,0.07120322,-0.07120322,4.056134,67.60209,0.1516411,0.07440736,0,0,2.780767
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,31.50858,31.50858,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,2.049028,2.709564,0,0.2234443,-0.2234443,3.820603,63.67658,0.1516411,0.2334993,0,0,2.709564
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,30.49283,30.49283,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.297299,2.48612,0,0.1003501,-0.1003501,3.714824,61.91362,0.1516411,0.1048658,0,0,2.48612
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1127435,31.37207,29.47707,0.4134322,0.4134322,0,0,0,0.4134322,27.27013,0,5.551115E-17,0,0.1127435,0.4351918,0.4134322,0,0,2.408799,2.38577,0,0.3224483,-0.3224483,3.374934,56.24879,0.1516411,0.4547754,0.09019481,0,2.498513
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4025074,38.16784,31.11636,0.6832935,0.6832935,0,0,0,0.6832935,58.90696,0,0,0,0.4025074,0.7192563,0.6832935,0,0,2.767075,2.063321,0,0.3167489,-0.3167489,3.041051,50.68409,0.1516411,0.7516228,0.3220059,0,2.465829
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6653925,47.98601,35.58167,1.102383,1.102383,0,-1,0,1.102383,60.35947,0,2.220446E-16,0,0.6653925,1.160403,1.102383,0,0,3.119018,1.746572,0,0.4950106,-0.4950106,2.519264,41.98766,0.1516411,1.212621,0.532314,0,2.411965
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.532178,50.28882,40.21795,0.5330189,0.5330189,0,0,0,0.5330189,99.84223,0,0,0,0.532178,0.5610726,0.5330189,0,0,3.66903,1.251562,0,0.02889457,-0.02889457,2.488807,41.48003,0.1516411,0.5863209,0.4257424,0,1.78374
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6272136,56.58794,44.21058,0.7208731,0.7208731,0,0,0,0.7208731,87.00749,0,0,0,0.6272136,0.7588138,0.7208731,0,0,3.701135,1.222667,0,0.1316002,-0.1316002,2.350088,39.16806,0.1516411,0.7929604,0.5017709,0,1.849881
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.8596964,66.05762,47.94172,0.6068517,0.6068517,0,0,0,0.6068517,141.665,0,0,0,0.8596964,0.6387913,0.6068517,0,0,3.847358,1.091067,0.2209052,0,0.2209052,2.559657,42.66087,0.151326,0.6675369,0.6877572,0,1.950764
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6528926,65.20741,51.53207,0.9602605,0.9602605,0,0,0,0.9602605,67.9912,0,1.110223E-16,0,0.6528926,1.0108,0.9602605,0,0,3.626452,1.289882,0,0.3579079,-0.3579079,2.182389,36.37308,0.151326,1.056286,0.5223141,0,1.942774
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3357525,60.60492,53.7949,0,0,0,-1,0,0,0,0,0,0,0.3357525,0,0,0,0,4.024128,0.9319739,0.3357525,0,0.3357525,2.500912,41.68179,0.1508495,0,0.268602,0,1.267727
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6098716,67.83652,54.82071,0.8982614,0.8982614,0,-1,0,0.8982614,67.89466,0,1.110223E-16,0,0.6098716,0.9455383,0.8982614,0,0,3.688375,1.234151,0,0.3356668,-0.3356668,2.147088,35.78473,0.1508495,0.9880876,0.4878973,0,1.844023
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.646719,69.83967,55.83647,0,0,0,-1,0,0,0,0,0,0,0.646719,0,0,0,0,4.061338,0.8984845,0.646719,0,0.646719,2.76062,46.01024,0.1499401,0,0.5173752,0,1.545204
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3375286,61.9522,55.04197,0,0,0,-1,0,0,0,0,0,0,0.3375286,0,0,0,0,3.414619,1.480532,0.3375286,0,0.3375286,3.080827,51.34702,0.1494699,0,0.2700229,0,1.81806
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1000683,54.15872,52.21595,0,0,0,-1,0,0,0,0,0,0,0.1000683,0,0,0,0,3.077091,1.784307,0.1000683,0,0.1000683,3.175761,52.92924,0.149331,0,0.08005466,0,1.884376
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,49.35976,49.35976,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.977022,1.874369,0,0.8146954,-0.8146954,2.316996,38.61653,0.149331,0.8513567,0,0,1.874369
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,46.95613,46.95613,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.88224,1.059673,0,0.1432752,-0.1432752,2.165971,36.09945,0.149331,0.1497226,0,0,1.059673
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,44.55251,44.55251,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,4.041434,0.9163982,0,0.7713436,-0.7713436,1.352903,22.54834,0.149331,0.8060541,0,0,0.9163982
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,42.00809,42.00809,0.2031111,0.1378019,0,-1,0,0.1378019,0,0,0.0653092,0.08562031,0,0.1450546,0.1378019,0,0,4.898483,0.1450546,0,0.1450546,-0.1450546,1.200002,20,0.149331,0.2234222,0,0,0.1450546
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,39.99669,39.99669,0.05582761,0,0,-1,0,0,0,0,0.05582761,0.06141037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149331,0.06141037,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,38.3574,38.3574,0.08236151,0,0,-1,0,0,0,0,0.08236151,0.09059767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149331,0.09059767,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,36.68794,36.68794,0.1305239,0,0,-1,0,0,0,0,0.1305239,0.1435763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149331,0.1435763,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,35.30007,35.30007,0.1407385,0,0,-1,0,0,0,0,0.1407385,0.1548124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149331,0.1548124,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,34.08318,34.08318,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149331,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,32.86628,32.86628,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149331,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,31.61921,31.61921,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1504377,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,30.60345,30.60345,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1515381,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1619697,32.32577,29.5877,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,46.16387,0,0,0,0.1619697,0,0,1.349142,1.281685,2.299654,2.484,1.443654,0,1.443654,5.187939,86.46548,0.1530391,0.385944,0.1295758,1.7,2.64597
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4740809,39.63871,31.25716,0.3920866,0.3920866,0,0,0,0.3920866,120.9123,0,0,0,0.4740809,0.4127228,0.3920866,0,0,0.8559999,3.783289,0.0613581,0,0.0613581,5.246149,87.43563,0.1529552,0.4312953,0.3792647,0,4.25737
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.8828365,52.73029,35.75264,0.7649077,0.7649077,0,-1,0,0.7649077,115.4174,0,0,0,0.8828365,0.8051661,0.7649077,0,0,0.7946419,3.838511,0.07767048,0,0.07767048,5.319833,88.66371,0.1528492,0.8413985,0.7062692,0,4.721348
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.171184,64.86013,40.38892,0,0,0,0,0,0,0,0.4542125,0,0,1.171184,0,0,0,0,0.7169714,3.908415,0.7169714,0,0.7169714,6.000012,100,0.1518774,0,0.936947,0,5.079598
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8304296,61.34119,44.41172,0.7499933,0.7499933,0,0,0,0.7499933,110.725,0.04096306,0,0,0.8304296,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1518774,0.8249925,0.6643437,0,5.384119
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.144121,73.64843,48.17303,0.4441851,0.4441851,0,0,0,0.4441851,257.5776,0.6765581,0,0,1.144121,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1518774,0.4886037,0.9152972,0,5.69781
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.081236,76.28819,51.73321,0,0,0,0,0,0,0,1.081236,0,0,1.081236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1518774,0,0.8649892,0,5.634925
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.057602,78.43941,54.02621,0.02594637,0.02594637,0,-1,0,0.02594637,4076.108,1.03029,0,0,1.057602,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1518774,0.02854101,0.8460818,0,5.611291
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.6705757,69.49535,55.0118,0.102728,0.102728,0,-1,0,0.102728,652.7679,0.5624409,0,0,0.6705757,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1518774,0.1130008,0.5364605,0,5.224265
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3576461,63.43593,56.03761,0.4533078,0.4533078,0,-1,0,0.4533078,78.89697,0,0,0,0.3576461,0.4771661,0.4533078,0,0,0,4.553689,0,0.11952,-0.11952,5.874027,97.90025,0.1518774,0.4986385,0.2861169,0,4.911335
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.2842005,61.02423,55.24311,0.5901844,0.5901844,0,-1,0,0.5901844,48.15452,0,1.110223E-16,0,0.2842005,0.6212468,0.5901844,0,0,0.1328,4.434169,0,0.3370463,-0.3370463,5.518749,91.97897,0.1518774,0.6492028,0.2273604,0,4.718369
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1648344,55.64939,52.41709,0,0,0,-1,0,0,0,0,0,0,0.1648344,0,0,0,0,0.5072958,4.097123,0.1648344,0,0.1648344,5.675125,94.58522,0.1516558,0,0.1318675,0,4.261957
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,49.55085,49.55085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3424615,4.245473,0,0,0,5.675125,94.58522,0.1516558,0,0,0,4.245473
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,47.12711,47.12711,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.3424615,4.245473,0,1.409207,-1.409207,4.18969,69.82803,0.1516558,1.472621,0,0,4.245473
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,44.69331,44.69331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.908247,2.836267,0,0,0,4.18969,69.82803,0.1516558,0,0,0,2.836267
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,42.16901,42.16901,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.908247,2.836267,0,0.1041401,-0.1041401,4.079917,67.99847,0.1516558,0.1088265,0,0,2.836267
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,40.16766,40.16766,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,2.023958,2.732127,0,0.01263173,-0.01263173,4.066602,67.77656,0.1516558,0.01320016,0,0,2.732127
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,38.4982,38.4982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.037993,2.719495,0,0,0,4.066602,67.77656,0.1516558,0,0,0,2.719495
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,36.82874,36.82874,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,2.037993,2.719495,0,0.2106889,-0.2106889,3.844516,64.07514,0.1516558,0.2201699,0,0,2.719495
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,35.44087,35.44087,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.272092,2.508806,0,0.1537742,-0.1537742,3.682424,61.37361,0.1516558,0.160694,0,0,2.508806
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,34.22397,34.22397,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.442952,2.355032,0,0.07333062,-0.07333062,3.605127,60.08532,0.1516558,0.0766305,0,0,2.355032
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,33.00708,33.00708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.524431,2.281701,0,0,0,3.605127,60.08532,0.1516558,0,0,0,2.281701
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,31.73989,31.73989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.524431,2.281701,0,0,0,3.605127,60.08532,0.1516558,0,0,0,2.281701
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,30.71408,30.71408,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.524431,2.281701,0,0.2463408,-0.2463408,3.345461,55.75756,0.1516558,0.2574261,0,0,2.281701
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1204974,31.75854,29.72849,1.108561,1.108561,0,0,0,1.108561,10.86972,0,2.220446E-16,0,0.1204974,1.166906,1.108561,0,0,2.798143,2.03536,0,1.046409,-1.046409,2.242449,37.37408,0.1516558,1.219417,0.09639795,0,2.155858
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2306338,35.36948,31.39796,0.3002122,0.3002122,0,0,0,0.3002122,76.82359,0,5.551115E-17,0,0.2306338,0.3160128,0.3002122,0,0,3.960819,0.9889517,0,0.08537903,-0.08537903,2.152452,35.87412,0.1516558,0.3302334,0.184507,0,1.219586
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9343475,54.016,35.89344,0,0,0,-1,0,0,0,0,0,0,0.9343475,0,0,0,0,4.055685,0.9035727,0.9343475,0,0.9343475,3.038851,50.64742,0.1504114,0,0.747478,0,1.83792
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9176864,58.96452,40.55988,0,0,0,0,0,0,0,0,0,0,0.9176864,0,0,0,0,3.121337,1.744485,0.9176864,0,0.9176864,3.909445,65.15729,0.149209,0,0.7341491,0,2.662172
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.9503801,64.39548,44.6028,0.2546321,0.2546321,0,0,0,0.2546321,373.2366,0,0,0,0.9503801,0.2680338,0.2546321,0,0,2.203651,2.570403,0.6823463,0,0.6823463,4.556776,75.94611,0.1483273,0.2800953,0.7603041,0,3.520783
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7379877,63.65355,48.36412,0,0,0,0,0,0,0,0,0,0,0.7379877,0,0,0,0,1.521305,3.184515,0.7379877,0,0.7379877,5.256892,87.6147,0.1473854,0,0.5903901,0,3.922503
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.877732,71.1524,51.96452,0.04414321,0.04414321,0,0,0,0.04414321,1988.374,0.04794857,0,0,0.877732,0.04646654,0.04414321,0,0,0.7833169,3.848704,0.7833169,0,0.7833169,6.000012,100,0.1463986,0.04855753,0.7021856,0,4.726436
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.6653814,68.49526,54.22735,0.2879003,0.2879003,0,-1,0,0.2879003,231.1152,0.3623284,0,0,0.6653814,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1463986,0.3166904,0.5323051,0,5.21907
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7017047,70.47733,55.21293,1.082511,1.082511,0,-1,0,1.082511,64.82193,0,0,0,0.7017047,1.139485,1.082511,0,0,0,4.553689,0,0.4377808,-0.4377808,5.53855,92.30899,0.1463986,1.190762,0.5613638,0,5.255394
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.2937704,62.25578,56.22869,0.440758,0.440758,0,-1,0,0.440758,66.65118,0,0,0,0.2937704,0.4639558,0.440758,0,0,0.4864231,4.115908,0,0.1701854,-0.1701854,5.359159,89.31915,0.1463986,0.4848338,0.2350163,0,4.409678
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2203677,59.89203,55.44424,0.7505786,0.7505786,0,-1,0,0.7505786,29.35972,0,1.110223E-16,0,0.2203677,0.7900828,0.7505786,0,0,0.675518,3.945723,0,0.569715,-0.569715,4.758627,79.3103,0.1463986,0.8256364,0.1762942,0,4.16609
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2114728,56.75593,52.578,0.8554376,0.8554376,0,-1,0,0.8554376,24.72101,0,1.110223E-16,0,0.2114728,0.9004606,0.8554376,0,0,1.308535,3.376008,0,0.6889879,-0.6889879,4.03237,67.20603,0.1463986,0.9409813,0.1691782,0,3.587481
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,49.75198,49.75198,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,2.074077,2.68702,0,0.6064199,-0.6064199,3.393147,56.55234,0.1463986,0.6337088,0,0,2.68702
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,47.28802,47.28802,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.747877,2.0806,0,0.1917281,-0.1917281,3.191048,53.18403,0.1463986,0.2003559,0,0,2.0806
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,44.86428,44.86428,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.960908,1.888872,0,0.6273403,-0.6273403,2.529773,42.16281,0.1463986,0.6555706,0,0,1.888872
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,42.3098,42.3098,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.657953,1.261532,0,0.2051962,-0.2051962,2.313478,38.55788,0.1463986,0.21443,0,0,1.261532
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,40.30846,40.30846,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.885948,1.056335,0,0.0536861,-0.0536861,2.256887,37.61472,0.1463986,0.05610197,0,0,1.056335
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,38.66917,38.66917,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.9456,1.002649,0,0.2380887,-0.2380887,2.00592,33.43193,0.1463986,0.2488026,0,0,1.002649
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,36.99971,36.99971,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.210143,0.7645606,0,0.176018,-0.176018,1.820381,30.33962,0.1463986,0.1839388,0,0,0.7645606
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,35.58167,35.58167,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.405718,0.5885426,0,0.1909316,-0.1909316,1.619121,26.9853,0.1463986,0.1995235,0,0,0.5885426
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,34.36477,34.36477,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.617865,0.397611,0,0.0441674,-0.0441674,1.572565,26.20936,0.1463986,0.04615493,0,0,0.397611
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,33.14788,33.14788,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.666939,0.3534436,0,0.2632773,-0.2632773,1.295046,21.58406,0.1463986,0.2751248,0,0,0.3534436
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,31.88069,31.88069,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.95947,0.09016631,1.38,0,1.38,2.604229,43.40373,0.1478093,0.2078039,0,1.7,0.09016631
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,30.85488,30.85488,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.57947,1.332166,1.38,0,1.38,3.913412,65.2234,0.149226,0.2245493,0,1.7,1.332166
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.299308,34.98101,29.83912,1.189847,1.189847,1.7,0,0.5202,1.189847,25.15516,0,0,0,0.299308,0,0,0.5101529,0.4846452,2.19947,2.574166,0.7839532,0,0.7839532,4.657135,77.61877,0.1502548,1.308832,0.2394464,1.7,2.873474
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6181844,42.67837,31.53875,0.7345125,0.7345125,1.491978,0,0.46341,0.7345125,84.16254,0,0,0,0.6181844,0,0,0.7574654,0.7195921,1.415516,3.279724,1.337777,0,1.337777,5.926261,98.77083,0.151261,0.8079637,0.4945475,1.7,3.897909
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.098323,57.93801,36.0644,0.8815613,0.8815613,0,-1,0,0.8815613,124.5884,0.09262431,0,0,1.098323,0.9279592,0.8815613,0,0,0.07773986,4.483723,0.07773986,0,0.07773986,6.000012,100,0.1511646,0.9697174,0.8786587,0,5.582047
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.387631,71.07952,40.76102,0.1006803,0.1006803,0,0,0,0.1006803,1378.254,1.281651,0,0,1.387631,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1511646,0.1107484,1.110105,0,5.94132
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.35745,75.43467,44.80394,0,0,0,0,0,0,0,1.35745,0,0,1.35745,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511646,0,1.08596,0,5.911139
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.245043,76.99064,48.56526,0.8340142,0.8340142,0,0,0,0.8340142,149.2832,0.3671335,0,0,1.245043,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1511646,0.9174156,0.9960345,0,5.798732
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.127955,78.13181,52.15561,0.9039195,0.9039195,0,0,0,0.9039195,124.7849,0.1764605,0,0,1.127955,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1511646,0.9943115,0.9023637,0,5.681643
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.024831,77.99522,54.41843,0,0,0,-1,0,0,0,1.024831,0,0,1.024831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511646,0,0.8198648,0,5.57852
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.009807,78.78574,55.41407,0.6965634,0.6965634,0,-1,0,0.6965634,144.9698,0.2765821,0,0,1.009807,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1511646,0.7662198,0.8078454,0,5.563496
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.7670358,73.48869,56.42983,0.7994413,0.7994413,0,-1,0,0.7994413,95.94649,0,0,0,0.7670358,0.8415171,0.7994413,0,0,0,4.553689,0,0.07448133,-0.07448133,5.921502,98.6915,0.1511646,0.8793854,0.6136286,0,5.320724
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4617125,65.31352,55.63533,1.483665,1.38,0,-1,0,1.38,33.45743,0,0.1036651,0.2520316,0.4617125,1.452632,1.38,0,0,0.08275703,4.479208,0,0.9909191,-0.9909191,4.876981,81.28286,0.1511646,1.632032,0.36937,0,4.94092
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1418442,55.55893,52.77914,0.9163671,0.9163671,0,-1,0,0.9163671,15.47898,0,1.110223E-16,0,0.1418442,0.964597,0.9163671,0,0,1.183778,3.488289,0,0.8227527,-0.8227527,4.009724,66.8286,0.1511646,1.008004,0.1134754,0,3.630133
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,49.92295,49.92295,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,2.097948,2.665536,0,0.8756358,-0.8756358,3.086723,51.44527,0.1511646,0.9150394,0,0,2.665536
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,47.48916,47.48916,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,3.070877,1.7899,0,1.452632,-1.452632,1.555515,25.92519,0.1511646,2.213984,0,0,1.7899
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,45.02519,45.02519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.684912,0.3372684,0,0,0,1.555515,25.92519,0.1511646,0,0,0,0.3372684
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,42.48077,42.48077,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.684912,0.3372684,0,0.1200724,-0.1200724,1.428947,23.81574,0.1511646,0.1254757,0,0,0.3372684
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,40.47943,40.47943,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.818326,0.217196,0,0.1035112,-0.1035112,1.319837,21.99723,0.1511646,0.1081692,0,0,0.217196
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,38.84014,38.84014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.933338,0.1136848,0,0,0,1.319837,21.99723,0.1511646,0,0,0,0.1136848
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,37.17067,37.17067,0.1491059,0.1080006,0,-1,0,0.1080006,0,0,0.04110526,0.05601585,0,0.1136848,0.1080006,0,0,4.933338,0.1136848,0,0.1136848,-0.1136848,1.200002,20,0.1511646,0.1640165,0,0,0.1136848
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,35.75264,35.75264,0.173092,0,0,-1,0,0,0,0,0.173092,0.1904012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1511646,0.1904012,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,34.50557,34.50557,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1511646,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,33.28867,33.28867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1511646,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,32.02149,32.02149,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1527538,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,30.99568,30.99568,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1538837,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.350184,36.06603,30.01009,0.776258,0.776258,1.7,0,0.5202,0.776258,45.11181,1.110223E-16,0,0,0.350184,0,0,0.923742,0.8775549,2.416598,2.378751,1.227739,0,1.227739,4.872161,81.20253,0.155411,0.8538838,0.2801472,1.7,2.728935
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6699855,43.87462,31.70972,0.4723251,0.4723251,0,0,0,0.4723251,141.8484,0,0,0,0.6699855,0.4971843,0.4723251,0,0,1.188859,3.483716,0.1728012,0,0.1728012,5.036095,83.93475,0.1551979,0.5195576,0.5359884,0,4.153701
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.898181,53.60928,36.23537,0.7773603,0.7773603,0,-1,0,0.7773603,115.5424,0,0,0,0.898181,0.818274,0.7773603,0,0,1.016058,3.639237,0.07990708,0,0.07990708,5.111902,85.19819,0.1550995,0.8550963,0.7185448,0,4.537418
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.230921,67.05566,40.93199,0.2600873,0.2600873,0,0,0,0.2600873,473.2724,0.0209945,0,0,1.230921,0.2737761,0.2600873,0,0,0.9361506,3.711154,0.9361506,0,0.9361506,6.000012,100,0.1539564,0.286096,0.9847369,0,4.942075
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,0.9956856,65.97416,45.00508,0.7867686,0.7867686,0,0,0,0.7867686,126.5538,0.1675082,0,0,0.9956856,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1539564,0.8654454,0.7965485,0,5.549375
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.091846,72.95295,48.7664,0.4859196,0.4859196,0,0,0,0.4859196,224.6968,0.5803512,0,0,1.091846,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1539564,0.5345115,0.8734764,0,5.645535
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.049591,76.17226,52.35675,0.3105796,0.3105796,0,0,0,0.3105796,337.946,0.7226653,0,0,1.049591,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1539564,0.3416376,0.8396729,0,5.60328
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.023496,78.20291,54.61957,0.0129958,0.0129958,0,-1,0,0.0129958,7875.586,1.009816,0,0,1.023496,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1539564,0.01429539,0.8187966,0,5.577185
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7070239,71.04963,55.60516,0.8330161,0.8330161,0,-1,0,0.8330161,84.87517,0,1.110223E-16,0,0.7070239,0.8768591,0.8330161,0,0,0,4.553689,0,0.1698352,-0.1698352,5.82099,97.0163,0.1539564,0.9163178,0.5656191,0,5.260713
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.602432,69.65807,56.63097,0.551554,0.551554,0,-1,0,0.551554,109.2245,0,0,0,0.602432,0.5805832,0.551554,0,0,0.1887058,4.383854,0.02184878,0,0.02184878,5.841718,97.36176,0.1539299,0.6067094,0.4819455,0,4.986286
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3497306,63.05161,55.83647,0.8176107,0.8176107,0,-1,0,0.8176107,42.77471,0,1.110223E-16,0,0.3497306,0.8606429,0.8176107,0,0,0.166857,4.403518,0,0.5109122,-0.5109122,5.303169,88.38597,0.1539299,0.8993718,0.2797845,0,4.753248
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.0800136,54.53764,52.98028,0,0,0,-1,0,0,0,0,0,0,0.0800136,0,0,0,0,0.7345373,3.892605,0.0800136,0,0.0800136,5.379076,89.65109,0.153833,0,0.06401088,0,3.972619
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,50.15426,50.15426,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.6545237,3.964617,0,1.06643,-1.06643,4.254961,70.91586,0.153833,1.114419,0,0,3.964617
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,47.6903,47.6903,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.839446,2.898188,0,0.8764886,-0.8764886,3.33106,55.51756,0.153833,0.9159305,0,0,2.898188
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,45.22633,45.22633,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.813322,2.021699,0,0.9304088,-0.9304088,2.350323,39.17197,0.153833,0.9722772,0,0,2.021699
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,42.68191,42.68191,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.84711,1.09129,0,0.346504,-0.346504,1.985076,33.08453,0.153833,0.3620967,0,0,1.09129
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,40.67051,40.67051,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.232114,0.7447861,0,0.02728445,-0.02728445,1.956316,32.60519,0.153833,0.02851225,0,0,0.7447861
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,39.00105,39.00105,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.26243,0.7175017,0,0.1973464,-0.1973464,1.748294,29.13818,0.153833,0.206227,0,0,0.7175017
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,37.31147,37.31147,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.481704,0.5201553,0,0.4310184,-0.4310184,1.293961,21.56597,0.153833,0.4504142,0,0,0.5201553
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,35.86327,35.86327,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.960613,0.0891369,0,0.03333338,-0.03333338,1.258824,20.98037,0.153833,0.03483338,0,0,0.0891369
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,34.64637,34.64637,0.1254878,0.05301335,0,-1,0,0.05301335,0,0,0.07247446,0.08502324,0,0.05580352,0.05301335,0,0,4.997651,0.05580352,0,0.05580352,-0.05580352,1.200002,20,0.153833,0.1380366,0,0,0.05580352
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,33.40936,33.40936,0.176464,0,0,-1,0,0,0,0,0.176464,0.1941104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.153833,0.1941104,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,32.16229,32.16229,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1552768,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,31.14653,31.14653,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1564449,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2441299,34.29726,30.12072,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,30.10248,0,0,0,0.2441299,0,0,0.8890039,0.8445538,2.37087,2.419906,1.088684,0,1.088684,4.783623,79.7269,0.1577414,0.8920956,0.1953039,1.7,2.664036
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.5893635,42.45588,31.85052,0.2378277,0.2378277,0.9671149,0,0.3201224,0.2378277,247.8111,0,0,0,0.5893635,0,0,0.7292871,0.6928228,1.282186,3.399721,1.282186,0,1.282186,6.000012,100,0.1574553,0.2616105,0.4714907,1.7,3.989085
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9354606,54.62441,36.40634,0,0,0,-1,0,0,0,0.9354606,0,0,0.9354606,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1574553,0,0.7483684,0,5.48915
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.237545,67.46419,41.12308,1.012247,1.012247,0,0,0,1.012247,122.2572,0.1720217,0,0,1.237545,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1574553,1.113472,0.9900357,0,5.791234
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.408766,77.51856,45.22633,1.075429,1.075429,0,0,0,1.075429,130.9957,0.2767352,0,0,1.408766,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1574553,1.182972,1.127013,0,5.962455
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.411692,82.6534,48.98765,0.2656109,0.2656109,0,0,0,0.2656109,531.4888,1.132102,0,0,1.411692,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1574553,0.292172,1.129354,0,5.965381
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.394729,87.00954,52.578,1.325368,1.325368,0.425,0,0.172125,1.325368,105.2334,0.4469738,0,0,1.394729,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1574553,1.457905,1.115784,1.7,5.948419
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.195941,83.60564,54.871,0.6386162,0.6386162,0,-1,0,0.6386162,187.2707,0.5237136,0,0,1.195941,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1574553,0.7024779,0.956753,0,5.74963
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9392418,77.37241,55.86664,0.3465855,0.3465855,0,-1,0,0.3465855,270.9986,0.574415,0,0,0.9392418,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1574553,0.3812441,0.7513935,0,5.492931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7376456,73.19118,56.82206,0.02904902,0.02904902,0,-1,0,0.02904902,2539.313,0.7070677,0,0,0.7376456,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1574553,0.03195393,0.5901164,0,5.291335
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4259371,64.96397,56.05772,0.2842458,0.2842458,0,-1,0,0.2842458,149.8481,0.1267309,0,0,0.4259371,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1574553,0.3126704,0.3407497,0,4.979626
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1363589,55.8796,53.20153,1.287033,1.287033,0,-1,0,1.287033,10.59482,0,0,0.03573682,0.1363589,1.354772,1.287033,0,0,0,4.553689,0,1.218413,-1.218413,4.715692,78.5947,0.1574553,1.415737,0.1090871,0,4.690048
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,50.37552,50.37552,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.353792,3.335276,0,0.5466775,-0.5466775,4.139443,68.99058,0.1574553,0.571278,0,0,3.335276
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,47.91155,47.91155,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.961212,2.788598,0,0.8810763,-0.8810763,3.210707,53.51168,0.1574553,0.9207247,0,0,2.788598
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,45.42747,45.42747,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.940186,1.907522,0,0.3706957,-0.3706957,2.819959,46.99923,0.1574553,0.387377,0,0,1.907522
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,42.85288,42.85288,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.35207,1.536826,0,0.3255545,-0.3255545,2.476795,41.27983,0.1574553,0.3402045,0,0,1.536826
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,40.84148,40.84148,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.713797,1.211272,0,0.2726468,-0.2726468,2.1894,36.48993,0.1574553,0.2849159,0,0,1.211272
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,39.17202,39.17202,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.016738,0.9386249,0,0.2238446,-0.2238446,1.953447,32.55738,0.1574553,0.2339176,0,0,0.9386249
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,37.50256,37.50256,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.265454,0.7147804,0,0.01611927,-0.01611927,1.936456,32.2742,0.1574553,0.01684464,0,0,0.7147804
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,36.0644,36.0644,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.283364,0.6986611,0,0.138961,-0.138961,1.789978,29.83291,0.1574553,0.1452143,0,0,0.6986611
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,34.81734,34.81734,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.437766,0.5597001,0,0.1892843,-0.1892843,1.590455,26.50753,0.1574553,0.1978021,0,0,0.5597001
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,33.57027,33.57027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.648081,0.3704158,0,0,0,1.590455,26.50753,0.1574553,0,0,0,0.3704158
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,32.30309,32.30309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.648081,0.3704158,0,0,0,1.590455,26.50753,0.1574553,0,0,0,0.3704158
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,31.30745,31.30745,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.648081,0.3704158,0,0.08937211,-0.08937211,1.496248,24.93742,0.1574553,0.09339385,0,0,0.3704158
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.09870714,31.95661,30.29169,0,0,0,0,0,0,0,0,0,0,0.09870714,0,0,0,0,4.747384,0.2810436,0.09870714,0,0.09870714,1.58989,26.49812,0.1573378,0,0.07896571,0,0.3797508
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3486564,38.15941,32.05166,1.149197,1.149197,1.7,0,0.5202,1.149197,30.33914,0,0,0,0.3486564,0,0,0.5508033,0.5232631,4.648676,0.3698801,0.8719196,0,0.8719196,2.417066,40.28435,0.1583169,1.264116,0.2789252,1.7,0.7185366
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3757395,43.39916,36.59743,0.4944378,0.4944378,0,-1,0,0.4944378,75.99327,0,5.551115E-17,0,0.3757395,0.5204608,0.4944378,0,0,3.776757,1.154608,0,0.1447214,-0.1447214,2.264516,37.74186,0.1583169,0.5438816,0.3005916,0,1.530347
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.42182,49.25284,41.32421,0.1543517,0.1543517,0,0,0,0.1543517,273.285,0,0,0,0.42182,0.1624755,0.1543517,0,0,3.937558,1.009886,0.2593446,0,0.2593446,2.510552,41.84245,0.1580091,0.1697868,0.337456,0,1.431706
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6596141,58.6589,45.45764,0.9952655,0.9952655,0,0,0,0.9952655,66.27519,0,0,0,0.6596141,1.047648,0.9952655,0,0,3.678214,1.243297,0,0.3880338,-0.3880338,2.101528,35.0254,0.1580091,1.094792,0.5276913,0,1.902911
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.148172,75.09092,49.24913,0.8705955,0.8705955,0,0,0,0.8705955,131.8836,0,0,0,1.148172,0.9164163,0.8705955,0,0,4.109363,0.8552627,0.231756,0,0.231756,2.321392,38.68978,0.1577351,0.9576551,0.9185379,0,2.003435
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.7714735,69.46894,52.80931,0.6389272,0.6389272,0,0,0,0.6389272,120.7451,0,0,0,0.7714735,0.6725549,0.6389272,0,0,3.877606,1.063843,0.0989186,0,0.0989186,2.415234,40.25382,0.1576184,0.7028199,0.6171788,0,1.835317
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4670708,64.86158,55.10231,0,0,0,-1,0,0,0,0,0,0,0.4670708,0,0,0,0,3.778688,1.15287,0.4670708,0,0.4670708,2.858336,47.63884,0.1570699,0,0.3736567,0,1.619941
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.5847709,68.64038,56.08789,0.3383465,0.3383465,0,-1,0,0.3383465,172.832,0,0,0,0.5847709,0.3561542,0.3383465,0,0,3.311617,1.573234,0.2286167,0,0.2286167,3.075221,51.25358,0.1568028,0.3721811,0.4678167,0,2.158005
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5093009,67.93011,57.05336,1.167664,1.167664,0,-1,0,1.167664,43.61709,0,0,0,0.5093009,1.22912,1.167664,0,0,3.083,1.778989,0,0.7198187,-0.7198187,2.316466,38.60769,0.1568028,1.28443,0.4074407,0,2.28829
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3242892,62.97576,56.28903,0.6299661,0.6299661,0,-1,0,0.6299661,51.47724,0,0,0,0.3242892,0.6631222,0.6299661,0,0,3.882799,1.05917,0,0.3388331,-0.3388331,1.959304,32.65501,0.1568028,0.6929627,0.2594313,0,1.383459
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1214084,55.84693,53.46302,0,0,0,-1,0,0,0,0,0,0,0.1214084,0,0,0,0,4.25928,0.720337,0.1214084,0,0.1214084,2.074482,34.57464,0.1566613,0,0.09712671,0,0.8417454
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,50.62694,50.62694,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0.0486407,0,0.8007321,0.7606955,0,0,4.137872,0.8296045,0,0.8007321,-0.8007321,1.230437,20.50724,0.1566613,0.836765,0,0,0.8296045
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,48.14286,48.14286,0.9476032,0.02742884,0,-1,0,0.02742884,0,0,0.9201744,1.014935,0,0.02887247,0.02742884,0,0,5.027574,0.02887247,0,0.02887247,-0.02887247,1.200002,20,0.1566613,1.042364,0,0,0.02887247
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,45.64873,45.64873,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566613,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,43.07413,43.07413,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566613,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,41.07279,41.07279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566613,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,39.40333,39.40333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566613,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,37.73387,37.73387,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566613,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,36.28566,36.28566,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566613,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,35.01848,35.01848,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566613,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,33.77141,33.77141,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566613,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,32.52434,32.52434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566613,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,31.50858,31.50858,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1575455,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2882256,35.45879,30.49283,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,61.75709,0,0,0,0.2882256,0,0,1.233291,1.171627,3.679654,1.242,1.459852,0,1.459852,3.894123,64.90192,0.1586864,0.5133794,0.2305805,1.7,1.530226
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4619786,40.48369,32.27291,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,49.36258,0,0,0,0.4619786,0,0,0.7641116,0.7259061,2.219802,2.555867,1.187885,0,1.187885,5.021049,83.68399,0.1599593,1.029477,0.3695829,1.7,3.017846
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5727966,47.4714,36.82874,0.4607894,0.4607894,0,-1,0,0.4607894,124.3077,0,0,0,0.5727966,0.4850415,0.4607894,0,0,1.031917,3.624964,0.08775508,0,0.08775508,5.104301,85.07152,0.1598581,0.5068684,0.4582373,0,4.19776
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.8802794,59.26663,41.57564,0.1508562,0.1508562,0,0,0,0.1508562,583.5223,0,0,0,0.8802794,0.158796,0.1508562,0,0,0.9441621,3.703943,0.7214835,0,0.7214835,5.788761,96.47915,0.1590307,0.1659418,0.7042235,0,4.584222
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.001001,66.93484,45.70907,0.2849433,0.2849433,0,0,0,0.2849433,351.2983,0.4783819,0,0,1.001001,0.2999403,0.2849433,0,0,0.2226786,4.353278,0.2226786,0,0.2226786,6.000012,100,0.1587771,0.3134376,0.8008007,0,5.354279
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,0.984762,71.00502,49.50056,0.1143776,0.1143776,0,0,0,0.1143776,860.9747,0.8643646,0,0,0.984762,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1587771,0.1258153,0.7878096,0,5.538451
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9064906,73.17418,53.06074,0.2689435,0.2689435,0,0,0,0.2689435,337.0562,0.6233922,0,0,0.9064906,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1587771,0.2958378,0.7251925,0,5.46018
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7068688,70.72848,55.32356,0.1942387,0.1942387,0,-1,0,0.1942387,363.9176,0.5024071,0,0,0.7068688,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1587771,0.2136625,0.5654951,0,5.260558
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7315338,72.46602,56.3192,0,0,0,-1,0,0,0,0.7315338,0,0,0.7315338,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587771,0,0.585227,0,5.285223
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.437132,66.51616,57.27462,0,0,0,-1,0,0,0,0.437132,0,0,0.437132,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587771,0,0.3497056,0,4.990821
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2148786,60.87683,56.51029,0,0,0,-1,0,0,0,0.2148786,0,0,0.2148786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587771,0,0.1719029,0,4.768568
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.05908015,54.83649,53.68427,0,0,0,-1,0,0,0,0.05908015,0,0,0.05908015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587771,0,0.04726412,0,4.612769
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,50.85825,50.85825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587771,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,48.36412,48.36412,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1587771,0.1308849,0,0,4.553689
