Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,45.91021,45.91021,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1587771,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,43.30545,43.30545,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1587771,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,41.26387,41.26387,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1587771,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,39.62458,39.62458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1587771,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,37.93501,37.93501,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1587771,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,36.45663,36.45663,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1587771,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,35.21962,35.21962,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1587771,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,33.97255,33.97255,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1587771,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,32.72548,32.72548,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1587771,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,31.73989,31.73989,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1587771,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1855823,33.88097,30.71408,0.6048189,0.6048189,0,0,0,0.6048189,30.68394,0,1.110223E-16,0,0.1855823,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4510693,-0.4510693,4.066699,67.77818,0.1587771,0.6653008,0.1484658,0,3.356239
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5345575,42.10193,32.50423,0.6303927,0.6303927,0,0,0,0.6303927,84.79755,0,0,0,0.5345575,0.6635712,0.6303927,0,0,2.037891,2.719587,0,0.1290137,-0.1290137,3.930707,65.51165,0.1587771,0.6934319,0.427646,0,3.254145
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7504088,51.34994,37.04999,0.8084973,0.8084973,0,-1,0,0.8084973,92.81525,0,1.110223E-16,0,0.7504088,0.8510498,0.8084973,0,0,2.181239,2.590574,0,0.100641,-0.100641,3.824622,63.74357,0.1587771,0.889347,0.600327,0,3.340982
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.813352,58.04747,41.83712,0,0,0,0,0,0,0,0,0,0,0.813352,0,0,0,0,2.293063,2.489933,0.813352,0,0.813352,4.596235,76.60377,0.1578574,0,0.6506816,0,3.303285
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.278858,74.64867,45.96049,0.4815361,0.4815361,0,0,0,0.4815361,265.5788,0,0,0,1.278858,0.5068802,0.4815361,0,0,1.479711,3.221949,0.7719777,0,0.7719777,5.328598,88.80978,0.1569944,0.5296897,1.023086,0,4.500807
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.313893,80.54571,49.72181,0,0,0,0,0,0,0,0.6061604,0,0,1.313893,0,0,0,0,0.7077329,3.916729,0.7077329,0,0.7077329,6.000012,100,0.1562114,0,1.051115,0,5.230623
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.7887648,70.44643,53.29205,0,0,0,0,0,0,0,0.7887648,0,0,0.7887648,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562114,0,0.6310118,0,5.342453
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.8571594,74.80579,55.55487,1.69479,1.38,0,-1,0,1.38,62.113,2.220446E-16,0.3147895,0.4842684,0.8571594,1.452632,1.38,0,0,0,4.553689,0,0.5954721,-0.5954721,5.372329,89.53864,0.1562114,1.864268,0.6857275,0,5.410849
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.8802217,76.57341,56.54046,0.9954223,0.9954223,0,-1,0,0.9954223,88.42696,0,1.110223E-16,0,0.8802217,1.047813,0.9954223,0,0,0.6616357,3.958217,0,0.1675912,-0.1675912,5.195673,86.59437,0.1562114,1.094965,0.7041774,0,4.838439
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.6826469,72.58715,57.50593,0.313421,0.313421,0,-1,0,0.313421,217.8051,0,0,0,0.6826469,0.3299169,0.313421,0,0,0.8478481,3.790626,0.35273,0,0.35273,5.530302,92.17151,0.1558241,0.3447632,0.5461175,0,4.473272
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4021252,65.1617,56.7416,0.8081667,0.8081667,0,-1,0,0.8081667,49.7577,0,1.110223E-16,0,0.4021252,0.8507019,0.8081667,0,0,0.4951181,4.108083,0,0.4485767,-0.4485767,5.05746,84.29084,0.1558241,0.8889834,0.3217002,0,4.510208
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.04956985,54.88262,53.91558,0.645345,0.645345,0,-1,0,0.645345,7.681139,0,0,0,0.04956985,0.6793106,0.645345,0,0,0.9935367,3.659506,0,0.6297407,-0.6297407,4.393655,73.22744,0.1558241,0.7098795,0.03965588,0,3.709076
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,51.07951,51.07951,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.693249,3.029765,0,0.6937889,-0.6937889,3.662338,61.03884,0.1558241,0.7250094,0,0,3.029765
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,48.59543,48.59543,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.464125,2.335976,0,1.256876,-1.256876,2.337474,38.95783,0.1558241,1.313435,0,0,2.335976
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,46.13146,46.13146,1.878431,1.025146,0,-1,0,1.025146,0,0,0.8532853,1.041128,0,1.079101,1.025146,0,0,3.860654,1.079101,0,1.079101,-1.079101,1.200002,20,0.1558241,2.066274,0,0,1.079101
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,43.5267,43.5267,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558241,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,41.46502,41.46502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558241,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,39.79555,39.79555,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558241,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,38.12609,38.12609,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558241,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,36.65777,36.65777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558241,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,35.38053,35.38053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558241,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,34.14352,34.14352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558241,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,32.92662,32.92662,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1565301,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,31.93098,31.93098,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1574102,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1075071,32.73713,30.91522,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1075071,0,0,1.452632,1.38,2.299654,2.484,1.487507,0,1.487507,5.229541,87.15885,0.1579396,0,0.08600567,1.7,2.591507
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4861924,41.4173,32.72548,1.464396,1.464396,1.7,0,0.5202,1.464396,33.20089,0,0,0,0.4861924,0,0,0.2356043,0.2238241,0.8121473,3.822756,0.7100164,0,0.7100164,5.903122,98.38517,0.158615,1.610835,0.3889539,1.7,4.308949
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5296642,47.09892,37.2813,0.4154503,0.4154503,0,-1,0,0.4154503,127.4916,0,0,0,0.5296642,0.4373161,0.4154503,0,0,0.1021308,4.461771,0.09234812,0,0.09234812,5.990731,99.84532,0.1585156,0.4569953,0.4237314,0,4.991436
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7234805,56.27516,42.02821,0.1423362,0.1423362,0,0,0,0.1423362,508.2897,0.5638702,0,0,0.7234805,0.1498276,0.1423362,0,0,0.009782721,4.544885,0.009782721,0,0.009782721,6.000012,100,0.1585051,0.1565699,0.5787844,0,5.268365
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.208221,72.99476,46.22197,0.7837768,0.7837768,0,0,0,0.7837768,154.1538,0.3831932,0,0,1.208221,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1585051,0.8621545,0.9665772,0,5.76191
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.305514,80.59122,49.95312,0.2952077,0.2952077,0,0,0,0.2952077,442.2358,0.9947692,0,0,1.305514,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1585051,0.3247285,1.044411,0,5.859203
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.083172,78.535,53.5133,0.8525833,0.8525833,0,0,0,0.8525833,127.0459,0.1857158,0,0,1.083172,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1585051,0.9378416,0.8665375,0,5.636861
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.5748826,68.06538,55.77613,0.122946,0.122946,0,-1,0,0.122946,467.5894,0.4454657,0,0,0.5748826,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1585051,0.1352406,0.459906,0,5.128572
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4692147,66.70494,56.77177,0.1421412,0.1421412,0,-1,0,0.1421412,330.1047,0.3195924,0,0,0.4692147,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1585051,0.1563553,0.3753718,0,5.022903
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3434923,64.90662,57.72718,0.08483119,0.08483119,0,-1,0,0.08483119,404.9128,0.2541963,0,0,0.3434923,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1585051,0.0933143,0.2747939,0,4.897181
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.07645753,58.47097,56.94274,0.6566876,0.6566876,0,-1,0,0.6566876,11.64291,0,0,0,0.07645753,0.69125,0.6566876,0,0,0,4.553689,0,0.6147925,-0.6147925,5.351964,89.19922,0.1585051,0.7223563,0.06116602,0,4.630147
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.0344702,54.80897,54.13684,1.536778,1.38,0,-1,0,1.38,2.497841,0,0.1567783,0.3104561,0.0344702,1.452632,1.38,0,0,0.6831028,3.938896,0,1.418161,-1.418161,3.85709,64.28471,0.1585051,1.690456,0.02757616,0,3.973367
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,51.31082,51.31082,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.258838,2.520735,0,1.182187,-1.182187,2.610956,43.51585,0.1585051,1.235385,0,0,2.520735
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,48.81668,48.81668,1.399768,1.271621,0,-1,0,1.271621,0,0,0.1281474,0.2681242,0,1.338548,1.271621,0,0,3.572379,1.338548,0,1.338548,-1.338548,1.200002,20,0.1585051,1.539745,0,0,1.338548
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,46.3326,46.3326,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585051,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,43.72784,43.72784,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585051,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,41.66615,41.66615,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585051,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,39.99669,39.99669,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585051,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,38.32723,38.32723,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585051,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,36.85891,36.85891,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585051,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,35.58167,35.58167,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585051,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,34.3346,34.3346,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585051,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,33.11771,33.11771,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1594926,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,32.13212,32.13212,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1604765,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2694495,35.7676,31.11636,1.097857,1.097857,1.7,0,0.5202,1.097857,24.54323,0,0,0,0.2694495,0,0,0.6021433,0.5720362,2.299654,2.484,0.8414857,0,0.8414857,4.616672,76.94437,0.1613065,1.207642,0.2155596,1.7,2.753449
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7127665,46.04922,32.92662,0.4363082,0.4363082,1.14444,0,0.3685322,0.4363082,163.3631,0,0,0,0.7127665,0,0,0.7081321,0.6727256,1.458169,3.241337,1.385492,0,1.385492,5.931065,98.85088,0.161272,0.479939,0.5702131,1.7,3.954103
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.065821,58.83976,37.48244,0.4447182,0.4447182,0,-1,0,0.4447182,239.6622,0.5250203,0,0,1.065821,0.4681244,0.4447182,0,0,0.07267673,4.48828,0.07267673,0,0.07267673,6.000012,100,0.161195,0.48919,0.8526571,0,5.554101
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.332584,71.45551,42.25952,0,0,0,0,0,0,0,1.332584,0,0,1.332584,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.161195,0,1.066067,0,5.886273
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.425483,79.65661,46.44323,1.069982,1.069982,0,0,0,1.069982,133.2249,0.2991861,0,0,1.425483,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.161195,1.17698,1.140386,0,5.979172
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.391856,83.62002,50.17438,0.1842771,0.1842771,0,0,0,0.1842771,755.3061,1.19788,0,0,1.391856,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.161195,0.2027048,1.113485,0,5.945545
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.284835,84.94352,53.74461,0,0,0,0,0,0,0,1.284835,0,0,1.284835,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.161195,0,1.027868,0,5.838524
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.137995,83.2798,56.00744,0.01914788,0.01914788,0,-1,0,0.01914788,5943.189,1.117839,0,0,1.137995,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.161195,0.02106267,0.9103957,0,5.691684
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,0.9542081,79.10107,56.96285,0.4544274,0.4544274,0,-1,0,0.4544274,209.9803,0.4758635,0,0,0.9542081,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.161195,0.4998701,0.7633665,0,5.507897
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.6908585,73.27924,57.93838,0.3916157,0.3916157,0,-1,0,0.3916157,176.4124,0.2786315,0,0,0.6908585,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.161195,0.4307773,0.5526869,0,5.244547
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3388587,64.21198,57.16399,1.747074,1.38,0,-1,0,1.38,24.55498,0,0.367074,0.5417814,0.3388587,1.452632,1.38,0,0,0,4.553689,0,1.113773,-1.113773,4.825992,80.43304,0.161195,1.921781,0.2710869,0,4.892548
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1193533,56.72565,54.36814,0.4404728,0.4404728,0,-1,0,0.4404728,27.09664,0,0,0,0.1193533,0.4636556,0.4404728,0,0,1.237525,3.439916,0,0.3443023,-0.3443023,4.463066,74.38428,0.161195,0.4845201,0.09548267,0,3.559269
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,51.56224,51.56224,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.620084,3.095614,0,0.5485821,-0.5485821,3.884809,64.7467,0.161195,0.5732683,0,0,3.095614
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,49.07816,49.07816,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.229619,2.547032,0,1.035567,-1.035567,2.793226,46.55368,0.161195,1.082167,0,0,2.547032
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,46.55386,46.55386,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.380249,1.511465,0,0.320891,-0.320891,2.454978,40.91621,0.161195,0.3353311,0,0,1.511465
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,43.92898,43.92898,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.736794,1.190574,0,0.06103467,-0.06103467,2.390641,39.84394,0.161195,0.06378123,0,0,1.190574
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,41.86729,41.86729,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.804611,1.129539,0,0.1218956,-0.1218956,2.262152,37.70246,0.161195,0.1273809,0,0,1.129539
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,40.19783,40.19783,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.94005,1.007644,0,0.06157228,-0.06157228,2.197249,36.62075,0.161195,0.06434303,0,0,1.007644
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,38.52837,38.52837,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,4.008464,0.9460713,0,0.09846189,-0.09846189,2.093461,34.89095,0.161195,0.1028927,0,0,0.9460713
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,37.04999,37.04999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.117866,0.8476095,0,0,0,2.093461,34.89095,0.161195,0,0,0,0.8476095
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,35.78281,35.78281,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.117866,0.8476095,0,0.06747995,-0.06747995,2.022331,33.70545,0.161195,0.07051654,0,0,0.8476095
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,34.53574,34.53574,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.192844,0.7801295,0,0.08973477,-0.08973477,1.927742,32.12897,0.161195,0.09377284,0,0,0.7801295
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,33.31884,33.31884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.292549,0.6903947,0,0,0,1.927742,32.12897,0.161195,0,0,0,0.6903947
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,32.33326,32.33326,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.292549,0.6903947,0,0.05162867,-0.05162867,1.873321,31.22195,0.161195,0.05395196,0,0,0.6903947
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2066798,34.85533,31.30745,0,0,0,0,0,0,0,0,0,0,0.2066798,0,0,0,0,4.349915,0.6387661,0.2066798,0,0.2066798,2.069395,34.48984,0.1609767,0,0.1653439,0,0.8454459
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5225317,42.52452,33.11771,0.7152075,0.7152075,0,0,0,0.7152075,73.06015,0,0,0,0.5225317,0.75285,0.7152075,0,0,4.143234,0.8247779,0,0.2303183,-0.2303183,1.826618,30.44357,0.1609767,0.7867283,0.4180253,0,1.34731
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.077129,59.33002,37.67353,1.285912,1.285912,0,-1,0,1.285912,83.76388,0,0,0.6451116,1.077129,1.353591,1.285912,0,0,4.399144,0.5944596,0,0.2764618,-0.2764618,1.535202,25.58664,0.1609767,1.414503,0.8617036,0,1.671589
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.274148,70.10199,42.46066,0.613389,0.613389,1.7,0,0.5202,0.613389,207.7226,0,0,0,1.274148,0,0,1.086611,1.03228,4.706324,0.3179978,2.306428,0,2.306428,3.723271,62.0544,0.1610766,0.6747279,1.019318,1.7,1.592146
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.380647,78.57866,46.67454,0.5685615,0.5685615,1.536847,0,0.4756593,0.5685615,242.8316,0,0,0,1.380647,0,0,0.9682859,0.9198716,2.399895,2.393783,2.300519,0,2.300519,5.905735,98.42872,0.1608647,0.6254176,1.104518,1.7,3.77443
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.420296,84.87523,50.40569,1.056866,1.056866,0,0,0,1.056866,134.3876,0.2084294,0,0,1.420296,1.11249,1.056866,0,0,0.09937672,4.46425,0.09937672,0,0.09937672,6.000012,100,0.1607631,1.162552,1.136237,0,5.884546
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.280008,85.08173,53.96587,0.5298437,0.5298437,0,0,0,0.5298437,241.5822,0.7222782,0,0,1.280008,0.5577303,0.5298437,0,0,0,4.553689,0,0,0,6.000012,100,0.1607631,0.5828281,1.024007,0,5.833697
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.008878,79.75266,56.22869,1.37894,1.37894,0,-1,0,1.37894,73.16331,0,0,0.1368336,1.008878,1.451515,1.37894,0,0,0,4.553689,0,0.4426374,-0.4426374,5.533431,92.22367,0.1607631,1.516834,0.8071023,0,5.562567
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.9343703,78.82664,57.19416,0.6950204,0.6950204,0,-1,0,0.6950204,134.4378,0,0,0,0.9343703,0.7316005,0.6950204,0,0,0.4918194,4.111052,0.2027698,0,0.2027698,5.725795,95.42973,0.1605561,0.7645225,0.7474962,0,5.045422
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.6642219,72.85251,58.14958,0,0,0,-1,0,0,0,0.3751723,0,0,0.6642219,0,0,0,0,0.2890496,4.293544,0.2890496,0,0.2890496,6.000012,100,0.160262,0,0.5313775,0,4.957766
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4222697,66.30951,57.3953,0.8914641,0.8914641,0,-1,0,0.8914641,47.36811,0,1.110223E-16,0,0.4222697,0.9383832,0.8914641,0,0,0,4.553689,0,0.5161135,-0.5161135,5.455981,90.93283,0.160262,0.9806105,0.3378158,0,4.975959
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.04856918,55.54112,54.5894,0.6284614,0.6284614,0,-1,0,0.6284614,7.728268,0,1.110223E-16,0,0.04856918,0.6615384,0.6284614,0,0,0.5734595,4.037575,0,0.6129692,-0.6129692,4.809855,80.16408,0.160262,0.6913075,0.03885534,0,4.086144
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,51.81367,51.81367,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.254536,3.424606,0,0.3101353,-0.3101353,4.482943,74.71557,0.160262,0.3240913,0,0,3.424606
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,49.29942,49.29942,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.599131,3.114471,0,1.212931,-1.212931,3.204401,53.40658,0.160262,1.267513,0,0,3.114471
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,46.81534,46.81534,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.946832,1.90154,0,0.966686,-0.966686,2.185425,36.42367,0.160262,1.010187,0,0,1.90154
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,44.1804,44.1804,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.020928,0.9348537,0,0.1480408,-0.1480408,2.029376,33.82287,0.160262,0.1547026,0,0,0.9348537
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,42.11872,42.11872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.185418,0.7868129,0,0,0,2.029376,33.82287,0.160262,0,0,0,0.7868129
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,40.44926,40.44926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.185418,0.7868129,0,0,0,2.029376,33.82287,0.160262,0,0,0,0.7868129
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,38.74963,38.74963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.185418,0.7868129,0,0,0,2.029376,33.82287,0.160262,0,0,0,0.7868129
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,37.25113,37.25113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.185418,0.7868129,0,0,0,2.029376,33.82287,0.160262,0,0,0,0.7868129
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,35.97389,35.97389,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.185418,0.7868129,0,0.1499661,-0.1499661,1.871298,31.18824,0.160262,0.1567146,0,0,0.7868129
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,34.73688,34.73688,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.352047,0.6368468,0,0.01706761,-0.01706761,1.853307,30.88839,0.160262,0.01783565,0,0,0.6368468
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,33.55016,33.55016,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.371011,0.6197792,0,0.1882651,-0.1882651,1.654858,27.58091,0.160262,0.1967371,0,0,0.6197792
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,32.55451,32.55451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.580194,0.4315141,0,0,0,1.654858,27.58091,0.160262,0,0,0,0.4315141
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1189447,33.56461,31.53875,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,25.69128,0,0,0,0.1189447,0,0,1.237023,1.175172,4.580194,0.4315141,1.294116,0,1.294116,2.882565,48.04265,0.1613894,0.5092748,0.09515578,1.7,0.5504588
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.1953771,36.74183,33.34901,0.667455,0.667455,1.7,0,0.5202,0.667455,29.27196,0,0,0,0.1953771,0,0,1.032545,0.9809178,3.286078,1.596219,1.176295,0,1.176295,3.998496,66.64147,0.1625106,0.7342004,0.1563017,1.7,1.791596
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1470688,40.51928,37.90483,0,0,0,-1,0,0,0,0,0,0,0.1470688,0,0,0,0,2.109783,2.654884,0.1470688,0,0.1470688,4.138018,68.96683,0.1623616,0,0.117655,0,2.801953
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1654611,45.75256,42.71208,1.07119,1.07119,0,0,0,1.07119,15.44648,0,2.220446E-16,0,0.1654611,1.127568,1.07119,0,0,1.962714,2.787246,0,0.9621071,-0.9621071,3.123868,52.06436,0.1623616,1.178309,0.1323689,0,2.952707
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2556672,51.78173,46.89579,0,0,0,0,0,0,0,0,0,0,0.2556672,0,0,0,0,3.031722,1.825139,0.2556672,0,0.2556672,3.366415,56.10681,0.1621032,0,0.2045337,0,2.080806
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2366988,55.28735,50.65711,0,0,0,0,0,0,0,0,0,0,0.2366988,0,0,0,0,2.776055,2.05524,0.2366988,0,0.2366988,3.590967,59.84933,0.1618647,0,0.189359,0,2.291938
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.447157,63.44791,54.19718,0.3294592,0.3294592,0,0,0,0.3294592,135.7245,0,0,0,0.447157,0.3467992,0.3294592,0,0,2.539356,2.268269,0.1003578,0,0.1003578,3.686175,61.43613,0.1617638,0.3624052,0.3577256,0,2.715425
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3358718,63.40646,56.46,0.1223839,0.1223839,0,-1,0,0.1223839,274.4412,0,0,0,0.3358718,0.1288251,0.1223839,0,0,2.438998,2.358591,0.2070467,0,0.2070467,3.882597,64.70982,0.161556,0.1346223,0.2686975,0,2.694462
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2736143,63.092,57.44559,0.411977,0.411977,0,-1,0,0.411977,66.41493,0,0,0,0.2736143,0.43366,0.411977,0,0,2.231951,2.544933,0,0.1600458,-0.1600458,3.713894,61.89811,0.161556,0.4531747,0.2188914,0,2.818547
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.06700898,59.73188,58.38089,0,0,0,-1,0,0,0,0,0,0,0.06700898,0,0,0,0,2.40978,2.384887,0.06700898,0,0.06700898,3.777464,62.95761,0.1614889,0,0.05360718,0,2.451896
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.08568965,59.33952,57.61656,0,0,0,-1,0,0,0,0,0,0,0.08568965,0,0,0,0,2.342771,2.445195,0.08568965,0,0.08568965,3.858757,64.31248,0.1614031,0,0.06855172,0,2.530885
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.05989912,56.01833,54.84083,0.4045033,0.4045033,0,-1,0,0.4045033,14.80807,0,0,0,0.05989912,0.4257929,0.4045033,0,0,2.257082,2.522316,0,0.3658938,-0.3658938,3.473071,57.88439,0.1614031,0.4449536,0.0479193,0,2.582215
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,52.04498,52.04498,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.66363,2.156422,0,0.916412,-0.916412,2.507087,41.78471,0.1614031,0.9576505,0,0,2.156422
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,49.55085,49.55085,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.681866,1.24001,0,0.4488011,-0.4488011,2.034009,33.90009,0.1614031,0.4689972,0,0,1.24001
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,47.06676,47.06676,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,4.180533,0.7912087,0,0.4721683,-0.4721683,1.5363,25.60496,0.1614031,0.4934159,0,0,0.7912087
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,44.43183,44.43183,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.705165,0.3190403,0,0.01180542,-0.01180542,1.523856,25.39756,0.1614031,0.01233667,0,0,0.3190403
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,42.33997,42.33997,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.718282,0.3072349,0,0.09057722,-0.09057722,1.42838,23.80628,0.1614031,0.0946532,0,0,0.3072349
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,40.67051,40.67051,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.818923,0.2166577,0,0.1335789,-0.1335789,1.287575,21.45954,0.1614031,0.1395899,0,0,0.2166577
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,38.98093,38.98093,0.1352037,0.07892486,0,-1,0,0.07892486,0,0,0.05627879,0.06979915,0,0.08307881,0.07892486,0,0,4.967345,0.08307881,0,0.08307881,-0.08307881,1.200002,20,0.1614031,0.148724,0,0,0.08307881
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,37.48244,37.48244,0.01066179,0,0,-1,0,0,0,0,0.01066179,0.01172797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1614031,0.01172797,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,36.2052,36.2052,0.1050734,0,0,-1,0,0,0,0,0.1050734,0.1155808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1614031,0.1155808,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,34.92796,34.92796,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1614031,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,33.77141,33.77141,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1621598,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,32.78582,32.78582,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1631707,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2143193,35.43188,31.73989,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.27517,0,0,0,0.2143193,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9545532,0,0.9545532,4.706833,78.44707,0.1640332,1.012887,0.1714554,1.7,2.682093
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3899566,40.48075,33.55016,0.2482682,0.2482682,1.272661,0,0.4035365,0.2482682,157.0707,0,0,0,0.3899566,0,0,1.024393,0.9731734,1.36313,3.326872,1.36313,0,1.36313,6.000012,100,0.1642347,0.273095,0.3119653,1.7,3.716829
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5151599,47.71281,38.12609,0.2940452,0.2940452,0,-1,0,0.2940452,175.1975,0.2056386,0,0,0.5151599,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1642347,0.3234497,0.4121279,0,5.068849
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.560093,53.77977,42.93334,0.2268917,0.2268917,0,0,0,0.2268917,246.8548,0.3212596,0,0,0.560093,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1642347,0.2495809,0.4480744,0,5.113782
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4498139,55.98792,47.14722,0,0,0,0,0,0,0,0.4498139,0,0,0.4498139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1642347,0,0.3598511,0,5.003503
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6086999,63.48436,50.88842,1.393656,1.393656,0.8153915,0,0.2787019,1.393656,43.67647,2.220446E-16,0,0,0.6086999,0.6086999,0.5782649,0,0,0,4.553689,0,0,0,6.000012,100,0.1642347,1.533022,0.4869599,1.7,5.162389
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7492985,70.75067,54.41843,0.3227205,0.3227205,0,0,0,0.3227205,232.1819,0.4095927,0,0,0.7492985,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1642347,0.3549925,0.5994388,0,5.302988
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8097091,74.87604,56.68126,0.1966204,0.1966204,0,-1,0,0.1966204,411.8134,0.6027403,0,0,0.8097091,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1642347,0.2162824,0.6477672,0,5.363398
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6287979,71.41963,57.64673,0,0,0,-1,0,0,0,0.6287979,0,0,0.6287979,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1642347,0,0.5030383,0,5.182487
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.2898745,64.64993,58.60215,0.9932522,0.9932522,0,-1,0,0.9932522,29.18438,0,1.110223E-16,0,0.2898745,1.045529,0.9932522,0,0,0,4.553689,0,0.7556542,-0.7556542,5.203483,86.72453,0.1642347,1.092577,0.2318996,0,4.843564
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07243232,59.30391,57.84787,0,0,0,-1,0,0,0,0,0,0,0.07243232,0,0,0,0,0.8396158,3.798035,0.07243232,0,0.07243232,5.272198,87.86979,0.1641632,0,0.05794585,0,3.870467
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03677846,55.76373,55.04197,0,0,0,-1,0,0,0,0,0,0,0.03677846,0,0,0,0,0.7671834,3.863224,0.03677846,0,0.03677846,5.307089,88.45131,0.164127,0,0.02942277,0,3.900002
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,52.26624,52.26624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.730405,3.896324,0,0,0,5.307089,88.45131,0.164127,0,0,0,3.896324
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,49.78215,49.78215,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.730405,3.896324,0,0.4926769,-0.4926769,4.787762,79.79588,0.164127,0.5148473,0,0,3.896324
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,47.2679,47.2679,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.277824,3.403648,0,0.09426545,-0.09426545,4.688397,78.1398,0.164127,0.0985074,0,0,3.403648
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,44.63297,44.63297,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.382563,3.309382,0,0.2096908,-0.2096908,4.467364,74.45592,0.164127,0.2191269,0,0,3.309382
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,42.51094,42.51094,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.615553,3.099691,0,0.1948908,-0.1948908,4.261931,71.03204,0.164127,0.2036609,0,0,3.099691
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,40.87165,40.87165,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.832098,2.904801,0,0.08165427,-0.08165427,4.17586,69.59753,0.164127,0.08532871,0,0,2.904801
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,39.17202,39.17202,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.922825,2.823146,0,0.07700191,-0.07700191,4.094693,68.24474,0.164127,0.08046699,0,0,2.823146
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,37.64336,37.64336,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,2.008383,2.746145,0,0.02764158,-0.02764158,4.065556,67.75913,0.164127,0.02888545,0,0,2.746145
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,36.37617,36.37617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.039096,2.718503,0,0,0,4.065556,67.75913,0.164127,0,0,0,2.718503
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,35.1291,35.1291,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.039096,2.718503,0,0.2129476,-0.2129476,3.841089,64.01803,0.164127,0.2225302,0,0,2.718503
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,33.94238,33.94238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275704,2.505555,0,0,0,3.841089,64.01803,0.164127,0,0,0,2.505555
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,32.95679,32.95679,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.275704,2.505555,0,0.08073225,-0.08073225,3.75599,62.59971,0.164127,0.0843652,0,0,2.505555
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2363722,36.01749,31.93098,0,0,0,0,0,0,0,0,0,0,0.2363722,0,0,0,0,2.365407,2.424823,0.2363722,0,0.2363722,3.980233,66.33707,0.1638944,0,0.1890977,0,2.661195
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6124375,44.9367,33.74124,0,0,0,0,0,0,0,0,0,0,0.6124375,0,0,0,0,2.129035,2.637558,0.6124375,0,0.6124375,4.561242,76.02055,0.1632946,0,0.4899501,0,3.249995
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9517329,57.18466,38.32723,0.7060984,0.7060984,0,-1,0,0.7060984,134.7876,0,0,0,0.9517329,0.7432615,0.7060984,0,0,1.516597,3.188752,0.2084715,0,0.2084715,4.759016,79.31676,0.1630915,0.7767082,0.7613863,0,4.140485
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.171296,68.19695,43.13448,1.411072,1.411072,1.54106,0,0.4768093,1.411072,83.00754,0,0,0,1.171296,0,0,0.1299879,0.1234885,1.308125,3.376376,1.294784,0,1.294784,5.987356,99.78906,0.1638457,1.552179,0.9370368,1.7,4.547672
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.29166,76.75551,47.31819,0.4328931,0.4328931,0,0,0,0.4328931,298.3786,0.8226424,0,0,1.29166,0.4556769,0.4328931,0,0,0.01334086,4.541682,0.01334086,0,0.01334086,6.000012,100,0.1638328,0.4761824,1.033328,0,5.833343
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.392352,84.84177,51.05939,0,0,0,0,0,0,0,1.392352,0,0,1.392352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1638328,0,1.113882,0,5.946041
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.357968,88.56927,54.61957,0.1332698,0.1332698,0,0,0,0.1332698,1018.961,1.217684,0,0,1.357968,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1638328,0.1465968,1.086374,0,5.911657
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.205332,86.48236,56.85223,0,0,0,-1,0,0,0,1.205332,0,0,1.205332,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1638328,0,0.9642659,0,5.759021
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,0.9774377,80.8288,57.84787,0.02926473,0.02926473,0,-1,0,0.02926473,3339.986,0.9466327,0,0,0.9774377,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1638328,0.0321912,0.7819501,0,5.531126
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.583254,71.56176,58.77311,0.6147407,0.6147407,0,-1,0,0.6147407,94.87806,0,0,0,0.583254,0.6470954,0.6147407,0,0,0,4.553689,0,0.0638414,-0.0638414,5.932717,98.87843,0.1638328,0.6762148,0.4666032,0,5.136943
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.403617,66.57555,58.03895,0.3300629,0.3300629,0,-1,0,0.3300629,122.2849,0,0,0,0.403617,0.3474346,0.3300629,0,0,0.07093489,4.489848,0.0561824,0,0.0561824,5.986017,99.76675,0.1637783,0.3630691,0.3228936,0,4.893465
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.05914298,56.43922,55.27328,0.942886,0.942886,0,-1,0,0.942886,6.272549,0,1.110223E-16,0,0.05914298,0.9925116,0.942886,0,0,0.01475249,4.540411,0,0.9333686,-0.9333686,5.00216,83.36916,0.1637783,1.037175,0.04731439,0,4.599555
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,52.49754,52.49754,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.051829,3.607043,0,0.2192589,-0.2192589,4.77104,79.51718,0.1637783,0.2291256,0,0,3.607043
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,50.00341,50.00341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.29545,3.387784,0,0,0,4.77104,79.51718,0.1637783,0,0,0,3.387784
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,47.48916,47.48916,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.29545,3.387784,0,0.386551,-0.386551,4.36358,72.72619,0.1637783,0.4039458,0,0,3.387784
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,44.86428,44.86428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.724951,3.001233,0,0,0,4.36358,72.72619,0.1637783,0,0,0,3.001233
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,42.74225,42.74225,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.724951,3.001233,0,0.04721067,-0.04721067,4.313816,71.89678,0.1637783,0.04933515,0,0,3.001233
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,41.07279,41.07279,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.777407,2.954022,0,0.01284892,-0.01284892,4.300272,71.67105,0.1637783,0.01342712,0,0,2.954022
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,39.37316,39.37316,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.791684,2.941174,0,0.1377121,-0.1377121,4.15511,69.2517,0.1637783,0.1439092,0,0,2.941174
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,37.84449,37.84449,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.944697,2.803462,0,0.1430602,-0.1430602,4.004312,66.7384,0.1637783,0.1494979,0,0,2.803462
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,36.57731,36.57731,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.103653,2.660401,0,0.02047108,-0.02047108,3.982733,66.37875,0.1637783,0.02139228,0,0,2.660401
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,35.33024,35.33024,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.126399,2.63993,0,0.1392573,-0.1392573,3.835943,63.93225,0.1637783,0.1455239,0,0,2.63993
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,34.14352,34.14352,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.281129,2.500673,0,0.1712641,-0.1712641,3.655415,60.92346,0.1637783,0.178971,0,0,2.500673
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,33.17805,33.17805,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.471422,2.329409,0,0.09346418,-0.09346418,3.556895,59.28146,0.1637783,0.09767007,0,0,2.329409
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1225306,34.25802,32.16229,0,0,0,0,0,0,0,0,0,0,0.1225306,0,0,0,0,2.575272,2.235945,0.1225306,0,0.1225306,3.673138,61.21884,0.1636596,0,0.09802451,0,2.358475
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4545792,42.13604,33.97255,0.5720415,0.5720415,0,0,0,0.5720415,79.46613,0,0,0,0.4545792,0.602149,0.5720415,0,0,2.452741,2.346222,0,0.1475697,-0.1475697,3.517586,58.62631,0.1636596,0.6292457,0.3636634,0,2.800801
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,0.9831885,58.15856,38.54848,0.7112912,0.7112912,0,-1,0,0.7112912,138.2259,0,0,0,0.9831885,0.7487276,0.7112912,0,0,2.616707,2.198653,0.2344608,0,0.2344608,3.740015,62.33345,0.163433,0.7824203,0.7865508,0,3.181841
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.211592,69.50654,43.33562,0.6135792,0.6135792,0,0,0,0.6135792,197.4631,0,0,0,1.211592,0.6458728,0.6135792,0,0,2.382246,2.409667,0.5657194,0,0.5657194,4.276703,71.27824,0.1628887,0.6749371,0.9692737,0,3.621259
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.324743,78.03519,47.5495,0.03009126,0.03009126,0,0,0,0.03009126,4402.418,0,0,0,1.324743,0.03167501,0.03009126,0,0,1.816527,2.918815,1.293068,0,1.293068,5.503415,91.7234,0.1616581,0.03310039,1.059794,0,4.243557
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.324875,82.90922,51.25048,0.3883257,0.3883257,0,0,0,0.3883257,341.1761,0.3926517,0,0,1.324875,0.4087639,0.3883257,0,0,0.523459,4.082576,0.523459,0,0.523459,6.000012,100,0.1611652,0.4271583,1.0599,0,5.407451
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.255764,85.39269,54.79054,0.1989984,0.1989984,0,0,0,0.1989984,631.0424,1.046292,0,0,1.255764,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1611652,0.2188983,1.004611,0,5.809453
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.289566,89.55264,57.05336,0.7156128,0.7156128,0,-1,0,0.7156128,180.2044,0.5362892,0,0,1.289566,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1611652,0.7871741,1.031653,0,5.843255
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8332791,77.07566,58.03895,0.782468,0.782468,0,-1,0,0.782468,106.4937,0.009628628,0,0,0.8332791,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1611652,0.8607148,0.6666233,0,5.386968
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6318967,73.00788,59.00443,0.5927422,0.5927422,0,-1,0,0.5927422,106.6057,0.007957605,0,0,0.6318967,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1611652,0.6520164,0.5055174,0,5.185585
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1681775,61.6457,58.20992,0.0005042672,0.0005042672,0,-1,0,0.0005042672,33350.88,0.1676467,0,0,0.1681775,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1611652,0.0005546939,0.134542,0,4.721867
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.04847814,56.4503,55.49453,0,0,0,-1,0,0,0,0.04847814,0,0,0.04847814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611652,0,0.03878251,0,4.602167
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,52.74897,52.74897,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1611652,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,50.23472,50.23472,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1611652,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,47.72047,47.72047,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1611652,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,45.05536,45.05536,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1611652,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,42.96351,42.96351,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1611652,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,41.29404,41.29404,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1611652,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,39.60447,39.60447,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1611652,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,38.07581,38.07581,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1611652,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,36.76839,36.76839,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1611652,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,35.52133,35.52133,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1611652,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,34.3346,34.3346,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1611652,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,33.37918,33.37918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1611652,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07818297,33.69609,32.36343,0.5990035,0.5990035,0,0,0,0.5990035,13.05217,0,1.110223E-16,0,0.07818297,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.552347,-0.552347,3.057812,50.96344,0.1611652,0.6589038,0.06254638,0,2.393003
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3652607,40.69415,34.1938,0,0,0,0,0,0,0,0,0,0,0.3652607,0,0,0,0,3.101351,1.762473,0.3652607,0,0.3652607,3.404329,56.7387,0.160823,0,0.2922085,0,2.127734
