Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5714887,49.54189,38.7798,0,0,0,-1,0,0,0,0,0,0,0.5714887,0,0,0,0,2.73609,2.091208,0.5714887,0,0.5714887,3.946491,65.77471,0.1602906,0,0.4571909,0,2.662696
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.8991732,61.96766,43.55687,0.2381894,0.2381894,0,0,0,0.2381894,377.5035,0,0,0,0.8991732,0.2507257,0.2381894,0,0,2.164602,2.605547,0.6484476,0,0.6484476,4.561662,76.02755,0.1596907,0.2620083,0.7193386,0,3.504721
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.149535,73.30085,47.77076,0.08140835,0.08140835,0,0,0,0.08140835,1412.061,0,0,0,1.149535,0.085693,0.08140835,0,0,1.516154,3.18915,1.063842,0,1.063842,5.570911,92.84834,0.1587162,0.08954919,0.9196282,0,4.338686
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.208256,79.66605,51.51196,0.5402458,0.5402458,0,0,0,0.5402458,223.6493,0.1872643,0,0,1.208256,0.5686798,0.5402458,0,0,0.4523118,4.146608,0.4523118,0,0.4523118,6.000012,100,0.1583055,0.5942703,0.9666047,0,5.354864
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.21805,84.48059,55.0118,0,0,0,0,0,0,0,1.21805,0,0,1.21805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1583055,0,0.9744399,0,5.771739
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,0.9925558,80.56307,57.27462,1.110597,1.110597,0,-1,0,1.110597,89.37135,0,0,0,0.9925558,1.16905,1.110597,0,0,0,4.553689,0,0.176494,-0.176494,5.813971,96.89932,0.1583055,1.221657,0.7940446,0,5.546245
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.60598,71.55671,58.27026,0.2738234,0.2738234,0,-1,0,0.2738234,221.3032,0.1216404,0,0,0.60598,0.2882351,0.2738234,0,0,0.1961045,4.377195,0.1961045,0,0.1961045,6.000012,100,0.1581281,0.3012057,0.484784,0,4.983175
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4273439,68.38182,59.22568,0.5566262,0.5566262,0,-1,0,0.5566262,76.77395,0,0,0,0.4273439,0.5859223,0.5566262,0,0,0,4.553689,0,0.1585784,-0.1585784,5.832856,97.21407,0.1581281,0.6122888,0.3418751,0,4.981033
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1768112,62.06391,58.44123,1.151031,1.151031,0,-1,0,1.151031,15.36111,0,2.220446E-16,0,0.1768112,1.211612,1.151031,0,0,0.1761982,4.395111,0,1.034801,-1.034801,4.74208,79.03451,0.1581281,1.266135,0.141449,0,4.571922
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08361291,57.38478,55.72584,0,0,0,-1,0,0,0,0,0,0,0.08361291,0,0,0,0,1.325977,3.36031,0.08361291,0,0.08361291,4.821402,80.35654,0.1580526,0,0.06689033,0,3.443923
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,52.98028,52.98028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.242364,3.435561,0,0,0,4.821402,80.35654,0.1580526,0,0,0,3.435561
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,50.46603,50.46603,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.242364,3.435561,0,0.5536523,-0.5536523,4.237802,70.62988,0.1580526,0.5785666,0,0,3.435561
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,47.94172,47.94172,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.857533,2.881909,0,1.057025,-1.057025,3.1236,52.05989,0.1580526,1.104591,0,0,2.881909
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,45.31684,45.31684,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,3.032005,1.824885,0,0.2556278,-0.2556278,2.854144,47.56898,0.1580526,0.267131,0,0,1.824885
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,43.19482,43.19482,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.316036,1.569257,0,0.1353249,-0.1353249,2.711499,45.19156,0.1580526,0.1414146,0,0,1.569257
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,41.52536,41.52536,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.466397,1.433932,0,0.07274896,-0.07274896,2.634815,43.9135,0.1580526,0.07602266,0,0,1.433932
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,39.82572,39.82572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.547229,1.361183,0,0,0,2.634815,43.9135,0.1580526,0,0,0,1.361183
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,38.26689,38.26689,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.547229,1.361183,0,0.06187829,-0.06187829,2.56959,42.82641,0.1580526,0.06466281,0,0,1.361183
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,36.96954,36.96954,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.615983,1.299305,0,0.05098968,-0.05098968,2.515842,41.93061,0.1580526,0.05328422,0,0,1.299305
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,35.72247,35.72247,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.672638,1.248315,0,0.121029,-0.121029,2.388266,39.80435,0.1580526,0.1264753,0,0,1.248315
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,34.53574,34.53574,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.807115,1.127286,0,0.06081723,-0.06081723,2.324159,38.7359,0.1580526,0.063554,0,0,1.127286
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,33.55016,33.55016,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.874689,1.066469,0,0.00300794,-0.00300794,2.320988,38.68306,0.1580526,0.003143298,0,0,1.066469
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1673852,35.40739,32.52434,0.9507049,0.9507049,1.7,0,0.5202,0.9507049,17.60643,0,0,0,0.1673852,0,0,0.7492951,0.7118303,3.878031,1.063461,0.8792155,0,0.8792155,3.155085,52.58465,0.1588287,1.045775,0.1339082,1.7,1.230846
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.214388,38.11949,34.36477,0.2029582,0.2029582,1.65559,0,0.508076,0.2029582,105.6316,2.220446E-16,0,0,0.214388,0,0,1.452632,1.38,2.998816,1.854755,1.594388,0,1.594388,4.667655,77.79409,0.1595049,0.2232541,0.1715104,1.7,2.069143
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5363343,49.07011,39.00105,0.3112087,0.3112087,0,-1,0,0.3112087,172.3391,0,0,0,0.5363343,0.3275881,0.3112087,0,0,1.404428,3.289704,0.2087462,0,0.2087462,4.865689,81.09465,0.1593176,0.3423296,0.4290674,0,3.826038
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6344389,56.31526,43.81835,0.5386361,0.5386361,0,0,0,0.5386361,117.7862,0,0,0,0.6344389,0.5669854,0.5386361,0,0,1.195682,3.477575,0.06745353,0,0.06745353,4.929681,82.16118,0.1592571,0.5924997,0.5075511,0,4.112014
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.7934793,64.6014,48.05235,0,0,0,0,0,0,0,0,0,0,0.7934793,0,0,0,0,1.128228,3.538284,0.7934793,0,0.7934793,5.682441,94.70717,0.1585496,0,0.6347834,0,4.331763
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.8589242,70.44318,51.76338,0.509554,0.509554,0,0,0,0.509554,168.5639,0,0,0,0.8589242,0.5363726,0.509554,0,0,0.3347489,4.252415,0.3225516,0,0.3225516,5.988441,99.80714,0.1582638,0.5605094,0.6871394,0,5.111339
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.8537711,74.38851,55.27328,0.2578231,0.2578231,0,0,0,0.2578231,331.1461,0.5701811,0,0,0.8537711,0.2713927,0.2578231,0,0,0.01219728,4.542711,0.01219728,0,0.01219728,6.000012,100,0.158253,0.2836054,0.6830168,0,5.396482
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.7594169,74.56065,57.5361,0,0,0,-1,0,0,0,0.7594169,0,0,0.7594169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.158253,0,0.6075336,0,5.313106
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.6803288,73.63888,58.49152,0.1150903,0.1150903,0,-1,0,0.1150903,591.1262,0.5591812,0,0,0.6803288,0.1211477,0.1150903,0,0,0,4.553689,0,0,0,6.000012,100,0.158253,0.1265993,0.5442631,0,5.234018
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3035838,65.84457,59.45699,0.6030219,0.6030219,0,-1,0,0.6030219,50.34375,0,0,0,0.3035838,0.6347598,0.6030219,0,0,0,4.553689,0,0.331176,-0.331176,5.650922,94.18184,0.158253,0.663324,0.2428671,0,4.857273
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1191915,61.14949,58.72283,0,0,0,-1,0,0,0,0,0,0,0.1191915,0,0,0,0,0.3679734,4.222513,0.1191915,0,0.1191915,5.763997,96.06642,0.1581477,0,0.09535324,0,4.341704
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.07489322,57.464,55.97727,1.390901,1.38,0,-1,0,1.38,5.427045,2.220446E-16,0.01090137,0.1499915,0.07489322,1.452632,1.38,0,0,0.2487818,4.329785,0,1.377738,-1.377738,4.311733,71.86208,0.1581477,1.529992,0.05991457,0,4.404678
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,53.2317,53.2317,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,1.779602,2.952047,0,0.9204497,-0.9204497,3.341494,55.69146,0.1581477,0.9618699,0,0,2.952047
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,50.74762,50.74762,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,2.802324,2.031597,0,0.2379611,-0.2379611,3.090661,51.51091,0.1581477,0.2486694,0,0,2.031597
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,48.20321,48.20321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.066725,1.793636,0,0,0,3.090661,51.51091,0.1581477,0,0,0,1.793636
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,45.56827,45.56827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.066725,1.793636,0,0,0,3.090661,51.51091,0.1581477,0,0,0,1.793636
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,43.44624,43.44624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.066725,1.793636,0,0,0,3.090661,51.51091,0.1581477,0,0,0,1.793636
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,41.77678,41.77678,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.066725,1.793636,0,0.1150126,-0.1150126,2.969427,49.49035,0.1581477,0.1201882,0,0,1.793636
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,40.04698,40.04698,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.194517,1.678624,0,0.08473633,-0.08473633,2.880107,48.00169,0.1581477,0.08854947,0,0,1.678624
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,38.4982,38.4982,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,3.288669,1.593887,0,0.1681946,-0.1681946,2.702814,45.04682,0.1581477,0.1757634,0,0,1.593887
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,37.22096,37.22096,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,3.475551,1.425693,0,0.1428254,-0.1428254,2.552263,42.53764,0.1581477,0.1492525,0,0,1.425693
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,35.95378,35.95378,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,3.634246,1.282867,0,0.2552506,-0.2552506,2.283206,38.05335,0.1581477,0.2667369,0,0,1.282867
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,34.76705,34.76705,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,3.917858,1.027617,0,0.1126745,-0.1126745,2.164436,36.07386,0.1581477,0.1177449,0,0,1.027617
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,33.77141,33.77141,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.043052,0.9149421,0,0.1312438,-0.1312438,2.026093,33.76815,0.1581477,0.1371498,0,0,0.9149421
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.1942998,36.08603,32.72548,0.6265583,0.6265583,0,0,0,0.6265583,31.01064,0,0,0,0.1942998,0.6595351,0.6265583,0,0,4.188879,0.7836983,0,0.4652353,-0.4652353,1.535692,25.59481,0.1581477,0.6892142,0.1554398,0,0.9779981
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4771367,43.25566,34.62625,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,70.56602,0,0,0,0.4771367,0,0,1.023843,0.9726513,4.705807,0.318463,1.449788,0,1.449788,2.911082,48.51793,0.15902,0.7437722,0.3817094,1.7,0.7955997
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9219412,57.57858,39.26253,0.5915101,0.5915101,0,-1,0,0.5915101,155.8623,0,0,0,0.9219412,0.6226422,0.5915101,0,0,3.256019,1.623272,0.2992991,0,0.2992991,3.195022,53.25025,0.1587568,0.6506611,0.737553,0,2.545213
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.067938,66.70853,44.09995,0.8019656,0.8019656,0,0,0,0.8019656,133.1651,0,0,0,1.067938,0.8441743,0.8019656,0,0,2.95672,1.892641,0.2237636,0,0.2237636,3.407302,56.78826,0.1585606,0.8821622,0.8543503,0,2.960579
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.341427,79.58067,48.344,0.3105868,0.3105868,0,0,0,0.3105868,431.901,0,0,0,1.341427,0.3269334,0.3105868,0,0,2.732956,2.094028,1.014494,0,1.014494,4.369736,72.82878,0.157677,0.3416454,1.073142,0,3.435456
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.400754,86.51952,52.07515,0.7693541,0.7693541,0,0,0,0.7693541,182.0689,0,0,0,1.400754,0.8098465,0.7693541,0,0,1.718462,3.007073,0.5909078,0,0.5909078,4.93032,82.17184,0.1571668,0.8462895,1.120603,0,4.407827
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.306849,88.14417,55.58504,0.8563578,0.8563578,0,0,0,0.8563578,152.6055,0,0,0,1.306849,0.9014293,0.8563578,0,0,1.127554,3.53889,0.4054194,0,0.4054194,5.314935,88.58207,0.1568187,0.9419936,1.045479,0,4.845739
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.233532,88.72595,57.84787,0.4127919,0.4127919,0,-1,0,0.4127919,298.8266,0.07687909,0,0,1.233532,0.4345178,0.4127919,0,0,0.722135,3.903767,0.722135,0,0.722135,6.000012,100,0.1562025,0.4540711,0.9868255,0,5.1373
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.000565,82.70423,58.83345,0,0,0,-1,0,0,0,1.000565,0,0,1.000565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562025,0,0.8004522,0,5.554254
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6403135,74.10477,59.79893,0,0,0,-1,0,0,0,0.6403135,0,0,0.6403135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562025,0,0.5122508,0,5.194003
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.230683,63.78817,59.00443,0,0,0,-1,0,0,0,0.230683,0,0,0.230683,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562025,0,0.1845464,0,4.784372
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03013757,56.85467,56.25886,0.6329224,0.6329224,0,-1,0,0.6329224,4.761653,0,0,0,0.03013757,0.6662341,0.6329224,0,0,0,4.553689,0,0.6360966,-0.6360966,5.329507,88.82494,0.1562025,0.6962147,0.02411005,0,4.583827
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,53.54347,53.54347,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7067739,3.917592,0,0.5482881,-0.5482881,4.751561,79.19252,0.1562025,0.5729611,0,0,3.917592
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,51.02922,51.02922,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.315983,3.369304,0,0.6147633,-0.6147633,4.103543,68.39226,0.1562025,0.6424276,0,0,3.369304
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,48.4848,48.4848,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.999053,2.754541,0,0.4890353,-0.4890353,3.588055,59.8008,0.1562025,0.5110419,0,0,2.754541
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,45.81969,45.81969,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.542426,2.265506,0,0.1109666,-0.1109666,3.471086,57.85132,0.1562025,0.1159601,0,0,2.265506
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,43.69767,43.69767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.665722,2.154539,0,0,0,3.471086,57.85132,0.1562025,0,0,0,2.154539
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,42.02821,42.02821,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.665722,2.154539,0,0.1642245,-0.1642245,3.297978,54.96619,0.1562025,0.1716146,0,0,2.154539
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,40.33863,40.33863,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.848194,1.990315,0,0.1385358,-0.1385358,3.151949,52.53237,0.1562025,0.1447699,0,0,1.990315
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,38.7798,38.7798,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.002122,1.851779,0,0.07372694,-0.07372694,3.074234,51.23713,0.1562025,0.07704465,0,0,1.851779
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,37.48244,37.48244,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.084041,1.778052,0,0.05230962,-0.05230962,3.019094,50.31814,0.1562025,0.05466355,0,0,1.778052
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,36.23537,36.23537,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.142163,1.725742,0,0.1171171,-0.1171171,2.895642,48.2606,0.1562025,0.1223874,0,0,1.725742
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,35.07882,35.07882,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.272293,1.608625,0,0.3552067,-0.3552067,2.521221,42.02027,0.1562025,0.371191,0,0,1.608625
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,34.05301,34.05301,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.666967,1.253418,0,0.1226506,-0.1226506,2.391936,39.86552,0.1562025,0.1281699,0,0,1.253418
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3134266,38.50959,33.00708,0.04281811,0.04281811,0,0,0,0.04281811,731.9953,0,0,0,0.3134266,0.04507169,0.04281811,0,0,3.803246,1.130768,0.2683549,0,0.2683549,2.64652,44.10858,0.1559747,0.04709992,0.2507412,0,1.444194
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6524751,46.96091,34.87768,0.06702725,0.06702725,0,0,0,0.06702725,973.4476,0,0,0,0.6524751,0.07055499,0.06702725,0,0,3.534891,1.372287,0.5819201,0,0.5819201,3.198578,53.30952,0.1554831,0.07372997,0.52198,0,2.024762
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.002065,59.71445,39.51396,0,0,0,-1,0,0,0,0,0,0,1.002065,0,0,0,0,2.952971,1.896015,1.002065,0,1.002065,4.14922,69.15353,0.1546437,0,0.8016521,0,2.89808
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.15507,69.29302,44.38155,0,0,0,0,0,0,0,0,0,0,1.15507,0,0,0,0,1.950906,2.797874,1.15507,0,1.15507,5.245016,87.41676,0.1536873,0,0.924056,0,3.952944
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.14432,74.21243,48.6256,0.5927808,0.5927808,0,0,0,0.5927808,193.0428,0,0,0,1.14432,0.6239798,0.5927808,0,0,0.7958357,3.837437,0.5203406,0,0.5203406,5.738654,95.64405,0.1532604,0.6520589,0.9154563,0,4.981757
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.327732,84.43816,52.32658,0.9618064,0.9618064,0,0,0,0.9618064,138.0456,0.03980887,0,0,1.327732,1.012428,0.9618064,0,0,0.2754951,4.305743,0.2754951,0,0.2754951,6.000012,100,0.1530353,1.057987,1.062185,0,5.633475
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.328841,89.28156,55.86664,0.7763596,0.7763596,0,0,0,0.7763596,171.163,0.5116201,0,0,1.328841,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1530353,0.8539955,1.063073,0,5.88253
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.171402,87.02001,58.09929,1.881631,1.38,0,-1,0,1.38,84.88421,0,0.501631,0.6897941,1.171402,1.452632,1.38,0,0,0,4.553689,0,0.2812295,-0.2812295,5.70357,95.05931,0.1530353,2.069794,0.9371217,0,5.725091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.007213,83.17252,59.05471,0,0,0,-1,0,0,0,0.6947362,0,0,1.007213,0,0,0,0,0.3124772,4.27246,0.3124772,0,0.3124772,6.000012,100,0.1527808,0,0.8057708,0,5.279673
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.6909486,75.63478,60.02018,0.3096734,0.3096734,0,-1,0,0.3096734,223.1217,0.3649766,0,0,0.6909486,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1527808,0.3406407,0.5527589,0,5.244637
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.415631,68.1137,59.22568,0,0,0,-1,0,0,0,0.415631,0,0,0.415631,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527808,0,0.3325048,0,4.96932
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06517375,57.83754,56.54046,0.1824703,0.1824703,0,-1,0,0.1824703,35.71745,0,2.775558E-17,0,0.06517375,0.192074,0.1824703,0,0,0,4.553689,0,0.1269003,-0.1269003,5.866247,97.77059,0.1527808,0.2007173,0.052139,0,4.618863
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,53.7949,53.7949,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1410003,4.426789,0,0.7698905,-0.7698905,5.054711,84.24503,0.1527808,0.8045355,0,0,4.426789
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,51.31082,51.31082,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9964342,3.656898,0,0.287717,-0.287717,4.751431,79.19036,0.1527808,0.3006642,0,0,3.656898
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,48.7664,48.7664,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.31612,3.369181,0,0.4375378,-0.4375378,4.290226,71.50362,0.1527808,0.457227,0,0,3.369181
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,46.10129,46.10129,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.802273,2.931643,0,0.1881496,-0.1881496,4.091899,68.19818,0.1527808,0.1966163,0,0,2.931643
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,43.97927,43.97927,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.011328,2.743494,0,0.06098189,-0.06098189,4.027618,67.12684,0.1527808,0.06372607,0,0,2.743494
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,42.3098,42.3098,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.079086,2.682512,0,0.1338513,-0.1338513,3.886527,64.77531,0.1527808,0.1398746,0,0,2.682512
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,40.62022,40.62022,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.227809,2.548661,0,0.01381015,-0.01381015,3.871969,64.5327,0.1527808,0.01443161,0,0,2.548661
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,39.03122,39.03122,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.243154,2.534851,0,0.1511957,-0.1511957,3.712595,61.87646,0.1527808,0.1579995,0,0,2.534851
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,37.73387,37.73387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.411149,2.383655,0,0,0,3.712595,61.87646,0.1527808,0,0,0,2.383655
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,36.4868,36.4868,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.411149,2.383655,0,0.1716963,-0.1716963,3.531611,58.86007,0.1527808,0.1794226,0,0,2.383655
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,35.33024,35.33024,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.601923,2.211959,0,0.1549843,-0.1549843,3.368244,56.13728,0.1527808,0.1619586,0,0,2.211959
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,34.3346,34.3346,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.774127,2.056974,0,0.2474068,-0.2474068,3.107454,51.79079,0.1527808,0.2585402,0,0,2.056974
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2884848,38.3171,33.2585,0.04313857,0.04313857,0,0,0,0.04313857,668.7398,0,0,0,0.2884848,0.04540902,0.04313857,0,0,3.049024,1.809567,0.2430758,0,0.2430758,3.338056,55.63416,0.1525833,0.04745243,0.2307878,0,2.098052
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7374953,48.99845,35.15928,0.8266725,0.8266725,0,0,0,0.8266725,89.21252,0,1.110223E-16,0,0.7374953,0.8701816,0.8266725,0,0,2.805948,2.028336,0,0.1326863,-0.1326863,3.198192,53.3031,0.1525833,0.9093397,0.5899962,0,2.765831
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.067639,61.59995,39.79555,0.5241094,0.5241094,0,-1,0,0.5241094,203.7053,0,0,0,1.067639,0.5516941,0.5241094,0,0,2.953377,1.895649,0.5159445,0,0.5159445,3.68766,61.46088,0.152166,0.5765203,0.8541108,0,2.963288
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.253925,72.27048,44.63297,0.7485525,0.7485525,0,0,0,0.7485525,167.5133,0,0,0,1.253925,0.78795,0.7485525,0,0,2.437433,2.359999,0.4659751,0,0.4659751,4.129723,68.82858,0.1517911,0.8234077,1.00314,0,3.613925
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.401618,82.1787,48.87703,1.937266,1.937266,1.7,0,0.5202,1.937266,72.35031,0,0,0,1.401618,0.249754,0.2372663,0,0,1.971458,2.779377,1.151864,0,1.151864,5.222477,87.04111,0.1526167,2.130993,1.121295,1.7,4.180995
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.428162,88.16579,52.578,0.5945955,0.5945955,0,0,0,0.5945955,240.1906,0,0,0,1.428162,0.62589,0.5945955,0,0,0.8195934,3.816055,0.8022722,0,0.8022722,5.98358,99.72613,0.1519759,0.6540551,1.14253,0,5.244217
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.231763,86.37086,56.11806,1.841801,1.841801,0.6880817,0,0.2439463,1.841801,66.87817,0,0,0,1.231763,1.214442,1.153719,0,0,0.01732123,4.5381,0.01732123,0,0.01732123,6.000012,100,0.1519882,2.025981,0.9854102,1.7,5.769863
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.164711,87.09298,58.32055,0.4114588,0.4114588,0,-1,0,0.4114588,283.0688,0.7315968,0,0,1.164711,0.4331145,0.4114588,0,0,0,4.553689,0,0,0,6.000012,100,0.1519882,0.4526047,0.9317691,0,5.7184
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.021633,83.88715,59.28602,0.1607782,0.1607782,0,-1,0,0.1607782,635.4303,0.8523932,0,0,1.021633,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1519882,0.176856,0.8173067,0,5.575322
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7022037,76.18638,60.25149,0.2994043,0.2994043,0,-1,0,0.2994043,234.5336,0.3870413,0,0,0.7022037,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1519882,0.3293447,0.561763,0,5.255893
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3328786,66.55686,59.51733,0.3209153,0.3209153,0,-1,0,0.3209153,103.7279,0,0,0,0.3328786,0.3378056,0.3209153,0,0,0,4.553689,0,0.004927015,-0.004927015,5.994819,99.91344,0.1519882,0.3530069,0.2663029,0,4.886568
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04123427,57.59103,56.77177,0.7854297,0.7854297,0,-1,0,0.7854297,5.249899,0,0,0,0.04123427,0.8267681,0.7854297,0,0,0.005474461,4.548762,0,0.7855338,-0.7855338,5.166793,86.11304,0.1519882,0.8639727,0.03298741,0,4.589996
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,54.05638,54.05638,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8782899,3.763228,0,0.5260293,-0.5260293,4.612309,76.87167,0.1519882,0.5497006,0,0,3.763228
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,51.53207,51.53207,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.462767,3.237199,0,0.8479177,-0.8479177,3.718526,61.97531,0.1519882,0.886074,0,0,3.237199
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,49.01782,49.01782,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.404898,2.389281,0,0.4506035,-0.4506035,3.243548,54.05902,0.1519882,0.4708807,0,0,2.389281
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,46.36277,46.36277,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.905568,1.938678,0,0.06211959,-0.06211959,3.178068,52.9677,0.1519882,0.06491497,0,0,1.938678
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,44.21058,44.21058,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.97459,1.876558,0,0.2986961,-0.2986961,2.863215,47.72015,0.1519882,0.3121374,0,0,1.876558
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,42.54111,42.54111,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.306474,1.577862,0,0.1081305,-0.1081305,2.749235,45.8205,0.1519882,0.1129964,0,0,1.577862
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,40.84148,40.84148,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.42662,1.469731,0,0.1148252,-0.1148252,2.628199,43.80323,0.1519882,0.1199923,0,0,1.469731
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,39.26253,39.26253,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.554203,1.354906,0,0.2023826,-0.2023826,2.414869,40.24773,0.1519882,0.2114898,0,0,1.354906
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,37.98529,37.98529,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.779073,1.152524,0,0.07076495,-0.07076495,2.340276,39.00452,0.1519882,0.07394937,0,0,1.152524
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,36.71811,36.71811,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.8577,1.081759,0,0.192838,-0.192838,2.137007,35.61671,0.1519882,0.2015157,0,0,1.081759
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,35.58167,35.58167,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.071965,0.8889206,0,0.03595952,-0.03595952,2.099102,34.98497,0.1519882,0.0375777,0,0,0.8889206
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,34.56591,34.56591,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.11192,0.8529611,0,0.1130836,-0.1130836,1.979902,32.99829,0.1519882,0.1181724,0,0,0.8529611
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.302087,38.8653,33.55016,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,33.06633,0,0,0,0.302087,0,0,0.7864211,0.7471,4.237568,0.7398775,1.049187,0,1.049187,2.975248,49.58736,0.1528529,1.004937,0.2416696,1.7,1.041964
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6516727,47.52293,35.4107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6516727,0,0,1.452632,1.38,3.188381,1.684146,2.031673,0,2.031673,4.902662,81.71087,0.1528589,0,0.5213381,1.7,2.335818
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.038993,61.20892,40.04698,0.519138,0.519138,0,-1,0,0.519138,200.1382,0,0,0,1.038993,0.546461,0.519138,0,0,1.156709,3.512651,0.4925323,0,0.4925323,5.369919,89.49847,0.1524722,0.5710518,0.8311947,0,4.551644
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.256556,72.6973,44.91457,0.3969824,0.3969824,0,0,0,0.3969824,316.5269,0.1745037,0,0,1.256556,0.4178762,0.3969824,0,0,0.6641763,3.95593,0.6641763,0,0.6641763,6.000012,100,0.1519537,0.4366807,1.005245,0,5.212486
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.410278,82.79881,49.12845,0.2351685,0.2351685,0,0,0,0.2351685,599.6884,1.162732,0,0,1.410278,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1519537,0.2586854,1.128223,0,5.963967
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.394789,87.37368,52.83948,0.6127449,0.6127449,0,0,0,0.6127449,227.6296,0.7497941,0,0,1.394789,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1519537,0.6740194,1.115831,0,5.948478
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.2886,88.54967,56.33932,0.8619216,0.8619216,0,0,0,0.8619216,149.5032,0.3813146,0,0,1.2886,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1519537,0.9481137,1.03088,0,5.842289
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.187782,88.14465,58.55186,0.3757234,0.3757234,0,-1,0,0.3757234,316.1321,0.792284,0,0,1.187782,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1519537,0.4132957,0.9502258,0,5.741471
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,0.9878622,83.17161,59.51733,0.311122,0.311122,0,-1,0,0.311122,317.516,0.6603654,0,0,0.9878622,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1519537,0.3422342,0.7902898,0,5.541551
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.7442566,77.53498,60.47275,0.6280499,0.6280499,0,-1,0,0.6280499,118.5028,0.08315151,0,0,0.7442566,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1519537,0.6908548,0.5954053,0,5.297945
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4631665,69.69664,59.67825,0,0,0,-1,0,0,0,0.4631665,0,0,0.4631665,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1519537,0,0.3705332,0,5.016855
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1007494,59.01429,56.99302,0.6465244,0.6465244,0,-1,0,0.6465244,15.58323,0,1.110223E-16,0,0.1007494,0.6805519,0.6465244,0,0,0,4.553689,0,0.5798026,-0.5798026,5.388846,89.81393,0.1519537,0.7111768,0.08059949,0,4.654438
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,54.27763,54.27763,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6442251,3.973886,0,0.7859865,-0.7859865,4.560344,76.00558,0.1519537,0.8213559,0,0,3.973886
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,51.76338,51.76338,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.517543,3.1879,0,0.5911645,-0.5911645,3.937202,65.6199,0.1519537,0.6177669,0,0,3.1879
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,49.24913,49.24913,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.174393,2.596735,0,0.8387785,-0.8387785,3.053052,50.88409,0.1519537,0.8765236,0,0,2.596735
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,46.58403,46.58403,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.106369,1.757957,0,0.1577909,-0.1577909,2.886725,48.112,0.1519537,0.1648914,0,0,1.757957
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,44.43183,44.43183,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.281692,1.600166,0,0.06224715,-0.06224715,2.821111,47.01842,0.1519537,0.06504827,0,0,1.600166
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,42.76237,42.76237,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.350856,1.537919,0,0.09760226,-0.09760226,2.718229,45.30373,0.1519537,0.1019944,0,0,1.537919
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,41.04262,41.04262,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.459303,1.440317,0,0.06994876,-0.06994876,2.644497,44.07486,0.1519537,0.07309645,0,0,1.440317
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,39.45362,39.45362,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.537024,1.370368,0,0.06750546,-0.06750546,2.57334,42.88891,0.1519537,0.07054321,0,0,1.370368
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,38.18643,38.18643,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.61203,1.302862,0,0.2385739,-0.2385739,2.321861,38.69761,0.1519537,0.2493097,0,0,1.302862
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,36.90919,36.90919,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.877112,1.064288,0,0.005293291,-0.005293291,2.316281,38.60461,0.1519537,0.005531488,0,0,1.064288
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,35.78281,35.78281,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.882993,1.058995,0,0.02622299,-0.02622299,2.28864,38.14392,0.1519537,0.02740302,0,0,1.058995
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,34.78717,34.78717,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.91213,1.032772,0,0.1213903,-0.1213903,2.160683,36.01131,0.1519537,0.1268529,0,0,1.032772
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.1966137,37.16442,33.74124,0.08017341,0.08017341,0,0,0,0.08017341,245.2356,0,0,0,0.1966137,0.08439307,0.08017341,0,0,4.047008,0.9113818,0.1122207,0,0.1122207,2.267145,37.78568,0.1518664,0.08819076,0.157291,0,1.107996
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6091325,46.91957,35.64201,0.4661163,0.4661163,0,0,0,0.4661163,130.6825,0,0,0,0.6091325,0.4906488,0.4661163,0,0,3.934787,1.01238,0.1184837,0,0.1184837,2.379549,39.65907,0.1517744,0.512728,0.487306,0,1.621513
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,0.9784047,60.08189,40.30846,0,0,0,-1,0,0,0,0,0,0,0.9784047,0,0,0,0,3.816303,1.119016,0.9784047,0,0.9784047,3.307745,55.12897,0.1510188,0,0.7827238,0,2.09742
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.025127,66.90946,45.17605,0.4790406,0.4790406,0,0,0,0.4790406,213.9959,0,0,0,1.025127,0.5042533,0.4790406,0,0,2.837899,1.99958,0.5208739,0,0.5208739,3.801889,63.36469,0.1506196,0.5269447,0.8201018,0,3.024707
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.336193,80.79828,49.38993,0.1750958,0.1750958,0,0,0,0.1750958,763.1211,0,0,0,1.336193,0.1843114,0.1750958,0,0,2.317025,2.468367,1.151882,0,1.151882,4.89466,81.57751,0.1497442,0.1926054,1.068954,0,3.80456
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.322966,85.30932,53.09091,0.298328,0.298328,0,0,0,0.298328,443.4603,0,0,0,1.322966,0.3140294,0.298328,0,0,1.165143,3.50506,1.008937,0,1.008937,5.851821,97.53016,0.1489858,0.3281608,1.058373,0,4.828026
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.28368,88.73712,56.6008,0,0,0,0,0,0,0,1.127473,0,0,1.28368,0,0,0,0,0.1562066,4.413103,0.1562066,0,0.1562066,6.000012,100,0.1488691,0,1.026944,0,5.696783
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.175862,88.12447,58.83345,0.5040424,0.5040424,0,-1,0,0.5040424,233.2863,0.645291,0,0,1.175862,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1488691,0.5544466,0.9406896,0,5.729551
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,0.9430409,82.21065,59.79893,1.048559,1.048559,0,-1,0,1.048559,89.93684,0,0,0,0.9430409,1.103746,1.048559,0,0,0,4.553689,0,0.1607055,-0.1607055,5.830614,97.1767,0.1488691,1.153415,0.7544327,0,5.49673
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.5851132,73.74137,60.70406,0.1367077,0.1367077,0,-1,0,0.1367077,428.0031,0.2626488,0,0,0.5851132,0.1439028,0.1367077,0,0,0.1785616,4.392983,0.1785616,0,0.1785616,6.000012,100,0.1487359,0.1503785,0.4680906,0,4.978096
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.3961661,68.46299,59.96989,0.3637899,0.3637899,0,-1,0,0.3637899,108.8997,0.01322937,0,0,0.3961661,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1487359,0.4001689,0.3169329,0,4.949855
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.05647575,58.38266,57.25451,0.6722855,0.6722855,0,-1,0,0.6722855,8.40056,0,1.110223E-16,0,0.05647575,0.707669,0.6722855,0,0,0,4.553689,0,0.6511932,-0.6511932,5.313594,88.55972,0.1487359,0.7395141,0.0451806,0,4.610165
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,54.50895,54.50895,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.723548,3.902496,0,0.4508412,-0.4508412,4.838366,80.63927,0.1487359,0.471129,0,0,3.902496
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,52.01481,52.01481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.224483,3.451654,0,0,0,4.838366,80.63927,0.1487359,0,0,0,3.451654
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,49.47039,49.47039,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.224483,3.451654,0,0.8072035,-0.8072035,3.987499,66.45818,0.1487359,0.8435276,0,0,3.451654
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,46.78517,46.78517,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.121375,2.644451,0,0.003462396,-0.003462396,3.983849,66.39735,0.1487359,0.003618203,0,0,2.644451
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,44.63297,44.63297,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.125222,2.640989,0,0.03709275,-0.03709275,3.94475,65.7457,0.1487359,0.03876192,0,0,2.640989
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,42.96351,42.96351,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.166437,2.603896,0,0.07034374,-0.07034374,3.870601,64.50989,0.1487359,0.07350921,0,0,2.603896
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,41.26387,41.26387,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.244596,2.533552,0,0.203702,-0.203702,3.65588,60.93121,0.1487359,0.2128686,0,0,2.533552
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,39.68493,39.68493,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.470932,2.32985,0,0.160874,-0.160874,3.486304,58.10495,0.1487359,0.1681133,0,0,2.32985
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,38.38757,38.38757,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.649681,2.168976,0,0.3708469,-0.3708469,3.095397,51.58985,0.1487359,0.387535,0,0,2.168976
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,37.11033,37.11033,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.061733,1.798129,0,0.2045625,-0.2045625,2.879769,47.99606,0.1487359,0.2137679,0,0,1.798129
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,36.00406,36.00406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.289025,1.593567,0,0,0,2.879769,47.99606,0.1487359,0,0,0,1.593567
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,34.9883,34.9883,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.289025,1.593567,0,0.2258181,-0.2258181,2.641736,44.02885,0.1487359,0.2359799,0,0,1.593567
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3192492,39.61594,33.97255,0.5442641,0.5442641,0,0,0,0.5442641,58.65703,0,1.110223E-16,0,0.3192492,0.5729095,0.5442641,0,0,3.539934,1.367749,0,0.2536604,-0.2536604,2.374355,39.5725,0.1487359,0.5986905,0.2553993,0,1.686998
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7533684,50.10254,35.86327,0.5623951,0.5623951,0,0,0,0.5623951,133.9572,0,0,0,0.7533684,0.5919949,0.5623951,0,0,3.821779,1.114088,0.1613736,0,0.1613736,2.527447,42.12403,0.1486157,0.6186346,0.6026947,0,1.867457
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.014048,61.21455,40.55988,0.6695659,0.6695659,0,-1,0,0.6695659,151.4486,0,0,0,1.014048,0.7048062,0.6695659,0,0,3.660405,1.259325,0.3092417,0,0.3092417,2.82082,47.01357,0.1483859,0.7365225,0.8112383,0,2.273373
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.282753,74.08176,45.42747,0.6539809,0.6539809,0,0,0,0.6539809,196.1453,0,0,0,1.282753,0.688401,0.6539809,0,0,3.351163,1.537642,0.5943519,0,0.5943519,3.384671,56.41108,0.1479463,0.719379,1.026202,0,2.820395
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.377646,82.48106,49.67153,0.7009209,0.7009209,0,0,0,0.7009209,196.548,0,0,0,1.377646,0.7378114,0.7009209,0,0,2.756811,2.072559,0.6398345,0,0.6398345,3.991672,66.52773,0.1474759,0.771013,1.102117,0,3.450205
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.273803,84.09673,53.37251,0,0,0,0,0,0,0,0,0,0,1.273803,0,0,0,0,2.116977,2.64841,1.273803,0,1.273803,5.200108,86.66828,0.1465483,0,1.019043,0,3.922213
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.141207,84.49533,56.8824,0.4198374,0.4198374,0,0,0,0.4198374,271.8212,0,0,0,1.141207,0.4419341,0.4198374,0,0,0.8431734,3.794833,0.699273,0,0.699273,5.863496,97.72474,0.1460441,0.4618211,0.9129657,0,4.93604
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.053513,84.63419,59.11505,0.3625141,0.3625141,0,-1,0,0.3625141,290.6131,0.5280192,0,0,1.053513,0.3815938,0.3625141,0,0,0.1439003,4.424179,0.1439003,0,0.1439003,6.000012,100,0.1459407,0.3987655,0.8428107,0,5.477692
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,0.9336279,82.28068,60.08052,0.4476879,0.4476879,0,-1,0,0.4476879,208.5444,0.4623775,0,0,0.9336279,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1459407,0.4924567,0.7469023,0,5.487317
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.6924838,76.7692,60.98565,1.124917,1.124917,0,-1,0,1.124917,61.55867,0,0,0,0.6924838,1.184123,1.124917,0,0,0,4.553689,0,0.491639,-0.491639,5.481779,91.3628,0.1459407,1.237408,0.5539871,0,5.246173
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3607278,67.89288,60.19115,0,0,0,-1,0,0,0,0,0,0,0.3607278,0,0,0,0,0.5462656,4.06205,0.3607278,0,0.3607278,5.823996,97.0664,0.1456823,0,0.2885822,0,4.422778
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07205734,58.95094,57.50593,0.4952481,0.4952481,0,-1,0,0.4952481,14.54975,0,0,0,0.07205734,0.5213138,0.4952481,0,0,0.1855378,4.386705,0,0.4492565,-0.4492565,5.350438,89.17378,0.1456823,0.544773,0.05764588,0,4.458762
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,54.79054,54.79054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6847117,3.937449,0,0,0,5.350438,89.17378,0.1456823,0,0,0,3.937449
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,52.24612,52.24612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6847117,3.937449,0,0,0,5.350438,89.17378,0.1456823,0,0,0,3.937449
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,49.7017,49.7017,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.6847117,3.937449,0,0.4650525,-0.4650525,4.860229,81.00365,0.1456823,0.4859798,0,0,3.937449
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,47.03659,47.03659,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.201437,3.472396,0,0.0197828,-0.0197828,4.839376,80.65611,0.1456823,0.02067303,0,0,3.472396
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,44.8844,44.8844,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.223418,3.452613,0,0.3098687,-0.3098687,4.512746,75.21228,0.1456823,0.3238128,0,0,3.452613
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,43.19482,43.19482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.567716,3.142745,0,0,0,4.512746,75.21228,0.1456823,0,0,0,3.142745
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,41.49519,41.49519,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.567716,3.142745,0,0.05823577,-0.05823577,4.45136,74.18919,0.1456823,0.06085638,0,0,3.142745
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,39.88606,39.88606,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.632423,3.084509,0,0.0963265,-0.0963265,4.349823,72.4969,0.1456823,0.1006612,0,0,3.084509
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,38.57866,38.57866,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.739452,2.988182,0,0.052349,-0.052349,4.294642,71.57722,0.1456823,0.05470471,0,0,2.988182
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,37.31147,37.31147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.797618,2.935833,0,0,0,4.294642,71.57722,0.1456823,0,0,0,2.935833
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,36.17503,36.17503,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.797618,2.935833,0,0.2048815,-0.2048815,4.078678,67.97784,0.1456823,0.2141012,0,0,2.935833
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,35.18945,35.18945,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,2.025264,2.730952,0,0.1511975,-0.1511975,3.919302,65.32157,0.1456823,0.1580014,0,0,2.730952
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2072047,37.78505,34.16363,0.6913754,0.6913754,0,0,0,0.6913754,29.96993,0,1.110223E-16,0,0.2072047,0.7277635,0.6913754,0,0,2.193261,2.579754,0,0.5205588,-0.5205588,3.370585,56.1763,0.1456823,0.7605129,0.1657638,0,2.786959
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5750434,46.72787,36.09457,0.551659,0.551659,0,0,0,0.551659,104.2389,0,1.110223E-16,0,0.5750434,0.5806937,0.551659,0,0,2.77166,2.059195,0,0.0056503,-0.0056503,3.364629,56.07704,0.1456823,0.6068249,0.4600347,0,2.634239
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.8695223,58.13089,40.79119,1.062457,1.062457,0,-1,0,1.062457,81.84074,0,0,0,0.8695223,1.118375,1.062457,0,0,2.777938,2.053545,0,0.248853,-0.248853,3.102315,51.70514,0.1456823,1.168702,0.6956179,0,2.923067
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.047071,68.09746,45.70907,0,0,0,0,0,0,0,0,0,0,1.047071,0,0,0,0,3.054441,1.804692,1.047071,0,1.047071,4.095654,68.26077,0.1449374,0,0.8376571,0,2.851763
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.240113,78.6571,49.98329,0.3411944,0.3411944,0,0,0,0.3411944,363.4622,0,0,0,1.240113,0.359152,0.3411944,0,0,2.00737,2.747056,0.8809605,0,0.8809605,4.931406,82.18994,0.1443165,0.3753139,0.99209,0,3.987169
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.353418,87.12781,53.68427,0.2655964,0.2655964,0,0,0,0.2655964,509.5772,0,0,0,1.353418,0.2795751,0.2655964,0,0,1.126409,3.539921,1.073843,0,1.073843,5.950144,99.16886,0.1435669,0.292156,1.082735,0,4.893339
