Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,42.22935,42.22935,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.864123,1.975978,0,0.05250534,-0.05250534,3.227521,53.7919,0.1308538,0.05486809,0,0,1.975978
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,41.15325,41.15325,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.922462,1.923473,0,0.05999875,-0.05999875,3.164276,52.73783,0.1308538,0.06269869,0,0,1.923473
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,40.19783,40.19783,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.989128,1.863474,0,0.01206981,-0.01206981,3.151554,52.52579,0.1308538,0.01261295,0,0,1.863474
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.09648492,40.89123,39.17202,0.4209669,0.4209669,0,0,0,0.4209669,22.91984,0,0,0,0.09648492,0.443123,0.4209669,0,0,3.002539,1.851404,0,0.3466381,-0.3466381,2.786165,46.43599,0.1308538,0.4630636,0.07718794,0,1.947889
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2602681,45.94169,41.15325,0.7252392,0.7252392,0,0,0,0.7252392,35.88721,0,1.110223E-16,0,0.2602681,0.7634097,0.7252392,0,0,3.387692,1.504766,0,0.5031416,-0.5031416,2.255807,37.59671,0.1308538,0.7977631,0.2082145,0,1.765034
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5551313,57.09377,46.10129,0.2852194,0.2852194,0,-1,0,0.2852194,194.633,0,0,0,0.5551313,0.300231,0.2852194,0,0,3.946738,1.001624,0.2549003,0,0.2549003,2.497627,41.62703,0.1307317,0.3137414,0.444105,0,1.556756
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8255515,68.85859,51.10968,0.7361313,0.7361313,0,0,0,0.7361313,112.1473,0,0,0,0.8255515,0.774875,0.7361313,0,0,3.691838,1.231035,0.05067644,0,0.05067644,2.545703,42.4283,0.1307075,0.8097444,0.6604412,0,2.056586
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7127687,70.90754,55.35373,0.3677463,0.3677463,0,0,0,0.3677463,193.8208,0,0,0,0.7127687,0.3871014,0.3677463,0,0,3.641161,1.276644,0.3256673,0,0.3256673,2.854658,47.57754,0.1305519,0.4045209,0.5702149,0,1.989412
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.8991103,79.87865,58.8938,0.3549334,0.3549334,0,0,0,0.3549334,253.3181,0,0,0,0.8991103,0.3736141,0.3549334,0,0,3.315494,1.569744,0.5254962,0,0.5254962,3.353188,55.88634,0.1303017,0.3904267,0.7192882,0,2.468854
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.8684596,82.99989,62.23272,0.4541205,0.4541205,0,0,0,0.4541205,191.2399,0,0,0,0.8684596,0.4780216,0.4541205,0,0,2.789998,2.042691,0.3904381,0,0.3904381,3.72359,62.0597,0.1301165,0.4995326,0.6947677,0,2.91115
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7222097,81.3771,64.32458,0.02476692,0.02476692,0,-1,0,0.02476692,2916.026,0,0,0,0.7222097,0.02607044,0.02476692,0,0,2.39956,2.394085,0.6961392,0,0.6961392,4.384005,73.0666,0.1297874,0.02724361,0.5777677,0,3.116295
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8144264,84.87442,65.10902,0.5737864,0.5737864,0,-1,0,0.5737864,141.9389,0,0,0,0.8144264,0.6039857,0.5737864,0,0,1.703421,3.02061,0.2104407,0,0.2104407,4.583647,76.39396,0.1296883,0.631165,0.6515411,0,3.835037
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.2904753,72.24426,65.84319,0,0,0,-1,0,0,0,0,0,0,0.2904753,0,0,0,0,1.49298,3.210007,0.2904753,0,0.2904753,4.859216,80.98677,0.1295517,0,0.2323802,0,3.500482
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1084065,67.30317,64.9984,0.8628892,0.8628892,0,-1,0,0.8628892,12.5632,0,0,0,0.1084065,0.9083044,0.8628892,0,0,1.202505,3.471435,0,0.7998979,-0.7998979,4.016049,66.93402,0.1295517,0.9491781,0.08672516,0,3.579841
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04376942,63.47024,62.5646,0.7286974,0.7286974,0,-1,0,0.7286974,6.006529,0,1.110223E-16,0,0.04376942,0.7670499,0.7286974,0,0,2.09128,2.671537,0,0.7232805,-0.7232805,3.253645,54.22731,0.1295517,0.8015671,0.03501553,0,2.715306
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,60.02018,60.02018,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.894925,1.948256,0,0.07320914,-0.07320914,3.176476,52.94115,0.1295517,0.07650355,0,0,1.948256
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,57.50593,57.50593,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.976269,1.875047,0,0.4456142,-0.4456142,2.706757,45.11253,0.1295517,0.4656669,0,0,1.875047
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,54.93134,54.93134,1.36296,1.357961,0,-1,0,1.357961,0,0,0.00499923,0.1412953,0,1.429433,1.357961,0,0,3.471395,1.429433,0,1.429433,-1.429433,1.200002,20,0.1295517,1.499256,0,0,1.429433
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,52.26624,52.26624,0.199858,0,0,-1,0,0,0,0,0.199858,0.2198438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.2198438,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,50.09392,50.09392,0.1904067,0,0,-1,0,0,0,0,0.1904067,0.2094474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.2094474,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,48.4848,48.4848,0.2079365,0,0,-1,0,0,0,0,0.2079365,0.2287302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.2287302,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,46.755,46.755,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,45.02519,45.02519,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,43.78818,43.78818,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,42.48077,42.48077,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,41.38456,41.38456,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1301057,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,40.41909,40.41909,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1308387,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3171624,45.21129,39.40333,1.01463,1.01463,1.7,0,0.5202,1.01463,31.25892,0,0,0,0.3171624,0,0,0.6853701,0.6511016,2.299654,2.484,0.968264,0,0.968264,4.736944,78.94891,0.1314562,1.116093,0.2537299,1.7,2.801162
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.7636095,56.43832,41.38456,0.6571714,0.6571714,1.196563,0,0.3827617,0.6571714,116.1964,0,0,0,0.7636095,0,0,0.5393919,0.5124223,1.33139,3.355438,1.276032,0,1.276032,5.947494,99.1247,0.1316923,0.7228885,0.6108876,1.7,4.119047
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,0.972828,67.00088,46.36277,1.349752,1.349752,0,-1,0,1.349752,72.07457,0,0,0.1047272,0.972828,1.420792,1.349752,0,0,0.05535864,4.503866,0,0.4479636,-0.4479636,5.475299,91.2548,0.1316923,1.484727,0.7782624,0,5.476694
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.172367,78.41934,51.3611,0.4934041,0.4934041,0,0,0,0.4934041,237.6079,0.09989829,0,0,1.172367,0.5193728,0.4934041,0,0,0.553096,4.055902,0.553096,0,0.553096,6.000012,100,0.1314334,0.5427445,0.9378936,0,5.22827
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.148528,83.08865,55.60516,1.221106,1.221106,0,0,0,1.221106,94.0564,0,0,0,1.148528,1.285374,1.221106,0,0,0,4.553689,0,0.1368464,-0.1368464,5.855763,97.59586,0.1314334,1.343216,0.9188223,0,5.702217
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.316802,93.36646,59.11505,0.8900549,0.8900549,0,0,0,0.8900549,147.9461,0.2278503,0,0,1.316802,0.9369,0.8900549,0,0,0.1520515,4.416842,0.1520515,0,0.1520515,6.000012,100,0.1313625,0.9790605,1.053441,0,5.733644
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.242466,95.30588,62.45398,0.283506,0.283506,0,0,0,0.283506,438.2503,0.9440388,0,0,1.242466,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1313625,0.3118566,0.993973,0,5.796155
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.133107,94.31618,64.60617,0.5733433,0.5733433,0,-1,0,0.5733433,197.6315,0.529588,0,0,1.133107,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1313625,0.6306777,0.9064859,0,5.686796
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,0.9433089,89.00776,65.34033,0,0,0,-1,0,0,0,0.9433089,0,0,0.9433089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313625,0,0.7546471,0,5.496998
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7071181,82.98107,66.07449,0,0,0,-1,0,0,0,0.7071181,0,0,0.7071181,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313625,0,0.5656945,0,5.260807
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.3777369,73.64,65.22971,0.008868639,0.008868639,0,-1,0,0.008868639,4259.244,0.3684015,0,0,0.3777369,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1313625,0.009755502,0.3021896,0,4.931426
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07311134,64.3177,62.79591,0,0,0,-1,0,0,0,0.07311134,0,0,0.07311134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313625,0,0.05848907,0,4.6268
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,60.25149,60.25149,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1313625,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,57.72718,57.72718,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1313625,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,55.15259,55.15259,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1313625,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,52.49754,52.49754,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1313625,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,50.31518,50.31518,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1313625,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,48.70605,48.70605,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1313625,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,46.98631,46.98631,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1313625,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,45.28667,45.28667,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1313625,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,44.00944,44.00944,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1313625,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,42.71208,42.71208,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1313625,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,41.63598,41.63598,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1313625,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,40.67051,40.67051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1313625,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2441621,44.09418,39.65475,0.266879,0.266879,0,0,0,0.266879,91.48793,5.551115E-17,0,0,0.2441621,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.03676318,-0.03676318,2.52458,42.07624,0.1313625,0.2935669,0.1953297,0,1.53753
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.6716433,54.72503,41.63598,1.018649,1.018649,0,0,0,1.018649,65.93473,0,0,0,0.6716433,1.072262,1.018649,0,0,3.663427,1.256604,0,0.4006185,-0.4006185,2.102291,35.03811,0.1313625,1.120514,0.5373147,0,1.928248
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.053563,69.34502,46.6142,0.5893341,0.5893341,0,-1,0,0.5893341,178.7718,0,0,0,1.053563,0.6203517,0.5893341,0,0,4.108559,0.8559859,0.4332112,0,0.4332112,2.513271,41.88777,0.1311606,0.6482676,0.8428504,0,1.909549
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.206941,79.80665,51.65276,1.21256,1.21256,0,0,0,1.21256,99.53665,0,0,0,1.206941,1.276379,1.21256,0,0,3.675348,1.245876,0,0.06943736,-0.06943736,2.440078,40.66788,0.1311606,1.333816,0.9655532,0,2.452817
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.140712,83.20903,55.88675,1.190328,1.190328,0,0,0,1.190328,95.83172,0,0,0,1.140712,1.252977,1.190328,0,0,3.7525,1.176439,0,0.1122651,-0.1122651,2.32174,38.69559,0.1311606,1.309361,0.9125693,0,2.31715
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.240608,91.04933,59.39665,0.5270588,0.5270588,0,0,0,0.5270588,235.3833,0,0,0,1.240608,0.5547987,0.5270588,0,0,3.877239,1.064174,0.6858097,0,0.6858097,2.972356,49.53917,0.1308423,0.5797647,0.9924868,0,2.304782
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.105207,90.89853,62.73557,0.218147,0.218147,0,0,0,0.218147,506.6339,0,0,0,1.105207,0.2296284,0.218147,0,0,3.191429,1.681402,0.8755783,0,0.8755783,3.803003,63.38325,0.1304382,0.2399617,0.8841653,0,2.786609
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.751717,82.7707,64.82743,0.8773189,0.8773189,0,-1,0,0.8773189,85.68344,0,0,0,0.751717,0.9234935,0.8773189,0,0,2.315851,2.469423,0,0.1717765,-0.1717765,3.621934,60.36545,0.1304382,0.9650508,0.6013736,0,3.22114
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6100466,79.79012,65.56159,0.07266437,0.07266437,0,-1,0,0.07266437,839.5402,0,0,0,0.6100466,0.07648882,0.07266437,0,0,2.506714,2.297646,0.5335578,0,0.5335578,4.128112,68.80173,0.1301932,0.07993081,0.4880373,0,2.907693
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4407899,76.30759,66.29575,0.5958686,0.5958686,0,-1,0,0.5958686,73.97434,0,0,0,0.4407899,0.6272301,0.5958686,0,0,1.973156,2.777848,0,0.1864402,-0.1864402,3.931587,65.52631,0.1301932,0.6554555,0.3526319,0,3.218638
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1295751,68.22405,65.45096,0.109825,0.109825,0,-1,0,0.109825,117.9833,0,0,0,0.1295751,0.1156052,0.109825,0,0,2.180312,2.591408,0.01396989,0,0.01396989,3.944839,65.74719,0.1301868,0.1208075,0.1036601,0,2.720983
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04132731,63.87471,63.01717,0.2256448,0.2256448,0,-1,0,0.2256448,18.3152,0,0,0,0.04132731,0.2375209,0.2256448,0,0,2.166342,2.603981,0,0.1961936,-0.1961936,3.738033,62.30043,0.1301868,0.2482093,0.03306185,0,2.645308
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,60.53309,60.53309,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,2.384335,2.407788,0,0.3912206,-0.3912206,3.32565,55.4274,0.1301868,0.4088255,0,0,2.407788
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,57.93838,57.93838,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,2.819025,2.016567,0,0.2329035,-0.2329035,3.080149,51.33571,0.1301868,0.2433842,0,0,2.016567
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,55.3839,55.3839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.077806,1.783663,0,0,0,3.080149,51.33571,0.1301868,0,0,0,1.783663
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,52.72886,52.72886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.077806,1.783663,0,0,0,3.080149,51.33571,0.1301868,0,0,0,1.783663
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,50.54649,50.54649,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,3.077806,1.783663,0,0.1651927,-0.1651927,2.90602,48.43357,0.1301868,0.1726263,0,0,1.783663
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,48.93737,48.93737,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,3.261354,1.618471,0,0.1653817,-0.1653817,2.731693,45.52812,0.1301868,0.1728238,0,0,1.618471
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,47.20756,47.20756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.445111,1.453089,0,0,0,2.731693,45.52812,0.1301868,0,0,0,1.453089
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,45.50793,45.50793,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,3.445111,1.453089,0,0.1193556,-0.1193556,2.605881,43.43126,0.1301868,0.1247266,0,0,1.453089
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,44.27092,44.27092,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,3.577728,1.333733,0,0.1881861,-0.1881861,2.407515,40.12518,0.1301868,0.1966545,0,0,1.333733
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,42.96351,42.96351,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,3.786824,1.145547,0,0.07178327,-0.07178327,2.331849,38.86407,0.1301868,0.07501351,0,0,1.145547
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,41.86729,41.86729,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.866583,1.073764,0,0.2618689,-0.2618689,2.055815,34.26352,0.1301868,0.2736529,0,0,1.073764
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,40.90182,40.90182,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,4.157548,0.8118953,0,0.2892632,-0.2892632,1.750905,29.18169,0.1301868,0.3022801,0,0,0.8118953
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1266588,42.18141,39.90618,0.7719603,0.7719603,0.425,0,0.172125,0.7719603,16.40742,0,1.110223E-16,0,0.1266588,0.3652213,0.3469602,0,0,4.478952,0.522632,0,0.2385626,-0.2385626,1.499438,24.99058,0.1301868,0.8491563,0.101327,1.7,0.6492907
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.4767388,50.92688,41.86729,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,63.44847,0,0,0,0.4767388,0,0,0.9486206,0.9011895,4.744021,0.2840694,1.377928,0,1.377928,2.806655,46.7775,0.1309133,0.8265174,0.381391,1.7,0.7608082
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5314507,57.44442,46.89579,0.6505934,0.6505934,0,-1,0,0.6505934,81.68708,0,0,0,0.5314507,0.6848352,0.6505934,0,0,3.366093,1.524205,0,0.1533844,-0.1533844,2.644974,44.08281,0.1309133,0.7156528,0.4251606,0,2.055656
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.036157,75.28975,51.93435,0.4164792,0.4164792,0,0,0,0.4164792,248.7896,0,0,0,1.036157,0.4383991,0.4164792,0,0,3.53652,1.370821,0.5977576,0,0.5977576,3.212057,53.53417,0.1306397,0.4581271,0.8289254,0,2.406977
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7320234,72.31849,56.17841,0.8644577,0.8644577,0,0,0,0.8644577,84.68008,0,0,0,0.7320234,0.9099554,0.8644577,0,0,2.938763,1.908802,0,0.177932,-0.177932,3.0245,50.40823,0.1306397,0.9509034,0.5856187,0,2.640826
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,0.9417447,82.02713,59.67825,0.3788472,0.3788472,0,0,0,0.3788472,248.5817,0,0,0,0.9417447,0.3987865,0.3788472,0,0,3.136465,1.73087,0.5429583,0,0.5429583,3.539595,58.99314,0.1303921,0.4167319,0.7533958,0,2.672615
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.032875,88.84773,62.96688,0.9093865,0.9093865,0,0,0,0.9093865,113.5794,0,0,0,1.032875,0.957249,0.9093865,0,0,2.593507,2.219533,0.07562635,0,0.07562635,3.611341,60.18889,0.1303577,1.000325,0.8263003,0,3.252408
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.6809859,81.10383,65.05874,0.6255215,0.6255215,0,-1,0,0.6255215,108.8669,0,0,0,0.6809859,0.6584437,0.6255215,0,0,2.51788,2.287596,0.02254217,0,0.02254217,3.632726,60.54531,0.1303475,0.6880737,0.5447887,0,2.968582
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4248818,75.37611,65.7929,0.5121521,0.5121521,0,-1,0,0.5121521,82.96006,0,0,0,0.4248818,0.5391075,0.5121521,0,0,2.495338,2.307884,0,0.1142258,-0.1142258,3.512322,58.53858,0.1303475,0.5633674,0.3399054,0,2.732766
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3637507,74.68944,66.52706,0.07656842,0.07656842,0,-1,0,0.07656842,475.0663,0,0,0,0.3637507,0.08059833,0.07656842,0,0,2.622256,2.193659,0.2831524,0,0.2831524,3.780944,63.0156,0.1302189,0.08422526,0.2910006,0,2.55741
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2174275,70.40971,65.68227,0.2360839,0.2360839,0,-1,0,0.2360839,92.09756,0,2.775558E-17,0,0.2174275,0.2485094,0.2360839,0,0,2.339103,2.448496,0,0.03108185,-0.03108185,3.74818,62.46955,0.1302189,0.2596923,0.173942,0,2.665923
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.07818498,64.88236,63.24848,0,0,0,-1,0,0,0,0,0,0,0.07818498,0,0,0,0,2.373639,2.417414,0.07818498,0,0.07818498,3.822353,63.70576,0.1301834,0,0.06254799,0,2.495599
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,60.75434,60.75434,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,2.295454,2.487781,0,1.197124,-1.197124,2.560474,42.67448,0.1301834,1.250994,0,0,2.487781
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,58.20992,58.20992,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.625591,1.290657,0,0.9290669,-0.9290669,1.581152,26.35248,0.1301834,0.9708749,0,0,1.290657
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,55.60516,55.60516,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.657887,0.36159,0,0.1622348,-0.1622348,1.410141,23.50231,0.1301834,0.1695353,0,0,0.36159
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,52.91994,52.91994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.838149,0.1993553,0,0,0,1.410141,23.50231,0.1301834,0,0,0,0.1993553
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,50.79791,50.79791,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.838149,0.1993553,0,0.1252372,-0.1252372,1.27813,21.30212,0.1301834,0.1308728,0,0,0.1993553
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,49.18879,49.18879,0.155072,0.0704122,0,-1,0,0.0704122,0,0,0.0846598,0.100167,0,0.07411811,0.0704122,0,0,4.977301,0.07411811,0,0.07411811,-0.07411811,1.200002,20,0.1301834,0.1705792,0,0,0.07411811
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,47.43887,47.43887,0.1703116,0,0,-1,0,0,0,0,0.1703116,0.1873427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301834,0.1873427,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,45.76941,45.76941,0.09315904,0,0,-1,0,0,0,0,0.09315904,0.1024749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301834,0.1024749,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,44.52234,44.52234,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301834,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,43.21494,43.21494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301834,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,42.08855,42.08855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301834,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,41.15325,41.15325,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1306415,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3446277,46.5008,40.13749,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,90.13177,0,0,0,0.3446277,0,0,1.31764,1.251758,3.679654,1.242,1.596386,0,1.596386,4.02365,67.0607,0.131256,0.4205959,0.2757022,1.7,1.586628
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7051882,55.97762,42.11872,0.2490046,0.2490046,1.699615,0,0.5200951,0.2490046,283.2029,-2.220446E-16,0,0,0.7051882,0,0,1.450611,1.37808,2.083269,2.678747,2.083269,0,2.083269,6.000012,100,0.1316435,0.2739051,0.5641505,1.7,3.383935
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.010984,68.88734,47.14722,0,0,0,-1,0,0,0,1.010984,0,0,1.010984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316435,0,0.8087868,0,5.564672
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,0.9801633,74.11663,52.21595,0.701776,0.701776,0,0,0,0.701776,139.669,0.2414518,0,0,0.9801633,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1316435,0.7719536,0.7841307,0,5.533852
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9191465,77.53098,56.46,0,0,0,0,0,0,0,0.9191465,0,0,0.9191465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316435,0,0.7353172,0,5.472836
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.041969,85.27858,59.90955,0.5980803,0.5980803,0,0,0,0.5980803,174.2188,0.4124104,0,0,1.041969,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1316435,0.6578884,0.8335749,0,5.595657
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.306359,98.86519,63.24848,0.8170114,0.8170114,0,0,0,0.8170114,159.8948,0.4463468,0,0,1.306359,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1316435,0.8987126,1.045087,0,5.860048
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.222471,98.50523,65.27999,0.4188788,0.4188788,0,-1,0,0.4188788,291.8437,0.7815462,0,0,1.222471,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1316435,0.4607667,0.977977,0,5.77616
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.838063,86.64234,66.01415,0.1928893,0.1928893,0,-1,0,0.1928893,434.4787,0.6350216,0,0,0.838063,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1316435,0.2121782,0.6704504,0,5.391752
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.6398477,81.93151,66.75837,0.7095147,0.7095147,0,-1,0,0.7095147,90.18103,0,0,0,0.6398477,0.7468576,0.7095147,0,0,0,4.553689,0,0.1070099,-0.1070099,5.887214,98.12003,0.1316435,0.7804663,0.5118781,0,5.193537
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.354103,73.7327,65.84319,0.2028137,0.2028137,0,-1,0,0.2028137,174.5952,0.02171497,0,0,0.354103,0.2134881,0.2028137,0,0,0.1188999,4.446679,0.1188999,0,0.1188999,6.000012,100,0.13159,0.2230951,0.2832824,0,4.800782
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.08955729,65.34744,63.46973,0.1941967,0.1941967,0,-1,0,0.1941967,46.1168,0,2.775558E-17,0,0.08955729,0.2044175,0.1941967,0,0,0,4.553689,0,0.1148603,-0.1148603,5.878939,97.98212,0.13159,0.2136163,0.07164583,0,4.643246
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,60.98565,60.98565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1276225,4.438828,0,0,0,5.878939,97.98212,0.13159,0,0,0,4.438828
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,58.38089,58.38089,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1276225,4.438828,0,0.3212923,-0.3212923,5.540267,92.3376,0.13159,0.3357504,0,0,4.438828
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,55.8063,55.8063,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4846139,4.117537,0,0.443696,-0.443696,5.07257,84.54267,0.13159,0.4636624,0,0,4.117537
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,53.15125,53.15125,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9776095,3.673841,0,0.2783075,-0.2783075,4.779208,79.65331,0.13159,0.2908313,0,0,3.673841
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,50.99905,50.99905,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.28684,3.395533,0,0.05117216,-0.05117216,4.725268,78.75431,0.13159,0.0534749,0,0,3.395533
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.343698,3.344361,0,0,0,4.725268,78.75431,0.13159,0,0,0,3.344361
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,47.62996,47.62996,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.343698,3.344361,0,0.1478985,-0.1478985,4.569369,76.15601,0.13159,0.1545539,0,0,3.344361
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.50803,3.196462,0,0,0,4.569369,76.15601,0.13159,0,0,0,3.196462
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,44.72348,44.72348,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.50803,3.196462,0,0.2461411,-0.2461411,4.309914,71.83176,0.13159,0.2572175,0,0,3.196462
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,43.41607,43.41607,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.78152,2.950321,0,0.1096883,-0.1096883,4.194293,69.90473,0.13159,0.1146242,0,0,2.950321
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,42.28969,42.28969,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.903396,2.840633,0,0.05274828,-0.05274828,4.138691,68.97804,0.13159,0.05512195,0,0,2.840633
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,41.35439,41.35439,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.962005,2.787885,0,0.2471958,-0.2471958,3.878124,64.63526,0.13159,0.2583196,0,0,2.787885
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1150266,42.42824,40.35875,0.210335,0.210335,0,0,0,0.210335,54.68734,0,0,0,0.1150266,0.2214052,0.210335,0,0,2.236667,2.540689,0,0.1063787,-0.1063787,3.765991,62.76638,0.13159,0.2313685,0.09202127,0,2.655715
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4013647,49.91689,42.33997,1.119514,1.119514,0,0,0,1.119514,35.8517,0,0,0,0.4013647,1.178436,1.119514,0,0,2.354865,2.43431,0,0.7770709,-0.7770709,2.946886,49.11467,0.13159,1.231465,0.3210918,0,2.835675
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7507074,62.87738,47.4087,0.177126,0.177126,0,-1,0,0.177126,423.8268,0,0,0,0.7507074,0.1864484,0.177126,0,0,3.218277,1.657239,0.5642591,0,0.5642591,3.482189,58.03637,0.1313363,0.1948386,0.600566,0,2.407947
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.710023,67.59429,52.46737,0.560945,0.560945,0,0,0,0.560945,126.5762,0,0,0,0.710023,0.5904684,0.560945,0,0,2.654018,2.165072,0.1195547,0,0.1195547,3.595609,59.92669,0.1312827,0.6170395,0.5680184,0,2.875096
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.5762523,69.12435,56.71143,0.9153473,0.9153473,0,0,0,0.9153473,62.9545,0,1.110223E-16,0,0.5762523,0.9635235,0.9153473,0,0,2.534464,2.272672,0,0.3872711,-0.3872711,3.187389,53.12304,0.1312827,1.006882,0.4610019,0,2.848924
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.7790796,78.13312,60.19115,0.3368106,0.3368106,0,0,0,0.3368106,231.3109,0,0,0,0.7790796,0.3545375,0.3368106,0,0,2.964765,1.885401,0.424542,0,0.424542,3.590145,59.83563,0.1310927,0.3704917,0.6232637,0,2.66448
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.8334023,83.47279,63.46973,0.19893,0.19893,0,0,0,0.19893,418.9424,0,0,0,0.8334023,0.2094,0.19893,0,0,2.540223,2.267488,0.6240023,0,0.6240023,4.182126,69.70195,0.1308144,0.218823,0.6667219,0,3.100891
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.091812,94.08202,65.5113,1.031063,1.031063,0,-1,0,1.031063,105.8919,0,0,0,1.091812,1.085329,1.031063,0,0,1.916221,2.82909,0.006483079,0,0.006483079,4.188276,69.80446,0.1308115,1.134169,0.8734497,0,3.920902
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,0.9359044,89.89886,66.24546,0.8006112,0.8006112,0,-1,0,0.8006112,116.8987,0,0,0,0.9359044,0.8427486,0.8006112,0,0,1.909738,2.834925,0.09315577,0,0.09315577,4.276651,71.27737,0.1307701,0.8806723,0.7487235,0,3.770829
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.64891,82.35873,66.91928,0.6615917,0.6615917,0,-1,0,0.6615917,98.08316,0,0,0,0.64891,0.6964123,0.6615917,0,0,1.816582,2.918765,0,0.04750229,-0.04750229,4.226579,70.44285,0.1307701,0.7277509,0.519128,0,3.567675
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.3827032,74.66029,66.07449,0.7463802,0.7463802,0,-1,0,0.7463802,51.27457,0,0,0,0.3827032,0.7856633,0.7463802,0,0,1.869362,2.871263,0,0.4029601,-0.4029601,3.801822,63.36357,0.1307701,0.8210182,0.3061626,0,3.253966
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06314039,64.96092,63.6407,1.138811,1.138811,0,-1,0,1.138811,5.544413,0,2.220446E-16,0,0.06314039,1.198749,1.138811,0,0,2.317096,2.468303,0,1.135608,-1.135608,2.604786,43.41301,0.1307701,1.252692,0.05051231,0,2.531443
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,61.15662,61.15662,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,3.578882,1.332695,0,0.7156622,-0.7156622,1.850412,30.84014,0.1307701,0.747867,0,0,1.332695
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,58.60215,58.60215,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,4.374063,0.6170326,0,0.1740993,-0.1740993,1.666895,27.78153,0.1307701,0.1819338,0,0,0.6170326
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,56.03761,56.03761,0.7243001,0.4207866,0,-1,0,0.4207866,0,0,0.3035135,0.3759435,0,0.4429333,0.4207866,0,0,4.567506,0.4429333,0,0.4429333,-0.4429333,1.200002,20,0.1307701,0.7967302,0,0,0.4429333
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,53.34233,53.34233,0.1062026,0,0,-1,0,0,0,0,0.1062026,0.1168228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307701,0.1168228,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,51.20019,51.20019,0.2723659,0,0,-1,0,0,0,0,0.2723659,0.2996024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307701,0.2996024,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,49.58102,49.58102,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307701,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,47.86127,47.86127,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307701,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,46.1918,46.1918,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307701,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,44.94474,44.94474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307701,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,43.64738,43.64738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307701,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,42.51094,42.51094,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314662,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,41.57564,41.57564,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1320243,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2246674,44.69057,40.59005,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,27.48038,0,0,0,0.2246674,0,0,0.8824444,0.8383222,2.299654,2.484,1.06299,0,1.06299,4.826809,80.44666,0.1326692,0.8993111,0.1797339,1.7,2.708667
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6332911,54.92987,42.57129,0.04816019,0.04816019,0,0,0,0.04816019,1314.968,0,0,0,0.6332911,0.05069494,0.04816019,0,0,1.236665,3.440691,0.5825962,0,0.5825962,5.379508,89.65829,0.1324102,0.05297621,0.5066329,0,4.073982
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,0.968484,68.41563,47.66013,0.9908531,0.9908531,0,-1,0,0.9908531,97.74244,0,1.110223E-16,0,0.968484,1.043003,0.9908531,0,0,0.6540686,3.965027,0,0.07451925,-0.07451925,5.300958,88.34912,0.1324102,1.089938,0.7747872,0,4.933511
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.061732,76.9889,52.74897,0.2989946,0.2989946,0,0,0,0.2989946,355.1009,0.0101335,0,0,1.061732,0.3147312,0.2989946,0,0,0.7368678,3.890508,0.7368678,0,0.7368678,6.000012,100,0.1320841,0.328894,0.849386,0,4.95224
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.292552,89.57299,56.99302,1.089987,1.089987,0,0,0,1.089987,118.5843,0.1451982,0,0,1.292552,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1320841,1.198985,1.034042,0,5.846241
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.264738,93.2879,60.41241,0.8009589,0.8009589,0,0,0,0.8009589,157.903,0.4216237,0,0,1.264738,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1320841,0.8810548,1.011791,0,5.818427
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.248976,97.29164,63.70104,0.4984362,0.4984362,0,0,0,0.4984362,250.5789,0.7243064,0,0,1.248976,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1320841,0.5482799,0.9991809,0,5.802665
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.037631,92.53531,65.73256,0.7361757,0.7361757,0,-1,0,0.7361757,140.9489,0.2627096,0,0,1.037631,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1320841,0.8097933,0.8301051,0,5.591321
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7099684,83.45441,66.41644,0.5896786,0.5896786,0,-1,0,0.5896786,120.3992,0.08925409,0,0,0.7099684,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1320841,0.6486465,0.5679747,0,5.263658
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7160906,84.47443,67.1506,0.5131628,0.5131628,0,-1,0,0.5131628,139.5445,0.1759193,0,0,0.7160906,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1320841,0.5644791,0.5728725,0,5.26978
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3250376,73.47348,66.24546,1.208482,1.208482,0,-1,0,1.208482,26.89636,0,2.220446E-16,0,0.3250376,1.272086,1.208482,0,0,0,4.553689,0,0.9470484,-0.9470484,5.001735,83.36209,0.1320841,1.32933,0.2600301,0,4.878726
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.05755249,65.07638,63.87201,0.6407259,0.6407259,0,-1,0,0.6407259,8.982388,0,1.110223E-16,0,0.05755249,0.6744483,0.6407259,0,0,1.052276,3.606641,0,0.6168958,-0.6168958,4.35147,72.52435,0.1320841,0.7047985,0.04604199,0,3.664193
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,61.37788,61.37788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.737716,2.989745,0,0,0,4.35147,72.52435,0.1320841,0,0,0,2.989745
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,58.83345,58.83345,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.737716,2.989745,0,0.6731818,-0.6731818,3.641874,60.69778,0.1320841,0.703475,0,0,2.989745
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,56.22869,56.22869,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.485696,2.316563,0,0.6284019,-0.6284019,2.97948,49.65791,0.1320841,0.65668,0,0,2.316563
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,53.54347,53.54347,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.18392,1.688161,0,0.3109578,-0.3109578,2.651702,44.19495,0.1320841,0.3249509,0,0,1.688161
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,51.39127,51.39127,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.529429,1.377203,0,0.1149086,-0.1149086,2.530578,42.17621,0.1320841,0.1200795,0,0,1.377203
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,49.81232,49.81232,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.657105,1.262295,0,0.1928143,-0.1928143,2.327333,38.78881,0.1320841,0.2014909,0,0,1.262295
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,48.08252,48.08252,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.871343,1.06948,0,0.09755237,-0.09755237,2.224504,37.075,0.1320841,0.1019422,0,0,1.06948
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,46.41306,46.41306,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.979734,0.9719279,0,0.08388156,-0.08388156,2.136086,35.60135,0.1320841,0.08765623,0,0,0.9719279
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,45.17605,45.17605,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.072936,0.8880463,0,0.2602432,-0.2602432,1.861765,31.02935,0.1320841,0.2719542,0,0,0.8880463
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,43.86864,43.86864,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.362095,0.6278031,0,0.03517957,-0.03517957,1.824682,30.41131,0.1320841,0.03676265,0,0,0.6278031
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,42.76237,42.76237,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.401184,0.5926235,0,0.4560995,-0.4560995,1.343911,22.39848,0.1320841,0.4766239,0,0,0.5926235
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,41.86729,41.86729,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.907961,0.1365241,0,0.1225065,-0.1225065,1.214778,20.24626,0.1320841,0.1280193,0,0,0.1365241
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.205809,44.59552,40.84148,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,58.027,0,0,0,0.205809,0,0,1.345322,1.278056,5.044079,0.01401755,1.483865,0,1.483865,2.622496,43.70818,0.1327186,0.3901459,0.1646472,1.7,0.2198266
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4215692,50.86058,42.85288,1.482814,1.482814,1.7,0,0.5202,1.482814,28.43035,0,0,0,0.4215692,0,0,0.2171858,0.2063265,3.560215,1.349496,0.6278958,0,0.6278958,3.21817,53.63606,0.1330639,1.631096,0.3372554,1.7,1.771065
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5361931,58.67398,47.94172,0.08960047,0.08960047,0,-1,0,0.08960047,598.4267,0,0,0,0.5361931,0.09431628,0.08960047,0,0,2.932319,1.914602,0.4418768,0,0.4418768,3.637371,60.62273,0.132869,0.09856051,0.4289545,0,2.450795
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9124567,73.3299,53.06074,0.7105489,0.7105489,0,0,0,0.7105489,128.4157,0,0,0,0.9124567,0.7479462,0.7105489,0,0,2.490442,2.312291,0.1645105,0,0.1645105,3.79344,63.22387,0.1327966,0.7816038,0.7299653,0,3.224748
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.178478,86.17284,57.27462,0.8616379,0.8616379,0,0,0,0.8616379,136.7719,0,0,0,1.178478,0.9069872,0.8616379,0,0,2.325931,2.460351,0.271491,0,0.271491,4.050999,67.51651,0.1326773,0.9478016,0.9427825,0,3.638829
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.077019,87.36955,60.70406,0.6146579,0.6146579,0,0,0,0.6146579,175.2224,0,0,0,1.077019,0.6470084,0.6146579,0,0,2.05444,2.704693,0.4300103,0,0.4300103,4.458942,74.31556,0.1324887,0.6761237,0.8616149,0,3.781711
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.119635,93.02139,63.98264,0.3970324,0.3970324,0,0,0,0.3970324,282.001,0,0,0,1.119635,0.4179288,0.3970324,0,0,1.62443,3.091702,0.7017063,0,0.7017063,5.12464,85.41048,0.1321822,0.4367356,0.8957081,0,4.211337
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.7907583,85.20541,65.96387,0.5362338,0.5362338,0,-1,0,0.5362338,147.4652,0,0,0,0.7907583,0.5644566,0.5362338,0,0,0.9227238,3.723238,0.2263016,0,0.2263016,5.339328,88.98862,0.1320836,0.5898572,0.6326066,0,4.513996
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.7402148,84.55684,66.63769,0.48443,0.48443,0,-1,0,0.48443,152.8012,0,0,0,0.7402148,0.5099264,0.48443,0,0,0.6964222,3.926909,0.2302884,0,0.2302884,5.557798,92.62979,0.1319835,0.532873,0.5921718,0,4.667124
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.3913869,76.20438,67.32156,0,0,0,-1,0,0,0,0,0,0,0.3913869,0,0,0,0,0.4661339,4.134169,0.3913869,0,0.3913869,5.929101,98.81815,0.1318136,0,0.3131095,0,4.525555
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2132472,71.12762,66.46672,0.854108,0.854108,0,-1,0,0.854108,24.96724,0,2.220446E-16,0,0.2132472,0.899061,0.854108,0,0,0.07474697,4.486417,0,0.6858138,-0.6858138,5.20619,86.76965,0.1318136,0.9395187,0.1705977,0,4.699664
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07035177,65.57063,64.09327,0.7873759,0.7873759,0,-1,0,0.7873759,8.934966,0,0,0,0.07035177,0.8288168,0.7873759,0,0,0.8367624,3.800603,0,0.758465,-0.758465,4.406697,73.44481,0.1318136,0.8661135,0.05628142,0,3.870955
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,61.60918,61.60918,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.679501,3.042138,0,0.9126265,-0.9126265,3.444705,57.41162,0.1318136,0.9536947,0,0,3.042138
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,59.05471,59.05471,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.693531,2.129511,0,0.656269,-0.656269,2.752936,45.88218,0.1318136,0.685801,0,0,2.129511
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,56.46,56.46,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.422719,1.473242,0,0,0,2.752936,45.88218,0.1318136,0,0,0,1.473242
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,53.77478,53.77478,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.422719,1.473242,0,0.1876166,-0.1876166,2.555171,42.5861,0.1318136,0.1960594,0,0,1.473242
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,51.62259,51.62259,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.631181,1.285626,0,0.1032531,-0.1032531,2.446333,40.77213,0.1318136,0.1078995,0,0,1.285626
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,50.03358,50.03358,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.745907,1.182373,0,0.1602032,-0.1602032,2.277464,37.95765,0.1318136,0.1674124,0,0,1.182373
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,48.31383,48.31383,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.923911,1.022169,0,0.2374366,-0.2374366,2.027183,33.78632,0.1318136,0.2481213,0,0,1.022169
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,46.64437,46.64437,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.187729,0.7847328,0,0.2504592,-0.2504592,1.763176,29.38621,0.1318136,0.2617298,0,0,0.7847328
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,45.3973,45.3973,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.466017,0.5342736,0,0.2533084,-0.2533084,1.496166,24.93604,0.1318136,0.2647073,0,0,0.5342736
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,44.09995,44.09995,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.747471,0.2809652,0,0.1413953,-0.1413953,1.347122,22.45199,0.1318136,0.1477581,0,0,0.2809652
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,43.02385,43.02385,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.904577,0.1395698,0,0.06612501,-0.06612501,1.27742,21.29029,0.1318136,0.06910063,0,0,0.1395698
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,42.08855,42.08855,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.978049,0.07344483,1.376508,0,1.376508,2.58329,43.05475,0.1324856,0.2761486,0,1.7,0.07344483
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.213136,45.00072,41.10296,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,118.9191,2.220446E-16,0,0,0.213136,0,0,1.452632,1.38,3.601541,1.312302,1.593136,0,1.593136,4.094672,68.24439,0.1329904,0.1971505,0.1705088,1.7,1.525438
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.5977383,54.75546,43.10431,0.1173378,0.1173378,1.569969,0,0.4847016,0.1173378,509.4166,2.220446E-16,0,0,0.5977383,0,0,1.452632,1.38,2.008405,2.746125,1.977738,0,1.977738,5.970919,99.51512,0.1332631,0.1290716,0.4781906,1.7,3.343863
