Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,57.13382,57.13382,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.430888,1.465889,0,0.2072601,-0.2072601,2.526714,42.11182,0.1402218,0.2165868,0,0,1.465889
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,54.93134,54.93134,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.661177,1.258629,0,0.07978833,-0.07978833,2.44261,40.71008,0.1402218,0.08337881,0,0,1.258629
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,53.34233,53.34233,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.749831,1.178841,0,0.04090536,-0.04090536,2.399492,39.99145,0.1402218,0.0427461,0,0,1.178841
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,51.59241,51.59241,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.795281,1.137936,0,0.1372564,-0.1372564,2.254811,37.5801,0.1402218,0.143433,0,0,1.137936
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,50.09392,50.09392,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.947789,1.000679,0,0.2812883,-0.2812883,1.958307,32.63839,0.1402218,0.2939462,0,0,1.000679
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,48.87703,48.87703,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,4.260331,0.7193909,0,0.1773926,-0.1773926,1.771319,29.52192,0.1402218,0.1853753,0,0,0.7193909
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,47.5495,47.5495,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.457434,0.5419983,0,0.100817,-0.100817,1.665048,27.75075,0.1402218,0.1053538,0,0,0.5419983
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,46.4734,46.4734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.569453,0.4411813,0,0,0,1.665048,27.75075,0.1402218,0,0,0,0.4411813
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,45.6789,45.6789,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.569453,0.4411813,0,0.2346484,-0.2346484,1.417707,23.6284,0.1402218,0.2452076,0,0,0.4411813
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3054199,50.62665,44.83411,0.617094,0.617094,1.7,0,0.5202,0.617094,49.49326,0,0,0,0.3054199,0,0,1.082906,1.028761,4.830173,0.2065329,1.334181,0,1.334181,2.683422,44.72361,0.1407393,0.6788034,0.2443359,1.7,0.5119528
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.520637,57.27849,46.95613,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.520637,0,0,1.452632,1.38,3.495993,1.407295,1.900637,0,1.900637,4.486525,74.77526,0.1408533,0,0.4165096,1.7,1.927932
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,0.9603896,73.79446,52.38692,0.1220649,0.1220649,0,-1,0,0.1220649,786.7862,0,0,0,0.9603896,0.1284893,0.1220649,0,0,1.595356,3.117869,0.8319002,0,0.8319002,5.275734,87.92873,0.1405518,0.1342714,0.7683117,0,4.078258
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.100951,84.30608,57.70707,0,0,0,0,0,0,0,0.3374955,0,0,1.100951,0,0,0,0,0.7634556,3.866579,0.7634556,0,0.7634556,6.000012,100,0.1402761,0,0.8807609,0,4.96753
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.038585,87.80621,62.00141,0.5625136,0.5625136,0,0,0,0.5625136,184.6328,0.4464653,0,0,1.038585,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1402761,0.6187651,0.8308679,0,5.592274
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.092204,93.64542,65.16936,0.3668299,0.3668299,0,0,0,0.3668299,297.7413,0.7060675,0,0,1.092204,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1402761,0.4035129,0.8737634,0,5.645893
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.151567,99.8287,68.16635,0.3291665,0.3291665,0,0,0,0.3291665,349.8434,0.8050761,0,0,1.151567,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1402761,0.3620831,0.9212537,0,5.705256
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,0.9719216,95.71439,69.92632,0.0172397,0.0172397,0,-1,0,0.0172397,5637.695,0.9537746,0,0,0.9719216,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1402761,0.01896367,0.7775373,0,5.52561
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.7651966,89.74362,70.42918,0,0,0,-1,0,0,0,0.7651966,0,0,0.7651966,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402761,0,0.6121572,0,5.318885
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.5516264,84.32128,70.99237,0.5272338,0.5272338,0,-1,0,0.5272338,104.6265,0,0,0,0.5516264,0.5549829,0.5272338,0,0,0,4.553689,0,0.003356467,-0.003356467,5.996474,99.94103,0.1402761,0.5799571,0.4413011,0,5.105315
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2361966,75.41626,70.08724,0.2756062,0.2756062,0,-1,0,0.2756062,85.70078,0,0,0,0.2361966,0.2901117,0.2756062,0,0,0.003729407,4.550333,0,0.05391511,-0.05391511,5.939642,98.99384,0.1402761,0.3031667,0.1889573,0,4.786529
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05280888,68.84907,67.71378,0,0,0,-1,0,0,0,0,0,0,0.05280888,0,0,0,0,0.06363508,4.496418,0.05280888,0,0.05280888,5.989741,99.82882,0.1402571,0,0.0422471,0,4.549226
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,65.45096,65.45096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01082621,4.543945,0,0,0,5.989741,99.82882,0.1402571,0,0,0,4.543945
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,62.90654,62.90654,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0.01082621,4.543945,0,0.1038075,-0.1038075,5.880319,98.00511,0.1402571,0.1084789,0,0,4.543945
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,60.13081,60.13081,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1261679,4.440138,0,0.009265477,-0.009265477,5.870552,97.84234,0.1402571,0.009682423,0,0,4.440138
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,57.30479,57.30479,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1364629,4.430872,0,0.09018958,-0.09018958,5.775484,96.25787,0.1402571,0.09424811,0,0,4.430872
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,55.10231,55.10231,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2366735,4.340683,0,0.26117,-0.26117,5.500186,91.66959,0.1402571,0.2729226,0,0,4.340683
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,53.5133,53.5133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5268624,4.079513,0,0,0,5.500186,91.66959,0.1402571,0,0,0,4.079513
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,51.79355,51.79355,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5268624,4.079513,0,0.03799321,-0.03799321,5.460138,91.00212,0.1402571,0.03970291,0,0,4.079513
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,50.26489,50.26489,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5690771,4.04152,0,0.04242309,-0.04242309,5.41542,90.25682,0.1402571,0.04433213,0,0,4.04152
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,49.04799,49.04799,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6162139,3.999096,0,0.1009641,-0.1009641,5.308995,88.48307,0.1402571,0.1055074,0,0,3.999096
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,47.74059,47.74059,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7283961,3.898132,0,0.1258935,-0.1258935,5.176291,86.27135,0.1402571,0.1315587,0,0,3.898132
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,46.64437,46.64437,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8682778,3.772239,0,0.1506551,-0.1506551,5.017487,83.62462,0.1402571,0.1574346,0,0,3.772239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,45.88004,45.88004,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.035672,3.621584,0,0.2771674,-0.2771674,4.725327,78.75529,0.1402571,0.2896399,0,0,3.621584
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2039229,48.87902,45.05536,0.4307378,0.4307378,0,0,0,0.4307378,47.34269,0,5.551115E-17,0,0.2039229,0.4534082,0.4307378,0,0,1.343636,3.344416,0,0.2494853,-0.2494853,4.462346,74.37229,0.1402571,0.4738116,0.1631383,0,3.548339
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.4804913,56.69649,47.20756,0.6675711,0.6675711,0,0,0,0.6675711,71.97604,0,0,0,0.4804913,0.7027065,0.6675711,0,0,1.620842,3.094931,0,0.2222152,-0.2222152,4.228111,70.46838,0.1402571,0.7343282,0.384393,0,3.575422
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7410719,68.49963,52.60817,1.211356,1.211356,0,-1,0,1.211356,61.17706,0,0,0,0.7410719,1.275112,1.211356,0,0,1.867748,2.872716,0,0.5340397,-0.5340397,3.665184,61.08627,0.1402571,1.332492,0.5928576,0,3.613788
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.722707,74.08237,57.93838,0.9172247,0.9172247,0,0,0,0.9172247,78.79279,0,0,0,0.722707,0.9654997,0.9172247,0,0,2.461125,2.338676,0,0.2427927,-0.2427927,3.409258,56.82085,0.1402571,1.008947,0.5781656,0,3.061383
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.7506909,79.66432,62.17238,0,0,0,0,0,0,0,0,0,0,0.7506909,0,0,0,0,2.730895,2.095884,0.7506909,0,0.7506909,4.121426,68.69028,0.1399872,0,0.6005527,0,2.846575
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.147642,95.81765,65.34033,0.2701852,0.2701852,0,0,0,0.2701852,424.7614,0,0,0,1.147642,0.2844055,0.2701852,0,0,1.980204,2.771505,0.863237,0,0.863237,4.940364,82.33923,0.1396782,0.2972037,0.9181139,0,3.919148
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.194592,101.7437,68.33732,0,0,0,0,0,0,0,0.07762522,0,0,1.194592,0,0,0,0,1.116967,3.548419,1.116967,0,1.116967,6.000012,100,0.1392803,0,0.9556738,0,4.743011
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.013212,97.35104,70.08724,0.3153809,0.3153809,0,-1,0,0.3153809,321.2661,0.6812321,0,0,1.013212,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1392803,0.346919,0.8105696,0,5.566901
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.5847621,84.78131,70.60014,0.4513034,0.4513034,0,-1,0,0.4513034,129.5718,0.1097059,0,0,0.5847621,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1392803,0.4964337,0.4678096,0,5.138451
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3354528,78.93623,71.16334,0.5194865,0.5194865,0,-1,0,0.5194865,64.57391,0,0,0,0.3354528,0.5468279,0.5194865,0,0,0,4.553689,0,0.2113752,-0.2113752,5.777203,96.28652,0.1392803,0.5714352,0.2683622,0,4.889142
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3021731,77.11319,70.20792,1.121674,1.121674,0,-1,0,1.121674,26.93948,0,2.220446E-16,0,0.3021731,1.180709,1.121674,0,0,0.2348613,4.342314,0,0.8785359,-0.8785359,4.851145,80.85225,0.1392803,1.233841,0.2417385,0,4.644487
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05422607,69.05222,67.88476,1.481122,1.38,0,-1,0,1.38,3.929425,0,0.1011216,0.2492338,0.05422607,1.452632,1.38,0,0,1.211012,3.463778,0,1.398406,-1.398406,3.377096,56.28482,0.1392803,1.629234,0.04338086,0,3.518004
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,65.62193,65.62193,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.764796,2.065372,0,0.9010534,-0.9010534,2.427302,40.45496,0.1392803,0.9416008,0,0,2.065372
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,63.07751,63.07751,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.765967,1.164319,0,1.005457,-1.005457,1.367457,22.7909,0.1392803,1.050703,0,0,1.164319
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,60.30178,60.30178,0.7052387,0.1509184,0,-1,0,0.1509184,0,0,0.5543203,0.6248441,0,0.1588615,0.1509184,0,0,4.883142,0.1588615,0,0.1588615,-0.1588615,1.200002,20,0.1392803,0.7757626,0,0,0.1588615
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,57.50593,57.50593,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392803,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,55.29339,55.29339,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392803,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,53.68427,53.68427,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392803,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,51.98464,51.98464,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392803,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,50.46603,50.46603,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392803,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,49.24913,49.24913,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392803,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,47.91155,47.91155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392803,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,46.83545,46.83545,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397539,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,46.10129,46.10129,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1402234,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.2944711,50.88089,45.28667,0.470581,0.470581,1.7,0,0.5202,0.470581,62.57607,0,0,0,0.2944711,0,0,1.229419,1.167948,2.299654,2.484,1.462419,0,1.462419,5.205741,86.76218,0.1406818,0.517639,0.2355769,1.7,2.778471
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.6931589,61.59475,47.43887,0,0,0,0,0,0,0,0,0,0,0.6931589,0,0,0,0,0.8372352,3.800177,0.6931589,0,0.6931589,5.863329,97.72195,0.1404362,0,0.5545271,0,4.493336
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.9360054,73.72253,52.86965,0.9743649,0.9743649,0,-1,0,0.9743649,96.06312,0,0,0,0.9360054,1.025647,0.9743649,0,0,0.1440764,4.42402,0,0.08964197,-0.08964197,5.768838,96.14711,0.1404362,1.071801,0.7488043,0,5.360025
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.098457,84.79037,58.14958,1.095512,1.095512,0,0,0,1.095512,100.2688,0,2.220446E-16,0,1.098457,1.153171,1.095512,0,0,0.2436786,4.334378,0,0.05471335,-0.05471335,5.711165,95.1859,0.1404362,1.205063,0.878766,0,5.432836
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,0.9827191,86.56796,62.39363,0.1336127,0.1336127,0,0,0,0.1336127,735.4982,0.5376029,0,0,0.9827191,0.140645,0.1336127,0,0,0.3044712,4.279665,0.3044712,0,0.3044712,6.000012,100,0.1403286,0.146974,0.7861753,0,5.262384
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,0.9539917,89.61636,65.56159,0.4162123,0.4162123,0,0,0,0.4162123,229.208,0.5158735,0,0,0.9539917,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1403286,0.4578335,0.7631934,0,5.50768
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.074284,97.50391,68.55858,0.5641038,0.5641038,0,0,0,0.5641038,190.4409,0.4804907,0,0,1.074284,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1403286,0.6205142,0.8594273,0,5.627973
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.8943242,93.55798,70.25821,0,0,0,-1,0,0,0,0.8943242,0,0,0.8943242,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403286,0,0.7154593,0,5.448013
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8116482,91.5686,70.77112,0.3272507,0.3272507,0,-1,0,0.3272507,248.0203,0.4671737,0,0,0.8116482,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1403286,0.3599758,0.6493185,0,5.365337
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6104249,86.32066,71.3343,0,0,0,-1,0,0,0,0.6104249,0,0,0.6104249,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403286,0,0.4883399,0,5.164114
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3007591,77.24886,70.36884,0.8905274,0.8905274,0,-1,0,0.8905274,33.77314,0,1.110223E-16,0,0.3007591,0.9373972,0.8905274,0,0,0,4.553689,0,0.6366382,-0.6366382,5.328937,88.81543,0.1403286,0.9795801,0.2406073,0,4.854448
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05263834,69.19013,68.05573,0.2178112,0.2178112,0,-1,0,0.2178112,24.16696,0,2.775558E-17,0,0.05263834,0.2292749,0.2178112,0,0,0.7073757,3.917051,0,0.1766366,-0.1766366,5.142745,85.71225,0.1403286,0.2395923,0.04211067,0,3.969689
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,65.84319,65.84319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9036386,3.740414,0,0,0,5.142745,85.71225,0.1403286,0,0,0,3.740414
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,63.29876,63.29876,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.9036386,3.740414,0,1.028748,-1.028748,4.05835,67.63902,0.1403286,1.075042,0,0,3.740414
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,60.53309,60.53309,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.046692,2.711666,0,0.9203923,-0.9203923,3.088171,51.46941,0.1403286,0.9618099,0,0,2.711666
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,57.72718,57.72718,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.06935,1.791274,0,0.0303629,-0.0303629,3.056166,50.93599,0.1403286,0.03172924,0,0,1.791274
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,55.49453,55.49453,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.103086,1.760911,0,0.1436801,-0.1436801,2.904714,48.4118,0.1403286,0.1501457,0,0,1.760911
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,53.88541,53.88541,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.262731,1.617231,0,0.03712162,-0.03712162,2.865584,47.75964,0.1403286,0.03879209,0,0,1.617231
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,52.18578,52.18578,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.303977,1.580109,0,0.3185822,-0.3185822,2.529769,42.16273,0.1403286,0.3329184,0,0,1.580109
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,50.68728,50.68728,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.657958,1.261527,0,0.1954437,-0.1954437,2.323753,38.72914,0.1403286,0.2042387,0,0,1.261527
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,49.47039,49.47039,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.875117,1.066083,0,0.1057291,-0.1057291,2.212305,36.87167,0.1403286,0.1104869,0,0,1.066083
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,48.14286,48.14286,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.992594,0.9603544,0,0.1376078,-0.1376078,2.067253,34.45415,0.1403286,0.1438002,0,0,0.9603544
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,47.06676,47.06676,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.145492,0.8227466,0,0.138966,-0.138966,1.92077,32.01278,0.1403286,0.1452195,0,0,0.8227466
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,46.3326,46.3326,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.299898,0.6837806,0,0.1592114,-0.1592114,1.752947,29.21572,0.1403286,0.1663759,0,0,0.6837806
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3145221,51.53918,45.5381,0.9833,0.9833,1.7,0,0.5202,0.9833,31.98638,0,0,0,0.3145221,0,0,0.7167,0.680865,4.476799,0.5245692,0.9953871,0,0.9953871,2.697254,44.95414,0.1407513,1.08163,0.2516177,1.7,0.8390914
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5672033,59.07439,47.6903,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,157.1223,0,0,0,0.5672033,0,0,1.339005,1.272055,3.481413,1.420418,1.839258,0,1.839258,4.442128,74.03531,0.1410708,0.3970943,0.4537626,1.7,1.987621
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7444265,69.16084,53.12108,0.3575698,0.3575698,0,-1,0,0.3575698,208.1906,0,0,0,0.7444265,0.3763892,0.3575698,0,0,1.642154,3.07575,0.3680373,0,0.3680373,4.791278,79.85448,0.1409412,0.3933268,0.5955412,0,3.820177
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6018909,71.57993,58.38089,0.01292635,0.01292635,0,0,0,0.01292635,4656.31,0,0,0,0.6018909,0.01360669,0.01292635,0,0,1.274117,3.406984,0.5882843,0,0.5882843,5.349374,89.15605,0.1407345,0.01421899,0.4815127,0,4.008874
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5139306,74.10738,62.62494,0.3043794,0.3043794,0,0,0,0.3043794,168.8454,0,0,0,0.5139306,0.3203993,0.3043794,0,0,0.6858329,3.936439,0.1935312,0,0.1935312,5.532974,92.21604,0.1406666,0.3348173,0.4111445,0,4.45037
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4393407,75.72845,65.7929,0.2622542,0.2622542,0,0,0,0.2622542,167.5247,0,0,0,0.4393407,0.2760571,0.2622542,0,0,0.4923016,4.110618,0.1632836,0,0.1632836,5.687878,94.79778,0.1406094,0.2884796,0.3514725,0,4.549958
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5089366,80.74824,68.78989,1.187893,1.187893,0,0,0,1.187893,42.84364,0,2.220446E-16,0,0.5089366,1.250414,1.187893,0,0,0.329018,4.257573,0,0.741477,-0.741477,4.906292,81.77138,0.1406094,1.306682,0.4071493,0,4.76651
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.3978608,79.76748,70.48952,0.1506269,0.1506269,0,-1,0,0.1506269,264.1366,0,0,0,0.3978608,0.1585547,0.1506269,0,0,1.152881,3.516096,0.2393061,0,0.2393061,5.133318,85.55514,0.1405256,0.1656896,0.3182886,0,3.913956
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.6986768,88.44141,70.99237,0,0,0,-1,0,0,0,0,0,0,0.6986768,0,0,0,0,0.9135753,3.731471,0.6986768,0,0.6986768,5.796142,96.60217,0.1402817,0,0.5589415,0,4.430148
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.4931914,83.32935,71.50528,0.8055348,0.8055348,0,-1,0,0.8055348,61.22533,0,0,0,0.4931914,0.8479314,0.8055348,0,0,0.2148985,4.360281,0,0.3547401,-0.3547401,5.422213,90.37003,0.1402817,0.8860883,0.3945531,0,4.853472
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2042085,75.2,70.60014,0.4082521,0.4082521,0,-1,0,0.4082521,50.0202,0,5.551115E-17,0,0.2042085,0.4297391,0.4082521,0,0,0.6090541,4.00554,0,0.2255305,-0.2255305,5.184483,86.40787,0.1402817,0.4490774,0.1633668,0,4.209749
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03511676,69.03292,68.27698,0.578126,0.578126,0,-1,0,0.578126,6.074241,0,0,0,0.03511676,0.6085536,0.578126,0,0,0.8596436,3.78001,0,0.5734369,-0.5734369,4.580027,76.33363,0.1402817,0.6359385,0.02809341,0,3.815126
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,66.01415,66.01415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.496796,3.206573,0,0,0,4.580027,76.33363,0.1402817,0,0,0,3.206573
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,63.53008,63.53008,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,1.496796,3.206573,0,0.8567522,-0.8567522,3.676931,61.28206,0.1402817,0.895306,0,0,3.206573
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,60.75434,60.75434,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,2.448742,2.349821,0,1.153012,-1.153012,2.46155,41.02575,0.1402817,1.204897,0,0,2.349821
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,57.89816,57.89816,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,3.729867,1.196809,0,0.2138209,-0.2138209,2.236163,37.2693,0.1402817,0.2234428,0,0,1.196809
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,55.6655,55.6655,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,3.967446,0.9829879,0,0.253311,-0.253311,1.969149,32.81909,0.1402817,0.2647099,0,0,0.9829879
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,54.05638,54.05638,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,1.387779E-17,0,0,0.130109,0.1236036,0,0,4.248902,0.729677,0,0.130109,-0.130109,1.832003,30.53331,0.1402817,0.1359639,0,0,0.729677
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,52.35675,52.35675,0.1649686,0.1649686,0,-1,0,0.1649686,0,0,2.775558E-17,0,0,0.1736511,0.1649686,0,0,4.393468,0.5995679,0,0.1736511,-0.1736511,1.648958,27.48258,0.1402817,0.1814654,0,0,0.5995679
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,50.85825,50.85825,0.07628363,0.07628363,0,-1,0,0.07628363,0,0,1.387779E-17,0,0,0.08029856,0.07628363,0,0,4.586413,0.4259168,0,0.08029856,-0.08029856,1.564316,26.07188,0.1402817,0.08391199,0,0,0.4259168
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,49.67153,49.67153,0.1543969,0.1543969,0,-1,0,0.1543969,0,0,0,0,0,0.162523,0.1543969,0,0,4.675634,0.3456183,0,0.162523,-0.162523,1.393002,23.21665,0.1402817,0.1698366,0,0,0.3456183
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,48.344,48.344,0.2112737,0.1739405,0,-1,0,0.1739405,0,0,0.03733319,0.05846056,0,0.1830952,0.1739405,0,0,4.856215,0.1830952,0,0.1830952,-0.1830952,1.200002,20,0.1402817,0.232401,0,0,0.1830952
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,47.2679,47.2679,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1407125,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,46.55386,46.55386,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.141051,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2210854,49.96445,45.78952,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,28.36088,0,0,0,0.2210854,0,0,0.9204562,0.8744334,2.299654,2.484,1.095519,0,1.095519,4.857669,80.96098,0.1415147,0.8574982,0.1768684,1.7,2.705086
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6486607,61.14789,47.94172,1.217386,1.217386,0,0,0,1.217386,53.28308,0,2.220446E-16,0,0.6486607,1.281459,1.217386,0,0,1.204136,3.469967,0,0.6327981,-0.6327981,4.190641,69.84388,0.1415147,1.339124,0.5189285,0,4.118628
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.748707,69.51582,53.34233,0.2089954,0.2089954,0,-1,0,0.2089954,358.2409,0,0,0,0.748707,0.2199951,0.2089954,0,0,1.907245,2.837169,0.5287119,0,0.5287119,4.692221,78.20353,0.1413308,0.2298949,0.5989656,0,3.585876
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.012908,82.78215,58.60215,1.206712,1.206712,0,0,0,1.206712,83.93951,0,0,0,1.012908,1.270223,1.206712,0,0,1.378533,3.31301,0,0.2573152,-0.2573152,4.420987,73.68297,0.1413308,1.327384,0.8103267,0,4.325918
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.00467,87.80889,62.8462,0.6163662,0.6163662,0,0,0,0.6163662,162.9989,0,0,0,1.00467,0.6488065,0.6163662,0,0,1.664438,3.055694,0.3558636,0,0.3558636,4.758589,79.30965,0.1412072,0.6780028,0.803736,0,4.060364
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.7514059,84.08634,65.96387,0.6214339,0.6214339,0,0,0,0.6214339,120.9149,0,0,0,0.7514059,0.6541409,0.6214339,0,0,1.308575,3.375972,0.09726496,0,0.09726496,4.850863,80.84755,0.1411735,0.6835773,0.6011247,0,4.127378
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.7881136,88.68207,68.96085,0.7235308,0.7235308,0,0,0,0.7235308,108.9261,0,0,0,0.7881136,0.7616114,0.7235308,0,0,1.21131,3.46351,0.02650219,0,0.02650219,4.876005,81.26659,0.1411643,0.795884,0.6304909,0,4.251624
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.7780818,90.40754,70.66048,0.3727544,0.3727544,0,-1,0,0.3727544,208.7385,0,0,0,0.7780818,0.392373,0.3727544,0,0,1.184808,3.487362,0.3857088,0,0.3857088,5.24192,87.36517,0.1410308,0.4100298,0.6224655,0,4.265444
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.7943,91.50568,71.16334,0.3446774,0.3446774,0,-1,0,0.3446774,230.4474,0,0,0,0.7943,0.3628183,0.3446774,0,0,0.7990988,3.8345,0.4314817,0,0.4314817,5.65126,94.18748,0.1408817,0.3791451,0.6354399,0,4.6288
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4346246,81.98727,71.67625,0.83148,0.83148,0,-1,0,0.83148,52.27121,0,1.110223E-16,0,0.4346246,0.8752421,0.83148,0,0,0.3676172,4.222834,0,0.4406174,-0.4406174,5.186808,86.44663,0.1408817,0.914628,0.3476997,0,4.657458
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2126681,75.575,70.77112,0.141918,0.141918,0,-1,0,0.141918,149.8528,0,0,0,0.2126681,0.1493874,0.141918,0,0,0.8571922,3.782216,0.06328076,0,0.06328076,5.246841,87.44718,0.1408598,0.1561098,0.1701345,0,3.994884
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.04809207,69.48661,68.44794,1.306536,1.306536,0,-1,0,1.306536,3.680883,0,2.220446E-16,0.0571897,0.04809207,1.375301,1.306536,0,0,0.7939114,3.839169,0,1.327209,-1.327209,3.84784,64.13055,0.1408598,1.43719,0.03847365,0,3.887261
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,66.24546,66.24546,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,2.268588,2.51196,0,1.174426,-1.174426,2.609886,43.49802,0.1408598,1.227276,0,0,2.51196
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,63.70104,63.70104,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.573506,1.337533,0,0.4472118,-0.4472118,2.138484,35.64132,0.1408598,0.4673363,0,0,1.337533
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,60.92531,60.92531,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,4.070408,0.8903214,0,0.3106385,-0.3106385,1.811042,30.18397,0.1408598,0.3246173,0,0,0.8903214
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,58.09929,58.09929,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,4.415562,0.5796828,0,0.1060637,-0.1060637,1.699241,28.32062,0.1408598,0.1108365,0,0,0.5796828
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,55.86664,55.86664,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.533411,0.4736192,0,0.1271092,-0.1271092,1.565256,26.08755,0.1408598,0.1328291,0,0,0.4736192
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,54.24746,54.24746,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.674644,0.34651,0,0.04862789,-0.04862789,1.513998,25.23324,0.1408598,0.05081614,0,0,0.34651
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,52.52771,52.52771,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.728674,0.2978821,0,0.05105979,-0.05105979,1.460176,24.33622,0.1408598,0.05335748,0,0,0.2978821
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,51.05939,51.05939,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.785408,0.2468223,0,0.06171315,-0.06171315,1.395125,23.25203,0.1408598,0.06449024,0,0,0.2468223
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,49.84249,49.84249,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.853978,0.1851091,0,0.1180586,-0.1180586,1.27068,21.17796,0.1408598,0.1233712,0,0,0.1851091
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,48.56526,48.56526,0.1256433,0.063698,0,-1,0,0.063698,0,0,0.06194528,0.07450961,0,0.06705052,0.063698,0,0,4.985154,0.06705052,0,0.06705052,-0.06705052,1.200002,20,0.1408598,0.1382076,0,0,0.06705052
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,47.48916,47.48916,0.04086713,0.04086713,1.493499,0,0.4638251,0.04086713,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1411766,0.04495385,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,46.78517,46.78517,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.141461,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1052696,47.98325,46.02084,0.1219035,0.1219035,1.574535,0,0.4859481,0.1219035,86.35487,2.220446E-16,0,0,0.1052696,0,0,1.452632,1.38,2.299654,2.484,1.48527,0,1.48527,5.227419,87.12347,0.1417971,0.1340939,0.08421571,1.7,2.58927
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.09610241,49.95755,48.14286,0,0,0,0,0,0,0,0,0,0,0.09610241,0,0,0,0,0.8143848,3.820743,0.09610241,0,0.09610241,5.31859,88.64298,0.1417641,0,0.07688192,0,3.916845
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0893853,55.29206,53.54347,0.5238741,0.5238741,0,-1,0,0.5238741,17.06236,0,0,0,0.0893853,0.5514464,0.5238741,0,0,0.7182823,3.907235,0,0.4620611,-0.4620611,4.831534,80.52541,0.1417641,0.5762615,0.07150824,0,3.99662
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3475318,66.09859,58.77311,0,0,0,0,0,0,0,0,0,0,0.3475318,0,0,0,0,1.231684,3.445174,0.3475318,0,0.3475318,5.161232,86.02036,0.1416447,0,0.2780254,0,3.792706
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1108,65.34014,63.01717,0.55849,0.55849,0,0,0,0.55849,19.83921,0,0,0,0.1108,0.5878842,0.55849,0,0,0.8841518,3.757952,0,0.4770842,-0.4770842,4.658341,77.63886,0.1416447,0.6143391,0.08864,0,3.868752
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.150167,69.37543,66.13483,1.272451,1.272451,1.7,0,0.5202,1.272451,11.8014,0,0,0,0.150167,0,0,0.427549,0.4061716,1.414245,3.280868,0.5563385,0,0.5563385,5.18613,86.43533,0.1418725,1.399696,0.1201336,1.7,3.431035
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4354198,79.24498,69.13182,1.276489,1.276489,1.677852,0,0.5141537,1.276489,34.11072,5.551115E-17,0,0,0.4354198,0,0,0.4013627,0.3812946,0.8579069,3.781573,0.8167143,0,0.8167143,5.960933,99.34869,0.1421896,1.404139,0.3483358,1.7,4.216992
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.7854603,90.8243,70.8214,0.2858351,0.2858351,0,-1,0,0.2858351,274.795,0.4433888,0,0,0.7854603,0.300879,0.2858351,0,0,0.04119249,4.516616,0.04119249,0,0.04119249,6.000012,100,0.1421755,0.3144186,0.6283683,0,5.302076
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5309983,84.14713,71.3343,0,0,0,-1,0,0,0,0.5309983,0,0,0.5309983,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421755,0,0.4247986,0,5.084687
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1134668,74.38763,71.84721,0.848711,0.848711,0,-1,0,0.848711,13.36931,0,0,0,0.1134668,0.89338,0.848711,0,0,0,4.553689,0,0.7799132,-0.7799132,5.177911,86.29835,0.1421755,0.9335821,0.09077345,0,4.667156
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1157016,73.5158,70.94209,0.5429725,0.5429725,0,-1,0,0.5429725,21.30892,0,1.110223E-16,0,0.1157016,0.57155,0.5429725,0,0,0.8665702,3.773776,0,0.4558484,-0.4558484,4.697405,78.28992,0.1421755,0.5972697,0.09256124,0,3.889477
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04496188,69.59071,68.61892,1.107178,1.107178,0,-1,0,1.107178,4.060944,0,0,0,0.04496188,1.165451,1.107178,0,0,1.373068,3.317927,0,1.120489,-1.120489,3.516306,58.60498,0.1421755,1.217896,0.03596951,0,3.362889
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,66.35609,66.35609,0.243321,0.243321,0,-1,0,0.243321,0,0,2.775558E-17,0,0,0.2561274,0.243321,0,0,2.618056,2.197438,0,0.2561274,-0.2561274,3.246324,54.10529,0.1421755,0.2676531,0,0,2.197438
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,63.87201,63.87201,1.029032,1.029032,0,-1,0,1.029032,0,0,2.220446E-16,0,0,1.083191,1.029032,0,0,2.902642,1.941311,0,1.083191,-1.083191,2.10454,35.0756,0.1421755,1.131935,0,0,1.941311
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,61.09628,61.09628,0.6537578,0.6537578,0,-1,0,0.6537578,0,0,1.110223E-16,0,0,0.6881661,0.6537578,0,0,4.106188,0.85812,0,0.6881661,-0.6881661,1.37915,22.98578,0.1421755,0.7191336,0,0,0.85812
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,58.27026,58.27026,0.1101349,0.1101349,0,-1,0,0.1101349,0,0,1.387779E-17,0,0,0.1159315,0.1101349,0,0,4.870817,0.1699539,0,0.1159315,-0.1159315,1.256947,20.94907,0.1421755,0.1211484,0,0,0.1699539
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,56.00744,56.00744,0.04442668,0.04442668,0,-1,0,0.04442668,0,0,6.938894E-18,0,0,0.04676493,0.04442668,0,0,4.999629,0.05402236,0,0.04676493,-0.04676493,1.207652,20.1275,0.1421755,0.04886935,0,0,0.05402236
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,54.38826,54.38826,0.03864649,0.006894558,0,-1,0,0.006894558,0,0,0.03175193,0.03561658,0,0.007257429,0.006894558,0,0,5.05159,0.007257429,0,0.007257429,-0.007257429,1.200002,20,0.1421755,0.04251114,0,0,0.007257429
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,52.69868,52.69868,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421755,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,51.20019,51.20019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421755,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,50.00341,50.00341,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421755,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,48.73623,48.73623,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421755,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,47.66013,47.66013,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1424565,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,47.00642,47.00642,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1427875,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2855149,51.67445,46.22197,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2855149,0,0,1.452632,1.38,2.299654,2.484,1.665515,0,1.665515,5.398415,89.9734,0.142964,0,0.2284119,1.7,2.769515
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.4940788,58.20148,48.344,0.4337887,0.4337887,0,0,0,0.4337887,113.8985,0,0,0,0.4940788,0.4566197,0.4337887,0,0,0.6341394,3.982963,0.03745911,0,0.03745911,5.433951,90.56567,0.1429512,0.4771676,0.395263,0,4.477042
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6107445,66.67079,53.74461,0.7872205,0.7872205,0,-1,0,0.7872205,77.5824,0,0,0,0.6107445,0.8286532,0.7872205,0,0,0.5966803,4.016676,0,0.2179086,-0.2179086,5.204256,86.73742,0.1429512,0.8659425,0.4885956,0,4.627421
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7181228,75.10898,58.94408,0.9866001,0.9866001,0,0,0,0.9866001,72.78762,0,0,0,0.7181228,1.038526,0.9866001,0,0,0.838801,3.798768,0,0.3204037,-0.3204037,4.86652,81.10851,0.1429512,1.08526,0.5744982,0,4.516891
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.000199,88.09798,63.18814,0.3074347,0.3074347,0,0,0,0.3074347,325.337,0,0,0,1.000199,0.3236155,0.3074347,0,0,1.194805,3.478364,0.6765833,0,0.6765833,5.508384,91.80621,0.1427206,0.3381782,0.8001591,0,4.478563
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.06622,94.23215,66.29575,0.1818715,0.1818715,0,0,0,0.1818715,586.249,0.3565546,0,0,1.06622,0.1914437,0.1818715,0,0,0.5182217,4.087289,0.5182217,0,0.5182217,6.000012,100,0.1425444,0.2000587,0.852976,0,5.15351
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,0.9293129,93.50292,69.3028,0.6769332,0.6769332,0,0,0,0.6769332,137.2828,0.2167517,0,0,0.9293129,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1425444,0.7446265,0.7434504,0,5.483002
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.6472474,86.9652,70.99237,0.4007937,0.4007937,0,-1,0,0.4007937,161.4914,0.2253593,0,0,0.6472474,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1425444,0.4408731,0.5177979,0,5.200936
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7051784,89.23019,71.50528,0.1799515,0.1799515,0,-1,0,0.1799515,391.8712,0.5157557,0,0,0.7051784,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1425444,0.1979467,0.5641427,0,5.258867
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6280673,87.59682,72.01818,0.2489895,0.2489895,0,-1,0,0.2489895,252.2465,0.3659731,0,0,0.6280673,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1425444,0.2738884,0.5024538,0,5.181756
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1494097,74.45999,71.11305,1.529453,1.38,0,-1,0,1.38,10.82679,2.220446E-16,0.1494528,0.3023981,0.1494097,1.452632,1.38,0,0,0,4.553689,0,1.303222,-1.303222,4.626296,77.10477,0.1425444,1.682398,0.1195277,0,4.703099
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04505882,69.765,68.78989,0.5045434,0.5045434,0,-1,0,0.5045434,8.930614,0,1.110223E-16,0,0.04505882,0.5310982,0.5045434,0,0,1.448024,3.250467,0,0.4860394,-0.4860394,4.113965,68.56595,0.1425444,0.5549977,0.03604706,0,3.295526
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,66.5874,66.5874,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.988068,2.764428,0,0.9967167,-0.9967167,3.063333,51.05545,0.1425444,1.041569,0,0,2.764428
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,64.04298,64.04298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.095531,1.767711,0,0,0,3.063333,51.05545,0.1425444,0,0,0,1.767711
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,61.26725,61.26725,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.095531,1.767711,0,0.6542864,-0.6542864,2.373655,39.56084,0.1425444,0.6837293,0,0,1.767711
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,58.44123,58.44123,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.822516,1.113425,0,0.2486587,-0.2486587,2.111546,35.19236,0.1425444,0.2598483,0,0,1.113425
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,56.19852,56.19852,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.098804,0.8647658,0,0.01368601,-0.01368601,2.097119,34.95192,0.1425444,0.01430188,0,0,0.8647658
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,54.5894,54.5894,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.11401,0.8510798,0,0.2695633,-0.2695633,1.812975,30.21618,0.1425444,0.2816936,0,0,0.8510798
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,52.88977,52.88977,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.413525,0.5815166,0,0.05667692,-0.05667692,1.753232,29.22047,0.1425444,0.05922738,0,0,0.5815166
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,51.39127,51.39127,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.476499,0.5248397,0,0.1608127,-0.1608127,1.583721,26.39529,0.1425444,0.1680492,0,0,0.5248397
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,50.23472,50.23472,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.65518,0.364027,0,0.3048864,-0.3048864,1.262342,21.03899,0.1425444,0.3186063,0,0,0.364027
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,48.95748,48.95748,0.2207869,0.05618359,0,-1,0,0.05618359,0,0,0.1646033,0.186682,0,0.05914062,0.05618359,0,0,4.993943,0.05914062,0,0.05914062,-0.05914062,1.200002,20,0.1425444,0.2428656,0,0,0.05914062
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,47.89144,47.89144,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1429144,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,47.23773,47.23773,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1432635,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3410032,53.04486,46.4734,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,62.2967,0,0,0,0.3410032,0,0,1.152614,1.094984,2.299654,2.484,1.435987,0,1.435987,5.180665,86.34425,0.1436904,0.6021243,0.2728026,1.7,2.825003
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.3912565,56.30152,48.59543,0,0,0,0,0,0,0,0,0,0,0.3912565,0,0,0,0,0.8636676,3.776388,0.3912565,0,0.3912565,5.551844,92.53054,0.1435579,0,0.3130052,0,4.167645
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3262175,60.61303,53.99604,0,0,0,-1,0,0,0,0,0,0,0.3262175,0,0,0,0,0.472411,4.128519,0.3262175,0,0.3262175,5.86132,97.68848,0.1434477,0,0.260974,0,4.454737
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.007241,83.32227,59.17539,0.8066471,0.8066471,0,0,0,0.8066471,124.8676,0.01194551,0,0,1.007241,0.8491023,0.8066471,0,0,0.1461935,4.422115,0.1461935,0,0.1461935,6.000012,100,0.1433984,0.8873119,0.805793,0,5.429356
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.001955,88.36726,63.3591,0.5995305,0.5995305,0,0,0,0.5995305,167.1233,0.3708703,0,0,1.001955,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1433984,0.6594835,0.8015639,0,5.555644
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.10685,95.87519,66.46672,0.9858645,0.9858645,0,0,0,0.9858645,112.272,0.06909817,0,0,1.10685,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1433984,1.084451,0.8854803,0,5.660539
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.7528983,88.17616,69.41342,0.5499868,0.5499868,0,0,0,0.5499868,136.8939,0.1739649,0,0,0.7528983,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1433984,0.6049854,0.6023187,0,5.306587
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.3927368,80.30988,71.11305,1.116893,1.116893,0,-1,0,1.116893,35.16333,0,0,0,0.3927368,1.175677,1.116893,0,0,0,4.553689,0,0.7829401,-0.7829401,5.174721,86.24517,0.1433984,1.228582,0.3141895,0,4.946426
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2107958,76.40739,71.61591,0.5629689,0.5629689,0,-1,0,0.5629689,37.4436,0,1.110223E-16,0,0.2107958,0.5925988,0.5629689,0,0,0.8699334,3.770749,0,0.381803,-0.381803,4.772265,79.53759,0.1433984,0.6192657,0.1686366,0,3.981545
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5203838,84.7451,72.12881,1.029592,1.029592,0,-1,0,1.029592,50.54271,0,0,0,0.5203838,1.083781,1.029592,0,0,1.294159,3.388946,0,0.5633975,-0.5633975,4.178392,69.63972,0.1433984,1.132551,0.4163071,0,3.90933
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2546833,77.0405,71.22368,0.2757137,0.2757137,0,-1,0,0.2757137,92.37238,0,0,0,0.2546833,0.2902249,0.2757137,0,0,1.920156,2.825548,0,0.03554164,-0.03554164,4.140928,69.01533,0.1433984,0.303285,0.2037466,0,3.080232
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0455787,69.94853,68.96085,1.478701,1.38,0,-1,0,1.38,3.302804,0,0.09870099,0.2465711,0.0455787,1.452632,1.38,0,0,1.959647,2.790007,0,1.407053,-1.407053,2.657764,44.29597,0.1433984,1.626571,0.03646296,0,2.835586
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,66.75837,66.75837,1.361179,1.313806,0,-1,0,1.313806,0,0,0.04737316,0.1834911,0,1.382954,1.313806,0,0,3.523039,1.382954,0,1.382954,-1.382954,1.200002,20,0.1433984,1.497297,0,0,1.382954
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,64.26424,64.26424,0.8387345,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.8387345,0.922608,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1433984,0.922608,0,0,2.1065E-16
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,61.4885,61.4885,0.5563326,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.5563326,0.6119659,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1433984,0.6119659,0,0,2.1065E-16
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,58.66249,58.66249,0.1639919,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1639919,0.1803911,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1433984,0.1803911,0,0,2.1065E-16
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,56.42983,56.42983,0.1705883,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1705883,0.1876471,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1433984,0.1876471,0,0,2.1065E-16
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,54.82071,54.82071,0.07424971,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.07424971,0.08167467,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1433984,0.08167467,0,0,2.1065E-16
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,53.12108,53.12108,0.1071701,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1071701,0.1178871,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1433984,0.1178871,0,0,2.1065E-16
