Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7134518,65.5238,50.54649,0.7383895,0.7383895,0,0,0,0.7383895,96.6227,0,0,0,0.7134518,0.7772521,0.7383895,0,0,3.904206,1.039903,0,0.06380028,-0.06380028,2.228905,37.14835,0.1422516,0.8122284,0.5707614,0,1.753355
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9191549,76.68217,55.74596,0.1938986,0.1938986,0,-1,0,0.1938986,474.039,0,0,0,0.9191549,0.2041038,0.1938986,0,0,3.975095,0.9761031,0.7150511,0,0.7150511,2.907263,48.45428,0.1420315,0.2132885,0.7353239,0,1.895258
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.088096,87.42445,60.47275,0.573238,0.573238,0,0,0,0.573238,189.8158,0,0,0,1.088096,0.6034084,0.573238,0,0,3.260044,1.619649,0.4846878,0,0.4846878,3.367078,56.11785,0.1418827,0.6305618,0.870477,0,2.707745
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.017758,90.36707,64.54583,0.7066538,0.7066538,0,0,0,0.7066538,144.0251,0,0,0,1.017758,0.7438461,0.7066538,0,0,2.775356,2.055868,0.2739124,0,0.2739124,3.626934,60.44878,0.1417987,0.7773191,0.8142067,0,3.073627
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.028296,94.56044,67.54282,0.7552783,0.7552783,0,0,0,0.7552783,136.148,0,0,0,1.028296,0.7950298,0.7552783,0,0,2.501444,2.302389,0.2332665,0,0.2332665,3.84823,64.13704,0.1417273,0.8308062,0.8226371,0,3.330686
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.008575,97.71372,70.48952,0.4177465,0.4177465,0,0,0,0.4177465,241.4323,0,0,0,1.008575,0.4397331,0.4177465,0,0,2.268178,2.512329,0.5688416,0,0.5688416,4.38788,73.1312,0.1415535,0.4595211,0.8068598,0,3.520904
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,0.9880286,99.12854,72.12881,0.1225005,0.1225005,0,-1,0,0.1225005,806.5505,0,0,0,0.9880286,0.1289479,0.1225005,0,0,1.699336,3.024287,0.8590807,0,0.8590807,5.202876,86.71442,0.1412918,0.1347506,0.7904229,0,4.012315
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.7572011,92.06368,72.58138,0.06411994,0.06411994,0,-1,0,0.06411994,1180.914,0,0,0,0.7572011,0.06749468,0.06411994,0,0,0.8402552,3.797459,0.6897065,0,0.6897065,5.857189,97.61962,0.1410823,0.07053193,0.6057609,0,4.55466
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.4816077,84.70657,73.03394,0.591419,0.591419,0,-1,0,0.591419,81.43257,0,0,0,0.4816077,0.6225463,0.591419,0,0,0.1505487,4.418195,0,0.1409386,-0.1409386,5.708627,95.14359,0.1410823,0.6505609,0.3852862,0,4.899803
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3194305,79.56629,72.12881,0.4207439,0.4207439,0,-1,0,0.4207439,75.92041,0,0,0,0.3194305,0.4428883,0.4207439,0,0,0.3071472,4.277256,0,0.1234578,-0.1234578,5.578491,92.97466,0.1410823,0.4628183,0.2555444,0,4.596687
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.03794093,70.80392,69.97661,0.6036361,0.6036361,0,-1,0,0.6036361,6.285398,0,1.110223E-16,0,0.03794093,0.6354065,0.6036361,0,0,0.4443226,4.153799,0,0.5974655,-0.5974655,4.948707,82.47828,0.1410823,0.6639997,0.03035275,0,4.19174
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,67.9451,67.9451,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,1.108173,3.556333,0,0.1030504,-0.1030504,4.840082,80.66787,0.1410823,0.1076877,0,0,3.556333
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,65.5113,65.5113,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.222674,3.453283,0,0.4454154,-0.4454154,4.370573,72.84274,0.1410823,0.4654591,0,0,3.453283
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,62.79591,62.79591,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.71758,3.007867,0,0.5942851,-0.5942851,3.744141,62.40223,0.1410823,0.6210279,0,0,3.007867
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,60.02018,60.02018,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.377897,2.413582,0,0.205888,-0.205888,3.527116,58.78516,0.1410823,0.2151529,0,0,2.413582
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,57.75735,57.75735,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.606661,2.207694,0,0.2333982,-0.2333982,3.281093,54.68477,0.1410823,0.2439011,0,0,2.207694
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,56.19852,56.19852,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.865992,1.974296,0,0.09950116,-0.09950116,3.17621,52.93672,0.1410823,0.1039787,0,0,1.974296
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.976549,1.874795,0,0,0,3.17621,52.93672,0.1410823,0,0,0,1.874795
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,53.18142,53.18142,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.976549,1.874795,0,0.2098911,-0.2098911,2.954965,49.24932,0.1410823,0.2193362,0,0,1.874795
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,52.01481,52.01481,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,3.209761,1.664904,0,0.2149837,-0.2149837,2.728352,45.47245,0.1410823,0.224658,0,0,1.664904
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,50.79791,50.79791,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.448632,1.44992,0,0.07247435,-0.07247435,2.651958,44.1992,0.1410823,0.07573569,0,0,1.44992
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,49.78215,49.78215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.529159,1.377446,0,0,0,2.651958,44.1992,0.1410823,0,0,0,1.377446
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02616224,49.82317,49.32959,0.2033856,0.2033856,0,0,0,0.2033856,12.86337,0,2.775558E-17,0,0.02616224,0.2140901,0.2033856,0,0,3.529159,1.377446,0,0.1879279,-0.1879279,2.453864,40.89765,0.1410823,0.2237242,0.02092979,0,1.403608
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.2981554,54.50811,48.70605,0.3641497,0.3641497,0,0,0,0.3641497,81.87716,0,5.551115E-17,0,0.2981554,0.3833154,0.3641497,0,0,3.737968,1.189518,0,0.08516005,-0.08516005,2.364098,39.40155,0.1410823,0.4005646,0.2385243,0,1.487673
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.6757669,64.83468,50.71745,0.9611331,0.9611331,0,0,0,0.9611331,70.3094,0,1.110223E-16,0,0.6757669,1.011719,0.9611331,0,0,3.83259,1.104358,0,0.3359521,-0.3359521,2.009973,33.49948,0.1410823,1.057246,0.5406136,0,1.780125
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9346511,77.30697,55.91692,0.317222,0.317222,0,-1,0,0.317222,294.6362,0,0,0,0.9346511,0.3339179,0.317222,0,0,4.205871,0.7684054,0.6007332,0,0.6007332,2.579878,42.99789,0.1409004,0.3489442,0.7477208,0,1.703057
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.02592,85.70757,60.64371,0.7607213,0.7607213,0,0,0,0.7607213,134.8615,0,0,0,1.02592,0.8007593,0.7607213,0,0,3.605137,1.309065,0.225161,0,0.225161,2.793485,46.55799,0.1408323,0.8367935,0.8207362,0,2.334985
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.086644,92.71777,64.60617,1.453673,1.453673,1.7,0,0.5202,1.453673,74.75163,0,0,0,1.086644,0,0,0.246327,0.2340106,3.379977,1.51171,1.320655,0,1.320655,4.046368,67.43933,0.1412618,1.59904,0.8693155,1.7,2.598355
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.035275,94.95577,67.6635,0.7337524,0.7337524,1.7,0,0.5202,0.7337524,141.0932,0,0,0,1.035275,0,0,0.9662476,0.9179352,2.059321,2.7003,1.95321,0,1.95321,5.899346,98.32224,0.141498,0.8071277,0.8282199,1.7,3.735574
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9056745,94.2791,70.5398,0.1230101,0.1230101,0,0,0,0.1230101,736.2602,0.6700787,0,0,0.9056745,0.1294843,0.1230101,0,0,0.1061114,4.458189,0.1061114,0,0.1061114,6.000012,100,0.141466,0.1353111,0.7245396,0,5.363863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,0.9357232,97.4368,72.23944,0.5072428,0.5072428,0,-1,0,0.5072428,184.4724,0.4017834,0,0,0.9357232,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.141466,0.5579671,0.7485785,0,5.489412
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.6853468,89.96155,72.63166,0.6471135,0.6471135,0,-1,0,0.6471135,105.9083,0.004174719,0,0,0.6853468,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.141466,0.7118248,0.5482774,0,5.239036
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.5758139,87.33682,73.08423,1.1554,1.1554,0,-1,0,1.1554,49.83675,0,0,0,0.5758139,1.216211,1.1554,0,0,0,4.553689,0,0.6403967,-0.6403967,5.324975,88.7494,0.141466,1.27094,0.4606512,0,5.129503
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.247493,77.93034,72.23944,0.4537267,0.4537267,0,-1,0,0.4537267,54.54671,0,0,0,0.247493,0.477607,0.4537267,0,0,0.7115519,3.913292,0,0.230114,-0.230114,5.082413,84.70672,0.141466,0.4990994,0.1979944,0,4.160785
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.0374034,70.85283,70.03696,1.280467,1.280467,0,-1,0,1.280467,2.921076,0,0,0.02851317,0.0374034,1.34786,1.280467,0,0,0.9672342,3.683178,0,1.310456,-1.310456,3.701071,61.68439,0.141466,1.408513,0.02992272,0,3.720582
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,68.05573,68.05573,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.423296,2.372722,0,0.4609858,-0.4609858,3.215149,53.58572,0.141466,0.4817302,0,0,2.372722
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,65.62193,65.62193,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.935503,1.911736,0,1.315763,-1.315763,1.828214,30.47017,0.141466,1.374972,0,0,1.911736
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,62.90654,62.90654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.397461,0.5959736,0,0,0,1.828214,30.47017,0.141466,0,0,0,0.5959736
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,60.13081,60.13081,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.397461,0.5959736,0,0.07742971,-0.07742971,1.746596,29.10987,0.141466,0.08091405,0,0,0.5959736
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,57.86798,57.86798,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.483494,0.5185439,0,0.01816509,-0.01816509,1.727448,28.79074,0.141466,0.01898251,0,0,0.5185439
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,56.3192,56.3192,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.503678,0.5003788,0,0.1425897,-0.1425897,1.577145,26.2857,0.141466,0.1490062,0,0,0.5003788
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,54.67991,54.67991,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.662111,0.3577891,0,0.09399216,-0.09399216,1.478069,24.63443,0.141466,0.0982218,0,0,0.3577891
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,53.29205,53.29205,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.766547,0.263797,0,0.09844321,-0.09844321,1.3743,22.90496,0.141466,0.1028732,0,0,0.263797
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,52.12543,52.12543,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.875928,0.1653537,0,0.06193221,-0.06193221,1.309018,21.81693,0.141466,0.06471916,0,0,0.1653537
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,50.91859,50.91859,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.944742,0.1034215,0,0.06440684,-0.06440684,1.241127,20.68542,0.141466,0.06730515,0,0,0.1034215
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,49.89278,49.89278,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.016305,0.03901467,1.38,0,1.38,2.55031,42.50509,0.1418721,0.2710653,0,1.7,0.03901467
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02682172,49.97692,49.47039,0.137416,0.137416,1.590048,0,0.490183,0.137416,19.51862,0,0,0,0.02682172,0,0,1.452632,1.38,3.636305,1.281015,1.406822,0,1.406822,3.884939,64.74885,0.1421978,0.1511577,0.02145738,1.7,1.307836
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2786318,54.25999,48.84686,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,39.17751,0,0,0,0.2786318,0,0,0.9887964,0.9393565,2.229483,2.547154,1.217988,0,1.217988,5.040424,84.0069,0.142635,0.782324,0.2229055,1.7,2.825786
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7251634,66.14915,50.85825,0.835294,0.835294,0,0,0,0.835294,86.81535,0,0,0,0.7251634,0.8792569,0.835294,0,0,1.011495,3.643344,0,0.1540935,-0.1540935,4.877995,81.29976,0.142635,0.9188234,0.5801307,0,4.368507
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9237899,77.15472,56.03761,0.383696,0.383696,0,-1,0,0.383696,240.7609,0,0,0,0.9237899,0.4038905,0.383696,0,0,1.18271,3.48925,0.5198994,0,0.5198994,5.371215,89.52007,0.1424786,0.4220656,0.7390319,0,4.41304
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.103338,88.20685,60.70406,0.5876347,0.5876347,0,0,0,0.5876347,187.7592,0,0,0,1.103338,0.6185629,0.5876347,0,0,0.6628103,3.95716,0.4847752,0,0.4847752,5.831113,97.18503,0.142333,0.6463982,0.8826705,0,5.060498
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.001593,90.06488,64.7168,0.6358982,0.6358982,0,0,0,0.6358982,157.5084,0.1541916,0,0,1.001593,0.6693666,0.6358982,0,0,0.178035,4.393457,0.178035,0,0.178035,6.000012,100,0.1422796,0.6994881,0.8012746,0,5.395051
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.100897,97.33224,67.71378,0.5676152,0.5676152,0,0,0,0.5676152,193.9513,0.5034075,0,0,1.100897,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1422796,0.6243767,0.8807177,0,5.654586
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.071755,100.1519,70.60014,0.5648442,0.5648442,0,0,0,0.5648442,189.7434,0.4771817,0,0,1.071755,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1422796,0.6213287,0.8574037,0,5.625443
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.9063329,96.43613,72.23944,0.9932779,0.9932779,0,-1,0,0.9932779,91.24666,0,0,0,0.9063329,1.045556,0.9932779,0,0,0,4.553689,0,0.1392228,-0.1392228,5.853258,97.55411,0.1422796,1.092606,0.7250663,0,5.460022
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.7660964,92.47003,72.692,0.9439876,0.9439876,0,-1,0,0.9439876,81.15533,0,0,0,0.7660964,0.9936712,0.9439876,0,0,0.1546919,4.414466,0,0.2275748,-0.2275748,5.613373,93.55604,0.1422796,1.038386,0.6128771,0,5.180562
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5148354,85.79103,73.20491,0.6931445,0.6931445,0,-1,0,0.6931445,74.27533,0,0,0,0.5148354,0.7296258,0.6931445,0,0,0.4075529,4.186892,0,0.2147904,-0.2147904,5.386964,89.78256,0.1422796,0.762459,0.4118683,0,4.701727
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2067621,77.02143,72.29978,0,0,0,-1,0,0,0,0,0,0,0.2067621,0,0,0,0,0.6462089,3.972101,0.2067621,0,0.2067621,5.583116,93.05175,0.1422177,0,0.1654097,0,4.178863
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03721691,70.89932,70.08724,1.866319,1.38,0,-1,0,1.38,2.696878,2.220446E-16,0.4863187,0.6729506,0.03721691,1.452632,1.38,0,0,0.4394468,4.158187,0,1.415415,-1.415415,4.091138,68.1855,0.1422177,2.052951,0.02977353,0,4.195404
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,68.16635,68.16635,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,2.01213,2.742772,0,0.5344218,-0.5344218,3.527808,58.79668,0.1422177,0.5584708,0,0,2.742772
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,65.73256,65.73256,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.605932,2.20835,0,0.0854628,-0.0854628,3.437722,57.29526,0.1422177,0.08930863,0,0,2.20835
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,63.01717,63.01717,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.700891,2.122888,0,1.214894,-1.214894,2.157111,35.95178,0.1422177,1.269565,0,0,2.122888
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,60.25149,60.25149,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,4.050773,0.9079931,0,0.1092553,-0.1092553,2.041946,34.03236,0.1422177,0.1141718,0,0,0.9079931
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,57.98867,57.98867,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,4.172168,0.7987378,0,0.05891094,-0.05891094,1.979848,32.99741,0.1422177,0.06156193,0,0,0.7987378
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,56.46,56.46,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,4.237625,0.7398269,0,0.2781017,-0.2781017,1.686703,28.11167,0.1422177,0.2906163,0,0,0.7398269
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,54.82071,54.82071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.546627,0.4617252,0,0,0,1.686703,28.11167,0.1422177,0,0,0,0.4617252
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.546627,0.4617252,0,0,0,1.686703,28.11167,0.1422177,0,0,0,0.4617252
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,52.24612,52.24612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.546627,0.4617252,0,0,0,1.686703,28.11167,0.1422177,0,0,0,0.4617252
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,51.05939,51.05939,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.546627,0.4617252,0,0.1467635,-0.1467635,1.532001,25.5333,0.1422177,0.1533678,0,0,0.4617252
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,50.03358,50.03358,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.709697,0.3149617,0,0.07971188,-0.07971188,1.447978,24.13291,0.1422177,0.08329892,0,0,0.3149617
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01555177,49.90475,49.61119,0.1279649,0.1279649,0,0,0,0.1279649,12.15315,0,0,0,0.01555177,0.1346999,0.1279649,0,0,4.798265,0.2352498,0,0.1191481,-0.1191481,1.322384,22.0397,0.1422177,0.1407614,0.01244141,0,0.2508016
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3234296,55.34721,49.01782,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,47.919,0,0,0,0.3234296,0,0,1.025049,0.973797,4.930653,0.1161017,1.297227,0,1.297227,2.553041,42.55061,0.1426424,0.7424456,0.2587436,1.7,0.4395313
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6476997,64.49782,50.99905,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6476997,0,0,1.452632,1.38,3.633426,1.283606,2.0277,0,2.0277,4.476686,74.61129,0.1426894,0,0.5181597,1.7,1.931305
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.7945219,73.86822,56.14824,0.7496742,0.7496742,0,-1,0,0.7496742,105.9823,0,0,0,0.7945219,0.7891307,0.7496742,0,0,1.605726,3.108535,0.005391197,0,0.005391197,4.481801,74.69653,0.1426878,0.8246416,0.6356176,0,3.903057
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.84878,80.68873,60.75434,0.5372016,0.5372016,0,0,0,0.5372016,158.0003,0,0,0,0.84878,0.5654755,0.5372016,0,0,1.600335,3.113387,0.2833046,0,0.2833046,4.750567,79.17596,0.1426033,0.5909218,0.679024,0,3.962168
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.007289,90.24725,64.7168,0,0,0,0,0,0,0,0,0,0,1.007289,0,0,0,0,1.31703,3.368361,1.007289,0,1.007289,5.706165,95.10256,0.1423038,0,0.8058311,0,4.37565
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,0.9722717,92.90623,67.71378,0.009391031,0.009391031,0,0,0,0.009391031,10353.19,0.6526448,0,0,0.9722717,0.009885296,0.009391031,0,0,0.3097416,4.274921,0.3097416,0,0.3097416,6.000012,100,0.1422119,0.01033014,0.7778173,0,5.247193
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,0.99927,97.60915,70.66048,1.793465,1.793465,0.8441583,0,0.2865552,1.793465,55.71729,0,0,0,0.99927,0.99927,0.9493065,0,0,0,4.553689,0,0,0,6.000012,100,0.1422119,1.972811,0.799416,1.7,5.552959
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,0.9440244,97.8008,72.29978,0.8060232,0.8060232,0,-1,0,0.8060232,117.1212,0.09557892,0,0,0.9440244,0.8484455,0.8060232,0,0,0,4.553689,0,0,0,6.000012,100,0.1422119,0.8866256,0.7552196,0,5.497714
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7356465,91.60863,72.75234,0.980078,0.980078,0,-1,0,0.980078,75.06,0,1.110223E-16,0,0.7356465,1.031661,0.980078,0,0,0,4.553689,0,0.2960145,-0.2960145,5.687985,94.79957,0.1422119,1.078086,0.5885172,0,5.289336
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4551002,84.24513,73.2552,0.2515404,0.2515404,0,-1,0,0.2515404,180.9253,0,0,0,0.4551002,0.2647793,0.2515404,0,0,0.328905,4.257674,0.1903209,0,0.1903209,5.868539,97.8088,0.1421555,0.2766944,0.3640802,0,4.712775
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2296258,77.61758,72.35007,0,0,0,-1,0,0,0,0.09104166,0,0,0.2296258,0,0,0,0,0.1385842,4.428963,0.1385842,0,0.1385842,6.000012,100,0.1421145,0,0.1837007,0,4.658589
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03493779,70.97067,70.20792,0.9474874,0.9474874,0,-1,0,0.9474874,3.687415,0,1.110223E-16,0,0.03493779,0.9973552,0.9474874,0,0,0,4.553689,0,0.9624174,-0.9624174,4.985535,83.09209,0.1421145,1.042236,0.02795023,0,4.588627
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,68.27698,68.27698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.069353,3.591272,0,0,0,4.985535,83.09209,0.1421145,0,0,0,3.591272
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,65.84319,65.84319,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.069353,3.591272,0,0.3151177,-0.3151177,4.653372,77.55605,0.1421145,0.329298,0,0,3.591272
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,63.1278,63.1278,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.419483,3.276154,0,0.6482571,-0.6482571,3.970049,66.16735,0.1421145,0.6774287,0,0,3.276154
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,60.36212,60.36212,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.139769,2.627897,0,0.2087432,-0.2087432,3.750014,62.50011,0.1421145,0.2181367,0,0,2.627897
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,58.14958,58.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.371706,2.419153,0,0,0,3.750014,62.50011,0.1421145,0,0,0,2.419153
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,56.57063,56.57063,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.371706,2.419153,0,0.1423701,-0.1423701,3.599943,59.99893,0.1421145,0.1487768,0,0,2.419153
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,54.93134,54.93134,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.529895,2.276783,0,0.1609468,-0.1609468,3.43029,57.17139,0.1421145,0.1681895,0,0,2.276783
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,53.57364,53.57364,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.708725,2.115837,0,0.07216248,-0.07216248,3.354224,55.90362,0.1421145,0.07540979,0,0,2.115837
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,52.41709,52.41709,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.788905,2.043674,0,0.1465162,-0.1465162,3.199782,53.3296,0.1421145,0.1531094,0,0,2.043674
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,51.22031,51.22031,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.951701,1.897158,0,0.1451876,-0.1451876,3.046741,50.77892,0.1421145,0.151721,0,0,1.897158
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,50.23472,50.23472,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.113021,1.75197,0,0.2868221,-0.2868221,2.744404,45.73998,0.1421145,0.2997291,0,0,1.75197
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01900591,50.17171,49.81232,0.1710387,0.1710387,0,0,0,0.1710387,11.11205,0,0,0,0.01900591,0.1800407,0.1710387,0,0,3.431712,1.465148,0,0.1610348,-0.1610348,2.574659,42.91089,0.1421145,0.1881426,0.01520472,0,1.484154
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3111845,55.30707,49.21896,1.234687,1.234687,1.7,0,0.5202,1.234687,25.20351,0,0,0,0.3111845,0,0,0.4653129,0.4420472,3.61064,1.304113,0.7532317,0,0.7532317,3.289237,54.82051,0.1423719,1.358156,0.2489476,1.7,1.615298
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.6933144,65.74773,51.17002,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,81.59159,0,0,0,0.6933144,0,0,0.8502624,0.8077493,2.857408,1.982022,1.501064,0,1.501064,4.713271,78.55436,0.1427306,0.9347114,0.5546516,1.7,2.675336
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7171804,72.07336,56.28903,0.4370484,0.4370484,0,-1,0,0.4370484,164.0963,0,0,0,0.7171804,0.460051,0.4370484,0,0,1.356344,3.332979,0.2571294,0,0.2571294,4.957205,82.61993,0.1426546,0.4807533,0.5737443,0,4.050159
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.8744534,81.53805,60.86497,1.091019,1.091019,0,0,0,1.091019,80.15016,0,0,0,0.8744534,1.148441,1.091019,0,0,1.099215,3.564396,0,0.2739876,-0.2739876,4.668397,77.80647,0.1426546,1.200121,0.6995627,0,4.438849
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8263638,84.82426,64.77714,0,0,0,0,0,0,0,0,0,0,0.8263638,0,0,0,0,1.403645,3.290408,0.8263638,0,0.8263638,5.452355,90.8724,0.1424107,0,0.661091,0,4.116772
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.036943,95.15718,67.77412,0.1852244,0.1852244,0,0,0,0.1852244,559.8309,0.2646888,0,0,1.036943,0.194973,0.1852244,0,0,0.5772815,4.034136,0.5772815,0,0.5772815,6.000012,100,0.1422409,0.2037468,0.8295546,0,5.071079
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.058068,99.72579,70.66048,0.2393685,0.2393685,0,0,0,0.2393685,442.0246,0.8061007,0,0,1.058068,0.2519668,0.2393685,0,0,0,4.553689,0,0,0,6.000012,100,0.1422409,0.2633053,0.846454,0,5.611756
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.043975,101.4747,72.35007,0.5081433,0.5081433,0,-1,0,0.5081433,205.4489,0.5090872,0,0,1.043975,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1422409,0.5589576,0.8351799,0,5.597664
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.8661511,95.80133,72.80263,0.007673893,0.007673893,0,-1,0,0.007673893,11286.99,0.8580734,0,0,0.8661511,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1422409,0.008441282,0.6929209,0,5.41984
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4426123,83.98168,73.31554,0.6489185,0.6489185,0,-1,0,0.6489185,68.20769,0,0,0,0.4426123,0.6830721,0.6489185,0,0,0,4.553689,0,0.2404598,-0.2404598,5.746545,95.77556,0.1422409,0.7138103,0.3540899,0,4.996301
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2762696,78.80555,72.41041,1.02033,1.02033,0,-1,0,1.02033,27.07651,0,0,0,0.2762696,1.074031,1.02033,0,0,0.2671776,4.313229,0,0.7977616,-0.7977616,4.905631,81.76035,0.1422409,1.122363,0.2210157,0,4.589499
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03493014,71.02107,70.25821,1.21707,1.21707,0,-1,0,1.21707,2.870018,0,2.220446E-16,0,0.03493014,1.281127,1.21707,0,0,1.153579,3.515468,0,1.246197,-1.246197,3.592024,59.86695,0.1422409,1.338777,0.02794412,0,3.550398
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,68.33732,68.33732,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.538242,2.269271,0,0.6596451,-0.6596451,2.896697,48.27819,0.1422409,0.6893292,0,0,2.269271
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,65.96387,65.96387,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.271181,1.609626,0,0.3154056,-0.3154056,2.56423,42.73709,0.1422409,0.3295989,0,0,1.609626
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,63.24848,63.24848,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.621632,1.29422,0,0.1946462,-0.1946462,2.359055,39.31751,0.1422409,0.2034053,0,0,1.29422
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,60.47275,60.47275,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.837905,1.099574,0,0.005603157,-0.005603157,2.353149,39.21907,0.1422409,0.005855299,0,0,1.099574
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,58.27026,58.27026,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.844131,1.093971,0,0.09370471,-0.09370471,2.254375,37.57285,0.1422409,0.09792142,0,0,1.093971
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,56.68126,56.68126,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.948247,1.000266,0,0.09452602,-0.09452602,2.154736,35.9122,0.1422409,0.09877969,0,0,1.000266
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,55.07214,55.07214,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,4.053277,0.9057401,0,0.05488238,-0.05488238,2.096885,34.94802,0.1422409,0.05735209,0,0,0.9057401
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,53.71444,53.71444,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.114257,0.8508577,0,0.06811122,-0.06811122,2.02509,33.75143,0.1422409,0.07117622,0,0,0.8508577
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,52.55788,52.55788,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.189936,0.7827466,0,0.1409443,-0.1409443,1.876521,31.27529,0.1422409,0.1472868,0,0,0.7827466
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,51.39127,51.39127,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.346541,0.6418023,0,0.117124,-0.117124,1.753062,29.21764,0.1422409,0.1223946,0,0,0.6418023
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,50.40569,50.40569,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.476678,0.5246782,0,0.06738782,-0.06738782,1.682029,28.03376,0.1422409,0.07042027,0,0,0.5246782
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.02872567,50.54794,50.00341,0.1335167,0.1335167,0,0,0,0.1335167,21.51466,0,2.775558E-17,0,0.02872567,0.1405439,0.1335167,0,0,4.551554,0.4572904,0,0.1118182,-0.1118182,1.564162,26.06931,0.1422409,0.1468684,0.02298053,0,0.4860161
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2066219,53.38063,49.38993,0.3541207,0.3541207,1.7,0,0.5202,0.3541207,58.34787,0,0,0,0.2066219,0,0,1.345879,1.278585,4.675797,0.3454722,1.485207,0,1.485207,2.973153,49.55246,0.1426023,0.3895328,0.1652975,1.7,0.5520941
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.5997667,63.77762,51.34099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5997667,0,0,1.452632,1.38,3.190589,1.682159,1.979767,0,1.979767,4.851325,80.85526,0.1426626,0,0.4798134,1.7,2.281925
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5498706,68.1954,56.42983,0.3388515,0.3388515,0,-1,0,0.3388515,162.2748,0,0,0,0.5498706,0.3566858,0.3388515,0,0,1.210822,3.463949,0.1931848,0,0.1931848,5.034596,83.90977,0.1426061,0.3727367,0.4398965,0,4.013819
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.710878,77.17833,60.92531,0.7663879,0.7663879,0,0,0,0.7663879,92.75694,0,1.110223E-16,0,0.710878,0.8067242,0.7663879,0,0,1.017638,3.637815,0,0.09584618,-0.09584618,4.933566,82.22593,0.1426061,0.8430268,0.5687024,0,4.348693
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,0.9832875,89.69776,64.88777,0.1661172,0.1661172,0,0,0,0.1661172,591.9241,0,0,0,0.9832875,0.1748602,0.1661172,0,0,1.124133,3.541969,0.8084273,0,0.8084273,5.700507,95.00826,0.1423701,0.1827289,0.78663,0,4.525256
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,0.9780291,93.23619,67.82442,0.1907323,0.1907323,0,0,0,0.1907323,512.7759,0.4615523,0,0,0.9780291,0.2007708,0.1907323,0,0,0.315706,4.269554,0.315706,0,0.315706,6.000012,100,0.1422782,0.2098055,0.7824233,0,5.247582
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.059104,99.8316,70.71077,0.121384,0.121384,0,0,0,0.121384,872.5233,0.9313315,0,0,1.059104,0.1277727,0.121384,0,0,0,4.553689,0,0,0,6.000012,100,0.1422782,0.1335225,0.8472833,0,5.612793
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7401318,91.33938,72.41041,0,0,0,-1,0,0,0,0.7401318,0,0,0.7401318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422782,0,0.5921054,0,5.293821
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6239566,88.44656,72.86297,0.2351208,0.2351208,0,-1,0,0.2351208,265.3771,0.3764611,0,0,0.6239566,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1422782,0.2586329,0.4991653,0,5.177646
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3469183,81.58011,73.37588,0.1496859,0.1496859,0,-1,0,0.1496859,231.7641,0.1893542,0,0,0.3469183,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1422782,0.1646545,0.2775346,0,4.900607
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1654803,76.22709,72.47075,0.3247592,0.3247592,0,-1,0,0.3247592,50.95478,0,5.551115E-17,0,0.1654803,0.3418517,0.3247592,0,0,0,4.553689,0,0.1763714,-0.1763714,5.8141,96.90147,0.1422782,0.3572351,0.1323843,0,4.719169
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03559449,71.14693,70.36884,0.5975009,0.5975009,0,-1,0,0.5975009,5.957228,0,1.110223E-16,0,0.03559449,0.6289483,0.5975009,0,0,0.1959682,4.377317,0,0.5933537,-0.5933537,5.188651,86.47733,0.1422782,0.6572509,0.02847559,0,4.412912
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,68.44794,68.44794,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8552502,3.783964,0,0.8737753,-0.8737753,4.267611,71.12669,0.1422782,0.9130952,0,0,3.783964
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,66.07449,66.07449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.826112,2.910188,0,0,0,4.267611,71.12669,0.1422782,0,0,0,2.910188
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,63.29876,63.29876,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.826112,2.910188,0,1.180232,-1.180232,3.023536,50.39217,0.1422782,1.233343,0,0,2.910188
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,60.58337,60.58337,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.137481,1.729956,0,0.1935623,-0.1935623,2.819504,46.99164,0.1422782,0.2022725,0,0,1.729956
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,58.38089,58.38089,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.35255,1.536394,0,0.1879416,-0.1879416,2.621396,43.68985,0.1422782,0.196399,0,0,1.536394
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,56.82206,56.82206,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.561374,1.348453,0,0.03776408,-0.03776408,2.581589,43.0264,0.1422782,0.03946346,0,0,1.348453
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,55.21293,55.21293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.603334,1.310688,0,0,0,2.581589,43.0264,0.1422782,0,0,0,1.310688
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,53.85524,53.85524,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.603334,1.310688,0,0.3248783,-0.3248783,2.239138,37.31889,0.1422782,0.3394978,0,0,1.310688
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,52.69868,52.69868,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.96431,0.9858102,0,0.09686864,-0.09686864,2.137029,35.61708,0.1422782,0.1012277,0,0,0.9858102
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,51.53207,51.53207,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.071941,0.8889415,0,0.09203935,-0.09203935,2.040011,34.00011,0.1422782,0.09618112,0,0,0.8889415
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,50.57666,50.57666,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.174208,0.7969022,0,0.04978105,-0.04978105,1.987537,33.12555,0.1422782,0.05202119,0,0,0.7969022
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.02871821,50.71938,50.17438,0,0,0,0,0,0,0,0,0,0,0.02871821,0,0,0,0,4.22952,0.7471211,0.02871821,0,0.02871821,2.014782,33.57963,0.1422698,0,0.02297457,0,0.7758393
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1838031,53.12497,49.58102,0.4400766,0.4400766,0,0,0,0.4400766,41.76616,0,0,0,0.1838031,0.4632386,0.4400766,0,0,4.200801,0.7729675,0,0.2794355,-0.2794355,1.720231,28.67046,0.1422698,0.4840843,0.1470425,0,0.9567706
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.544138,62.71117,51.51196,0.3512663,0.3512663,0,0,0,0.3512663,154.9075,0,0,0,0.544138,0.369754,0.3512663,0,0,4.511285,0.493532,0.174384,0,0.174384,1.885666,31.42771,0.1422191,0.3863929,0.4353104,0,1.03767
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7348307,72.83434,56.57063,0.5423725,0.5423725,0,-1,0,0.5423725,135.4845,0,0,0,0.7348307,0.5709184,0.5423725,0,0,4.336901,0.6504776,0.1639123,0,0.1639123,2.041167,34.01938,0.1421714,0.5966097,0.5878646,0,1.385308
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,0.9658332,84.38509,61.03594,0.882297,0.882297,1.7,0,0.5202,0.882297,109.468,0,0,0,0.9658332,0,0,0.8177031,0.7768179,4.172989,0.7979988,1.742651,0,1.742651,3.694391,61.57306,0.1424545,0.9705266,0.7726666,1.7,1.763832
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.089653,93.18851,64.88777,0,0,1.411248,0,0.4413706,0,0,0,0,0,1.089653,0,0,1.411248,1.340685,2.430338,2.366385,2.430338,0,2.430338,6.000012,100,0.1423592,0,0.8717223,1.7,3.456038
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.080184,96.81736,67.88476,0,0,0,0,0,0,0,1.080184,0,0,1.080184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423592,0,0.8641471,0,5.633873
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,0.9545776,96.20551,70.77112,0,0,0,0,0,0,0,0.9545776,0,0,0.9545776,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423592,0,0.7636621,0,5.508266
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.8805545,95.86452,72.47075,0.3684272,0.3684272,0,-1,0,0.3684272,239.0036,0.4927363,0,0,0.8805545,0.3878182,0.3684272,0,0,0,4.553689,0,0,0,6.000012,100,0.1423592,0.40527,0.7044436,0,5.434243
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5374175,86.09328,72.92331,0.4366407,0.4366407,0,-1,0,0.4366407,123.08,0.07779561,0,0,0.5374175,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1423592,0.4803048,0.429934,0,5.091106
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2674424,79.65755,73.42616,0.4866949,0.4866949,0,-1,0,0.4866949,54.95073,0,0,0,0.2674424,0.5123104,0.4866949,0,0,0,4.553689,0,0.244868,-0.244868,5.741899,95.69811,0.1423592,0.5353644,0.2139539,0,4.821131
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.1958041,77.05389,72.58138,0,0,0,-1,0,0,0,0,0,0,0.1958041,0,0,0,0,0.2720756,4.308821,0.1958041,0,0.1958041,5.927654,98.79404,0.1423027,0,0.1566433,0,4.504625
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03171426,71.12232,70.42918,0.01444662,0.01444662,0,-1,0,0.01444662,219.5271,0,0,0,0.03171426,0.01520697,0.01444662,0,0,0.0762715,4.485044,0.01650728,0,0.01650728,5.943315,99.05505,0.142298,0.01589128,0.0253714,0,4.516759
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,68.55858,68.55858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05976421,4.499901,0,0,0,5.943315,99.05505,0.142298,0,0,0,4.499901
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,66.18512,66.18512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05976421,4.499901,0,0,0,5.943315,99.05505,0.142298,0,0,0,4.499901
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,63.41945,63.41945,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.05976421,4.499901,0,0.6714516,-0.6714516,5.235542,87.25887,0.142298,0.701667,0,0,4.499901
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,60.64371,60.64371,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.8058216,3.828449,0,0.1039044,-0.1039044,5.126018,85.43346,0.142298,0.1085801,0,0,3.828449
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,58.49152,58.49152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9212709,3.724545,0,0,0,5.126018,85.43346,0.142298,0,0,0,3.724545
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,56.94274,56.94274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9212709,3.724545,0,0,0,5.126018,85.43346,0.142298,0,0,0,3.724545
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,55.32356,55.32356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9212709,3.724545,0,0,0,5.126018,85.43346,0.142298,0,0,0,3.724545
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,53.96587,53.96587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9212709,3.724545,0,0,0,5.126018,85.43346,0.142298,0,0,0,3.724545
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,52.83948,52.83948,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.9212709,3.724545,0,0.1435477,-0.1435477,4.974705,82.91158,0.142298,0.1500074,0,0,3.724545
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,51.67287,51.67287,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.080768,3.580997,0,0.1773515,-0.1773515,4.78776,79.79585,0.142298,0.1853323,0,0,3.580997
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,50.71745,50.71745,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.277826,3.403646,0,0.1523071,-0.1523071,4.627214,77.12009,0.142298,0.159161,0,0,3.403646
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02806739,50.84827,50.31518,0.03049566,0.03049566,0,0,0,0.03049566,92.03732,0,0,0,0.02806739,0.03210069,0.03049566,0,0,1.447056,3.251339,0,0.004033306,-0.004033306,4.622963,77.04922,0.142298,0.03354523,0.02245391,0,3.279406
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.2891706,55.38209,49.72181,0,0,0,0,0,0,0,0,0,0,0.2891706,0,0,0,0,1.451537,3.247305,0.2891706,0,0.2891706,4.897294,81.62141,0.1422146,0,0.2313365,0,3.536476
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5653343,63.33944,51.65276,0,0,0,0,0,0,0,0,0,0,0.5653343,0,0,0,0,1.162367,3.507559,0.5653343,0,0.5653343,5.433618,90.56011,0.142052,0,0.4522674,0,4.072893
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9005779,77.25291,56.65108,0.6812334,0.6812334,0,-1,0,0.6812334,132.1982,0,0,0,0.9005779,0.7170878,0.6812334,0,0,0.5970323,4.01636,0.1834901,0,0.1834901,5.607691,93.46133,0.1419993,0.7493567,0.7204623,0,4.916938
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9035746,82.64275,61.09628,0.4245208,0.4245208,0,0,0,0.4245208,212.8458,0.0431685,0,0,0.9035746,0.446864,0.4245208,0,0,0.4135422,4.181501,0.4135422,0,0.4135422,6.000012,100,0.1418807,0.4669729,0.7228597,0,5.085076
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.036823,91.48751,64.93806,0.1134996,0.1134996,0,0,0,0.1134996,913.5042,0.91735,0,0,1.036823,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1418807,0.1248495,0.8294586,0,5.590512
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.084773,96.98129,67.88476,0,0,0,0,0,0,0,1.084773,0,0,1.084773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418807,0,0.8678186,0,5.638462
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,0.961116,96.42875,70.77112,1.275865,1.275865,0.425,0,0.172125,1.275865,75.33054,0.06546857,0,0,0.961116,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1418807,1.403452,0.7688928,1.7,5.514805
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.8440912,94.66891,72.47075,0.5002335,0.5002335,0,-1,0,0.5002335,168.7395,0.3175296,0,0,0.8440912,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1418807,0.5502568,0.6752729,0,5.39778
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6263694,88.64238,72.9736,0,0,0,-1,0,0,0,0.6263694,0,0,0.6263694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418807,0,0.5010955,0,5.180058
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5549896,87.14173,73.42616,0.2488108,0.2488108,0,-1,0,0.2488108,223.0569,0.2930835,0,0,0.5549896,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1418807,0.2736919,0.4439917,0,5.108679
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3311266,80.33709,72.58138,0.5043076,0.5043076,0,-1,0,0.5043076,65.65965,0,0,0,0.3311266,0.5308501,0.5043076,0,0,0,4.553689,0,0.1997235,-0.1997235,5.789485,96.49123,0.1418807,0.5547383,0.2649013,0,4.884816
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02359314,71.00472,70.48952,0.4499516,0.4499516,0,-1,0,0.4499516,5.243485,0,5.551115E-17,0,0.02359314,0.4736332,0.4499516,0,0,0.221915,4.353965,0,0.4500401,-0.4500401,5.315101,88.58484,0.1418807,0.4949467,0.01887451,0,4.377559
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,68.61892,68.61892,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.7219595,3.903925,0,0.6531345,-0.6531345,4.626637,77.11046,0.1418807,0.6825256,0,0,3.903925
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,66.24546,66.24546,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.447664,3.250791,0,1.259992,-1.259992,3.298488,54.9747,0.1418807,1.316692,0,0,3.250791
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,63.53008,63.53008,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.847656,1.990799,0,0.2167985,-0.2167985,3.069963,51.16594,0.1418807,0.2265544,0,0,1.990799
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,60.75434,60.75434,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.088543,1.774,0,0.07015833,-0.07015833,2.996009,49.93339,0.1418807,0.07331546,0,0,1.774
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,58.55186,58.55186,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.166497,1.703842,0,0.3015044,-0.3015044,2.678196,44.63651,0.1418807,0.3150721,0,0,1.703842
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,56.99302,56.99302,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.501502,1.402337,0,0.1259803,-0.1259803,2.545401,42.42326,0.1418807,0.1316494,0,0,1.402337
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,55.41407,55.41407,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.64148,1.276357,0,0.1372236,-0.1372236,2.400754,40.0125,0.1418807,0.1433987,0,0,1.276357
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,54.05638,54.05638,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.793951,1.139133,0,0.06430784,-0.06430784,2.332968,38.88272,0.1418807,0.06720169,0,0,1.139133
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,52.88977,52.88977,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.865404,1.074826,0,0.1395144,-0.1395144,2.185907,36.43171,0.1418807,0.1457926,0,0,1.074826
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,51.76338,51.76338,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,4.02042,0.9353113,0,0.07960551,-0.07960551,2.101995,35.03319,0.1418807,0.08318776,0,0,0.9353113
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,50.79791,50.79791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.10887,0.8557057,0,0,0,2.101995,35.03319,0.1418807,0,0,0,0.8557057
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02593153,50.92865,50.43586,0.08407003,0.08407003,0,0,0,0.08407003,30.84515,0,0,0,0.02593153,0.08849477,0.08407003,0,0,4.10887,0.8557057,0,0.06256324,-0.06256324,2.036048,33.93407,0.1418807,0.09247703,0.02074523,0,0.8816373
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3006662,55.74205,49.84249,0.05682596,0.05682596,0,0,0,0.05682596,529.1002,0,0,0,0.3006662,0.0598168,0.05682596,0,0,4.178385,0.7931425,0.2408494,0,0.2408494,2.264538,37.74222,0.1418117,0.06250855,0.240533,0,1.093809
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4169503,60.16452,51.73321,0.4148402,0.4148402,0,0,0,0.4148402,100.5086,0,0,0,0.4169503,0.4366739,0.4148402,0,0,3.937536,1.009907,0,0.01972364,-0.01972364,2.243747,37.39571,0.1418117,0.4563242,0.3335602,0,1.426857
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5605848,68.7877,56.7416,0.4731508,0.4731508,0,-1,0,0.4731508,118.4791,0,0,0,0.5605848,0.4980535,0.4731508,0,0,3.959451,0.9901834,0.06253131,0,0.06253131,2.30307,38.38442,0.1417938,0.5204659,0.4484678,0,1.550768
