Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,0.9678406,84.59283,61.15662,0,0,0,0,0,0,0,0,0,0,0.9678406,0,0,0,0,3.896919,1.046461,0.9678406,0,0.9678406,3.221244,53.68729,0.1415173,0,0.7742724,0,2.014302
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.8915393,86.93402,64.93806,0.6403627,0.6403627,0,0,0,0.6403627,139.2241,0,0,0,0.8915393,0.6740661,0.6403627,0,0,2.929079,1.917518,0.2174733,0,0.2174733,3.427557,57.12584,0.1414554,0.704399,0.7132314,0,2.809057
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,0.9432585,92.17713,67.88476,0.995159,0.995159,0,0,0,0.995159,94.7847,2.220446E-16,0,0,0.9432585,1.047536,0.995159,0,0,2.711606,2.113244,0,0.1042773,-0.1042773,3.317639,55.29388,0.1414554,1.094675,0.7546068,0,3.056502
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.8953077,94.22869,70.77112,1.191849,1.191849,0,0,0,1.191849,75.11926,0,0,0,0.8953077,1.254577,1.191849,0,0,2.827469,2.008967,0,0.3592696,-0.3592696,2.938936,48.98216,0.1414554,1.311033,0.7162462,0,2.904274
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6049915,87.4605,72.47075,1.150695,1.150695,0,-1,0,1.150695,52.5762,0,2.220446E-16,0,0.6049915,1.211257,1.150695,0,0,3.226658,1.649697,0,0.606266,-0.606266,2.299875,38.33118,0.1414554,1.265764,0.4839932,0,2.254689
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.526222,85.84348,72.9736,0.5758539,0.5758539,0,-1,0,0.5758539,91.38116,0,0,0,0.526222,0.606162,0.5758539,0,0,3.900286,1.043431,0,0.07994004,-0.07994004,2.215611,36.92678,0.1414554,0.6334393,0.4209776,0,1.569653
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.2897529,80.20595,73.42616,1.419944,1.190582,0,-1,0,1.190582,24.33709,0,0.2293623,0.5915689,0.2897529,1.253244,1.190582,0,0,3.989109,0.963491,0,0.963491,-0.963491,1.200002,20,0.1414554,1.561938,0.2318023,0,1.253244
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.1861632,76.82636,72.58138,0,0,0,-1,0,0,0,0,0,0,0.1861632,0,0,0,0,5.059654,0,0.1861632,0,0.1861632,1.376612,22.94349,0.1414023,0,0.1489306,0,0.1861632
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02186634,70.96689,70.48952,0,0,0,-1,0,0,0,0,0,0,0.02186634,0,0,0,0,4.873491,0.1675469,0.02186634,0,0.02186634,1.397357,23.28923,0.1413961,0,0.01749307,0,0.1894132
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,68.61892,68.61892,0.5135239,0.1778653,0,-1,0,0.1778653,0,0,0.3356586,0.387011,0,0.1872266,0.1778653,0,0,4.851625,0.1872266,0,0.1872266,-0.1872266,1.200002,20,0.1413961,0.5648763,0,0,0.1872266
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,66.24546,66.24546,0.7700977,0,0,-1,0,0,0,0,0.7700977,0.8471075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413961,0.8471075,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,63.53008,63.53008,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413961,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,60.81468,60.81468,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413961,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,58.60215,58.60215,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413961,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,57.05336,57.05336,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413961,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,55.46436,55.46436,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413961,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,54.0765,54.0765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413961,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,52.95011,52.95011,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413961,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,51.81367,51.81367,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413961,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,50.88842,50.88842,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.141671,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01803325,50.85885,50.51632,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01803325,0,0,1.452632,1.38,3.679654,1.242,1.398033,0,1.398033,3.835476,63.92447,0.1418985,0,0.0144266,1.7,1.260033
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.292461,55.68966,49.95312,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,46.56316,0,0,0,0.292461,0,0,1.071905,1.018309,2.281621,2.50023,1.310771,0,1.310771,5.078982,84.64954,0.1422993,0.6909048,0.2339688,1.7,2.792691
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3288103,58.38192,51.81367,0.8249686,0.8249686,0,0,0,0.8249686,39.85731,0,1.110223E-16,0,0.3288103,0.868388,0.8249686,0,0,0.9708506,3.679923,0,0.5395777,-0.5395777,4.510217,75.17014,0.1422993,0.9074655,0.2630482,0,4.008734
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3230304,63.47602,56.79189,0.811718,0.811718,0,-1,0,0.811718,39.79589,0,1.110223E-16,0,0.3230304,0.85444,0.811718,0,0,1.570381,3.140346,0,0.5314096,-0.5314096,3.950063,65.83424,0.1422993,0.8928898,0.2584243,0,3.463376
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.8751827,81.90636,61.15662,0,0,0,0,0,0,0,0,0,0,0.8751827,0,0,0,0,2.160836,2.608936,0.8751827,0,0.8751827,4.780334,79.67207,0.1420511,0,0.7001462,0,3.484119
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.836131,85.29878,64.93806,0.3546444,0.3546444,0,0,0,0.3546444,235.7661,0,0,0,0.836131,0.3733099,0.3546444,0,0,1.285654,3.3966,0.4628212,0,0.4628212,5.219404,86.9899,0.1419202,0.3901088,0.6689048,0,4.232731
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,0.9386811,92.02957,67.88476,0.9534906,0.9534906,0,0,0,0.9534906,98.44681,0,0,0,0.9386811,1.003674,0.9534906,0,0,0.8228326,3.81314,0,0.06499328,-0.06499328,5.150896,85.84808,0.1419202,1.04884,0.7509449,0,4.751821
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.102791,101.5599,70.77112,0,0,0,0,0,0,0,0.2077438,0,0,1.102791,0,0,0,0,0.8950474,3.748146,0.8950474,0,0.8950474,6.000012,100,0.1416677,0,0.8822329,0,4.850937
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8218771,93.95468,72.47075,0,0,0,-1,0,0,0,0.8218771,0,0,0.8218771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416677,0,0.6575017,0,5.375566
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4241222,83.07085,72.92331,0.006289819,0.006289819,0,-1,0,0.006289819,6742.994,0.4175013,0,0,0.4241222,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1416677,0.006918801,0.3392977,0,4.977811
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3447258,81.57844,73.42616,0,0,0,-1,0,0,0,0.3447258,0,0,0.3447258,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416677,0,0.2757806,0,4.898415
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.0798588,74.36909,72.58138,0,0,0,-1,0,0,0,0.0798588,0,0,0.0798588,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416677,0,0.06388704,0,4.633548
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01741171,70.86936,70.48952,0.3001201,0.3001201,0,-1,0,0.3001201,5.801583,0,0,0,0.01741171,0.3159158,0.3001201,0,0,0,4.553689,0,0.2985041,-0.2985041,5.685361,94.75583,0.1416677,0.330132,0.01392937,0,4.571101
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,68.67926,68.67926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3316712,4.255185,0,0,0,5.685361,94.75583,0.1416677,0,0,0,4.255185
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,66.29575,66.29575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3316712,4.255185,0,0,0,5.685361,94.75583,0.1416677,0,0,0,4.255185
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,63.58036,63.58036,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3316712,4.255185,0,0.03652506,-0.03652506,5.64686,94.11415,0.1416677,0.03816869,0,0,4.255185
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,60.86497,60.86497,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3722546,4.21866,0,0.07265712,-0.07265712,5.570273,92.8377,0.1416677,0.07592668,0,0,4.21866
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,58.66249,58.66249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4529848,4.146003,0,0,0,5.570273,92.8377,0.1416677,0,0,0,4.146003
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,57.10365,57.10365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4529848,4.146003,0,0,0,5.570273,92.8377,0.1416677,0,0,0,4.146003
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,55.5247,55.5247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4529848,4.146003,0,0,0,5.570273,92.8377,0.1416677,0,0,0,4.146003
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,54.16701,54.16701,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4529848,4.146003,0,0.1184614,-0.1184614,5.445404,90.75655,0.1416677,0.1237921,0,0,4.146003
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,53.03057,53.03057,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5846085,4.027541,0,0.09026326,-0.09026326,5.350258,89.17078,0.1416677,0.0943251,0,0,4.027541
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,51.90418,51.90418,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.684901,3.937278,0,0.06376022,-0.06376022,5.283049,88.05064,0.1416677,0.06662943,0,0,3.937278
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,50.96888,50.96888,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7557457,3.873518,0,0.2863541,-0.2863541,4.981205,83.01991,0.1416677,0.29924,0,0,3.873518
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02773468,51.1346,50.60683,0.2121027,0.2121027,0,0,0,0.2121027,13.07606,0,2.775558E-17,0,0.02773468,0.223266,0.2121027,0,0,1.073917,3.587164,0,0.1955313,-0.1955313,4.775097,79.58479,0.1416677,0.233313,0.02218775,0,3.614898
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1510893,52.94325,50.03358,0.9530372,0.9530372,0,0,0,0.9530372,15.85345,0,0,0,0.1510893,1.003197,0.9530372,0,0,1.291174,3.391632,0,0.8521078,-0.8521078,3.876896,64.61481,0.1416677,1.048341,0.1208714,0,3.542722
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2602822,57.05689,51.90418,0.2029561,0.2029561,0,0,0,0.2029561,128.2456,0,0,0,0.2602822,0.2136379,0.2029561,0,0,2.23796,2.539525,0.04664421,0,0.04664421,3.921147,65.35232,0.1416546,0.2232517,0.2082257,0,2.799807
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3604287,64.35648,56.85223,1.114229,1.114229,0,-1,0,1.114229,32.34781,0,0,0,0.3604287,1.172873,1.114229,0,0,2.191316,2.581504,0,0.812444,-0.812444,3.064756,51.07916,0.1416546,1.225652,0.288343,0,2.941933
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5568345,73.54586,61.15662,0.7705204,0.7705204,0,0,0,0.7705204,72.26733,0,1.110223E-16,0,0.5568345,0.8110741,0.7705204,0,0,3.094032,1.76906,0,0.2542396,-0.2542396,2.796764,46.61264,0.1416546,0.8475724,0.4454676,0,2.325895
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.403354,73.93864,64.93806,0,0,0,0,0,0,0,0,0,0,0.403354,0,0,0,0,3.37652,1.514821,0.403354,0,0.403354,3.179419,52.99021,0.1415411,0,0.3226832,0,1.918175
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.2965292,74.46736,67.82442,0.04784317,0.04784317,0,0,0,0.04784317,619.7943,0,0,0,0.2965292,0.05036123,0.04784317,0,0,2.973166,1.877839,0.246168,0,0.246168,3.412954,56.88246,0.1414719,0.05262749,0.2372234,0,2.174369
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.223308,75.76209,70.71077,0.9427748,0.9427748,0,0,0,0.9427748,23.68625,0,1.110223E-16,0,0.223308,0.9923946,0.9427748,0,0,2.726998,2.099391,0,0.7690866,-0.7690866,2.602266,43.37101,0.1414719,1.037052,0.1786464,0,2.322699
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.4899504,84.24158,72.41041,0.3949168,0.3949168,0,-1,0,0.3949168,124.0642,0,0,0,0.4899504,0.4157019,0.3949168,0,0,3.581539,1.330304,0.07424854,0,0.07424854,2.672704,44.54498,0.1414511,0.4344085,0.3919604,0,1.820254
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.280995,79.39704,72.86297,0.2032567,0.2032567,0,-1,0,0.2032567,138.2463,0,0,0,0.280995,0.2139545,0.2032567,0,0,3.50729,1.397128,0.06704052,0,0.06704052,2.736305,45.60498,0.1414322,0.2235824,0.224796,0,1.678123
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2217387,78.49663,73.37588,0,0,0,-1,0,0,0,0,0,0,0.2217387,0,0,0,0,3.44025,1.457464,0.2217387,0,0.2217387,2.946664,49.11097,0.14137,0,0.1773909,0,1.679203
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.04817979,73.65421,72.58138,1.080154,1.080154,0,-1,0,1.080154,4.460457,0,2.220446E-16,0,0.04817979,1.137004,1.080154,0,0,3.218511,1.657029,0,1.088824,-1.088824,1.798943,29.98232,0.14137,1.188169,0.03854383,0,1.705209
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02496224,71.03474,70.48952,0.6514501,0.5635087,0,-1,0,0.5635087,4.429789,0,0.0879414,0.1720577,0.02496224,0.5931671,0.5635087,0,0,4.428316,0.5682048,0,0.5682048,-0.5682048,1.200002,20,0.14137,0.7165951,0.01996979,0,0.5931671
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,68.67926,68.67926,0.5746476,0,0,-1,0,0,0,0,0.5746476,0.6321124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14137,0.6321124,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,66.35609,66.35609,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14137,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,63.6407,63.6407,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14137,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,60.92531,60.92531,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14137,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,58.72283,58.72283,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14137,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,57.16399,57.16399,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14137,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,55.58504,55.58504,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14137,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,54.22735,54.22735,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14137,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,53.09091,53.09091,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14137,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,51.96452,51.96452,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14137,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,51.02922,51.02922,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1416641,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01177229,50.91097,50.68728,0.271648,0.271648,1.7,0,0.5202,0.271648,4.333655,0,0,0,0.01177229,0,0,1.428352,1.356934,3.679654,1.242,1.368707,0,1.368707,3.807654,63.46078,0.1420446,0.2988129,0.009417832,1.7,1.253772
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3709507,57.48923,50.12409,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3709507,0,0,1.452632,1.38,2.310948,2.473836,1.750951,0,1.750951,5.468752,91.14568,0.1421685,0,0.2967606,1.7,2.844787
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6357046,65.28738,51.96452,0.5682466,0.5682466,0,0,0,0.5682466,111.8713,0,0,0,0.6357046,0.5981543,0.5682466,0,0,0.559997,4.049692,0.03755029,0,0.03755029,5.504375,91.73941,0.142158,0.6250712,0.5085637,0,4.685396
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8253685,75.51846,56.8824,0.6671713,0.6671713,0,-1,0,0.6671713,123.7116,0,0,0,0.8253685,0.7022856,0.6671713,0,0,0.5224468,4.083487,0.1230829,0,0.1230829,5.621142,93.68552,0.1421236,0.7338884,0.6602948,0,4.908855
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.070524,87.74097,61.15662,0.09168261,0.09168261,0,0,0,0.09168261,1167.642,0.5746526,0,0,1.070524,0.096508,0.09168261,0,0,0.3993638,4.194262,0.3993638,0,0.3993638,6.000012,100,0.1420121,0.1008509,0.8564196,0,5.264786
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.076247,92.79977,64.93806,0.5899745,0.5899745,0,0,0,0.5899745,182.4227,0.4552213,0,0,1.076247,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1420121,0.6489719,0.8609976,0,5.629936
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.02738,94.89447,67.82442,0.4865331,0.4865331,0,0,0,0.4865331,211.1634,0.5152398,0,0,1.02738,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1420121,0.5351864,0.8219039,0,5.581069
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,0.9450969,95.80689,70.71077,0.2286323,0.2286323,0,0,0,0.2286323,413.3698,0.7044313,0,0,0.9450969,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1420121,0.2514955,0.7560775,0,5.498786
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.8726132,95.52644,72.41041,0,0,0,-1,0,0,0,0.8726132,0,0,0.8726132,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420121,0,0.6980906,0,5.426302
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7024143,90.73829,72.86297,0.5931638,0.5931638,0,-1,0,0.5931638,118.4183,0.07803143,0,0,0.7024143,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1420121,0.6524801,0.5619315,0,5.256103
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6087105,88.59734,73.37588,0.1007502,0.1007502,0,-1,0,0.1007502,604.178,0.5026577,0,0,0.6087105,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1420121,0.1108252,0.4869684,0,5.162399
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3008838,79.5882,72.58138,1.910327,1.38,0,-1,0,1.38,21.80317,2.220446E-16,0.5303271,0.7213598,0.3008838,1.452632,1.38,0,0,0,4.553689,0,1.151748,-1.151748,4.785963,79.76589,0.1420121,2.10136,0.2407071,0,4.854573
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03267039,71.20399,70.48952,1.001267,1.001267,0,-1,0,1.001267,3.262906,0,0,0,0.03267039,1.053965,1.001267,0,0,1.27972,3.401941,0,1.021295,-1.021295,3.709424,61.82361,0.1420121,1.101394,0.02613631,0,3.434612
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,68.72955,68.72955,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.414492,2.380646,0,0.6352014,-0.6352014,3.039863,50.66428,0.1420121,0.6637855,0,0,2.380646
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,66.41644,66.41644,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.120271,1.745445,0,0.5624625,-0.5624625,2.446975,40.78284,0.1420121,0.5877733,0,0,1.745445
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,63.70104,63.70104,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.745229,1.182983,0,0.09198724,-0.09198724,2.350013,39.1668,0.1420121,0.09612667,0,0,1.182983
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,60.98565,60.98565,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.847437,1.090995,0,0.07905153,-0.07905153,2.266685,37.778,0.1420121,0.08260885,0,0,1.090995
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,58.77311,58.77311,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.935272,1.011944,0,0.2011053,-0.2011053,2.054701,34.24495,0.1420121,0.210155,0,0,1.011944
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,57.22433,57.22433,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.158723,0.8108385,0,0.1485997,-0.1485997,1.898063,31.63433,0.1420121,0.1552867,0,0,0.8108385
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,55.63533,55.63533,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.323833,0.6622388,0,0.1554834,-0.1554834,1.734169,28.90277,0.1420121,0.1624802,0,0,0.6622388
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,54.27763,54.27763,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.496593,0.5067554,0,0.0585615,-0.0585615,1.67244,27.87395,0.1420121,0.06119676,0,0,0.5067554
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,53.15125,53.15125,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.561661,0.4481939,0,0.1911602,-0.1911602,1.47094,24.51561,0.1420121,0.1997624,0,0,0.4481939
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,52.04498,52.04498,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.774061,0.2570337,0,0.008049846,-0.008049846,1.462454,24.37419,0.1420121,0.008412088,0,0,0.2570337
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,51.10968,51.10968,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.783006,0.2489839,0,0.1482995,-0.1482995,1.306133,21.76884,0.1420121,0.154973,0,0,0.2489839
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03284398,51.3938,50.76774,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,11.8915,0,0,0,0.03284398,0,0,1.423803,1.352613,4.947783,0.1006844,1.385457,0,1.385457,2.620493,43.67479,0.1423842,0.3038168,0.02627519,1.7,0.1335284
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2410351,54.90761,50.20455,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2410351,0,0,1.452632,1.38,3.562326,1.347595,1.621035,0,1.621035,4.158342,69.30556,0.1425422,0,0.1928281,1.7,1.588631
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4284392,60.74326,52.04498,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,173.8921,2.220446E-16,0,0,0.4284392,0,0,1.452632,1.38,1.941291,2.806527,1.808439,0,1.808439,5.873978,97.89944,0.1427925,0.2710205,0.3427514,1.7,3.234966
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5325434,68.35026,56.94274,0.1715824,0.1715824,0,-1,0,0.1715824,310.3717,0.2190785,0,0,0.5325434,0.1806131,0.1715824,0,0,0.1328517,4.434123,0.1328517,0,0.1328517,6.000012,100,0.1427556,0.1887407,0.4260347,0,4.966666
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9036353,82.71708,61.15662,1.05615,1.05615,0,0,0,1.05615,85.55937,0,0,0,0.9036353,1.111737,1.05615,0,0,0,4.553689,0,0.2081015,-0.2081015,5.780654,96.34404,0.1427556,1.161765,0.7229082,0,5.457324
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7231775,82.05325,64.88777,1.008986,1.008986,0,0,0,1.008986,71.67368,0,2.220446E-16,0,0.7231775,1.062091,1.008986,0,0,0.2312239,4.345587,0,0.3389132,-0.3389132,5.423408,90.38995,0.1427556,1.109885,0.578542,0,5.068765
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.8881725,90.29417,67.77412,0.4056458,0.4056458,0,0,0,0.4056458,218.9527,0,0,0,0.8881725,0.4269956,0.4056458,0,0,0.6077941,4.006674,0.461177,0,0.461177,5.860919,97.68179,0.1426277,0.4462104,0.710538,0,4.894847
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.7809638,90.49495,70.66048,0.2872276,0.2872276,0,0,0,0.2872276,271.8972,0.3320017,0,0,0.7809638,0.3023449,0.2872276,0,0,0.1466172,4.421733,0.1466172,0,0.1466172,6.000012,100,0.1425871,0.3159504,0.624771,0,5.202697
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.6556471,88.76801,72.35007,0.4775259,0.4775259,0,-1,0,0.4775259,137.3008,0.1529882,0,0,0.6556471,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1425871,0.5252786,0.5245177,0,5.209336
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5350752,85.89436,72.80263,0.2326842,0.2326842,0,-1,0,0.2326842,229.9577,0.2901445,0,0,0.5350752,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1425871,0.2559526,0.4280602,0,5.088764
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1655793,77.09895,73.31554,0.08023994,0.08023994,0,-1,0,0.08023994,206.3552,0.08111617,0,0,0.1655793,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1425871,0.08826393,0.1324634,0,4.719268
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04419973,73.50415,72.52103,0.6172919,0.6172919,0,-1,0,0.6172919,7.160264,0,1.110223E-16,0,0.04419973,0.6497809,0.6172919,0,0,0,4.553689,0,0.6055812,-0.6055812,5.361673,89.36105,0.1425871,0.6790211,0.03535978,0,4.597888
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02523369,71.0407,70.48952,0.3377568,0.3377568,0,-1,0,0.3377568,7.470963,0,5.551115E-17,0,0.02523369,0.3555335,0.3377568,0,0,0.672868,3.948108,0,0.3302998,-0.3302998,5.013507,83.55828,0.1425871,0.3715325,0.02018695,0,3.973341
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,68.72955,68.72955,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.039868,3.617808,0,1.452632,-1.452632,3.482299,58.0382,0.1425871,1.97628,0,0,3.617808
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,66.46672,66.46672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.653903,2.165176,0,0,0,3.482299,58.0382,0.1425871,0,0,0,2.165176
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,63.75133,63.75133,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.653903,2.165176,0,0.7944704,-0.7944704,2.644853,44.0808,0.1425871,0.8302216,0,0,2.165176
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,61.03594,61.03594,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.536648,1.370706,0,0.114502,-0.114502,2.524158,42.06921,0.1425871,0.1196546,0,0,1.370706
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,58.83345,58.83345,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.663872,1.256204,0,0.09353628,-0.09353628,2.425562,40.42595,0.1425871,0.09774541,0,0,1.256204
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,57.27462,57.27462,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.767801,1.162668,0,0.1454528,-0.1454528,2.272241,37.87061,0.1425871,0.1519982,0,0,1.162668
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,55.69567,55.69567,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.929415,1.017215,0,0.07430814,-0.07430814,2.193913,36.56515,0.1425871,0.07765201,0,0,1.017215
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,54.3078,54.3078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.01198,0.9429068,0,0,0,2.193913,36.56515,0.1425871,0,0,0,0.9429068
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,53.18142,53.18142,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.01198,0.9429068,0,0.07612091,-0.07612091,2.113675,35.22784,0.1425871,0.07954635,0,0,0.9429068
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,52.07515,52.07515,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.096559,0.8667859,0,0.0346599,-0.0346599,2.07714,34.61893,0.1425871,0.0362196,0,0,0.8667859
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,51.17002,51.17002,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.13507,0.832126,0,0.1095926,-0.1095926,1.961619,32.69359,0.1425871,0.1145243,0,0,0.832126
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.009649688,51.04177,50.85825,0.01866102,0.01866102,0,0,0,0.01866102,51.7104,0,0,0,0.009649688,0.01964318,0.01866102,0,0,4.25684,0.7225333,0,0.009993493,-0.009993493,1.951085,32.51802,0.1425871,0.02052712,0.007719751,0,0.732183
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.3960195,58.19583,50.29506,0.1838218,0.1838218,0,0,0,0.1838218,215.4367,0,0,0,0.3960195,0.1934966,0.1838218,0,0,4.267943,0.7125399,0.2025229,0,0.2025229,2.143215,35.72018,0.142531,0.2022039,0.3168156,0,1.108559
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7490022,68.14614,52.12543,0.6989625,0.6989625,0,0,0,0.6989625,107.1591,0,0,0,0.7490022,0.73575,0.6989625,0,0,4.065421,0.8948105,0.01325216,0,0.01325216,2.155787,35.92972,0.1425273,0.7688587,0.5992017,0,1.643813
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.8883352,77.29037,56.96285,0.2658024,0.2658024,0,-1,0,0.2658024,334.209,0,0,0,0.8883352,0.279792,0.2658024,0,0,4.052168,0.9067374,0.6085433,0,0.6085433,2.733102,45.55162,0.1423591,0.2923826,0.7106682,0,1.795073
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.090443,88.37512,61.15662,0.1936088,0.1936088,0,0,0,0.1936088,563.2198,0,0,0,1.090443,0.2037987,0.1936088,0,0,3.443625,1.454426,0.8866442,0,0.8866442,3.574247,59.57066,0.1421147,0.2129696,0.8723543,0,2.544869
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.118979,94.19807,64.88777,0,0,0,0,0,0,0,0,0,0,1.118979,0,0,0,0,2.556981,2.252406,1.118979,0,1.118979,4.635803,77.26324,0.1418075,0,0.8951829,0,3.371385
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.166467,99.85301,67.77412,0.7439286,0.7439286,0,0,0,0.7439286,156.7983,0,0,0,1.166467,0.7830827,0.7439286,0,0,1.438002,3.259487,0.3833847,0,0.3833847,4.999514,83.32507,0.1417025,0.8183214,0.933174,0,4.425954
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.894398,94.06111,70.66048,0,0,0,0,0,0,0,0,0,0,0.894398,0,0,0,0,1.054617,3.604533,0.894398,0,0.894398,5.848014,97.46671,0.1414582,0,0.7155184,0,4.498931
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.004396,100.01,72.35007,1.478281,1.38,0,-1,0,1.38,72.78233,0,0.09828081,0.2461089,1.004396,1.452632,1.38,0,0,0.1602195,4.409492,0,0.4482354,-0.4482354,5.375533,89.59203,0.1414582,1.626109,0.8035169,0,5.413888
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.8535183,95.46046,72.86297,0.44895,0.44895,0,-1,0,0.44895,190.1143,0,0,0,0.8535183,0.4725789,0.44895,0,0,0.6582589,3.961256,0.3809394,0,0.3809394,5.736924,95.6152,0.1413544,0.493845,0.6828147,0,4.814774
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6215833,88.89684,73.31554,0.08847089,0.08847089,0,-1,0,0.08847089,702.5852,0.2511366,0,0,0.6215833,0.09312725,0.08847089,0,0,0.2773195,4.304101,0.2773195,0,0.2773195,6.000012,100,0.141279,0.09731798,0.4972667,0,4.925685
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2648933,78.64533,72.52103,0.2769791,0.2769791,0,-1,0,0.2769791,95.63656,0,0,0,0.2648933,0.2915569,0.2769791,0,0,0,4.553689,0,0.02666367,-0.02666367,5.971906,99.53157,0.141279,0.304677,0.2119146,0,4.818582
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03138601,71.17576,70.48952,0.7978474,0.7978474,0,-1,0,0.7978474,3.933837,0,1.110223E-16,0,0.03138601,0.8398393,0.7978474,0,0,0.0296263,4.527025,0,0.8084533,-0.8084533,5.119721,85.32852,0.141279,0.8776321,0.02510881,0,4.558411
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,68.72955,68.72955,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.9279078,3.718572,0,0.5271059,-0.5271059,4.564103,76.06823,0.141279,0.5508257,0,0,3.718572
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,66.46672,66.46672,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.513581,3.191466,0,1.245659,-1.245659,3.251063,54.18428,0.141279,1.301713,0,0,3.191466
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,63.81167,63.81167,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.897646,1.945807,0,1.244428,-1.244428,1.939321,32.32195,0.141279,1.300427,0,0,1.945807
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,61.09628,61.09628,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.280344,0.7013793,0,0.1921008,-0.1921008,1.736829,28.94709,0.141279,0.2007454,0,0,0.7013793
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,58.8938,58.8938,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.493789,0.5092785,0,0.1483407,-0.1483407,1.580464,26.34102,0.141279,0.155016,0,0,0.5092785
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,57.30479,57.30479,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.658612,0.3609378,0,0.08654808,-0.08654808,1.489235,24.82053,0.141279,0.09044275,0,0,0.3609378
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,55.74596,55.74596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.754777,0.2743897,0,0,0,1.489235,24.82053,0.141279,0,0,0,0.2743897
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,54.36814,54.36814,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.754777,0.2743897,0,0.1090979,-0.1090979,1.374235,22.90388,0.141279,0.1140073,0,0,0.2743897
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,53.2317,53.2317,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.875997,0.1652918,0,0.04070931,-0.04070931,1.331324,22.18869,0.141279,0.04254123,0,0,0.1652918
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,52.12543,52.12543,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.921229,0.1245825,0,0.03678297,-0.03678297,1.292551,21.54248,0.141279,0.0384382,0,0,0.1245825
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,51.25048,51.25048,0.09256532,0.09256532,1.545197,0,0.4779387,0.09256532,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.9621,0.0877995,1.38,0,1.38,2.601734,43.36215,0.141557,0.1018218,0,1.7,0.0877995
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03387173,51.58518,50.93871,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,14.66016,2.220446E-16,0,0,0.03387173,0,0,1.452632,1.38,3.582099,1.3298,1.413872,0,1.413872,3.943051,65.71738,0.1419048,0.2541507,0.02709738,1.7,1.363671
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2847536,55.97148,50.37552,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2847536,0,0,1.452632,1.38,2.168228,2.602284,1.664754,0,1.664754,5.522375,92.03939,0.1420489,0,0.2278028,1.7,2.887038
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5093153,62.6649,52.18578,0.4379291,0.4379291,0,0,0,0.4379291,116.3009,0,0,0,0.5093153,0.460978,0.4379291,0,0,0.5034741,4.100562,0.04833729,0,0.04833729,5.568231,92.80367,0.1420358,0.481722,0.4074523,0,4.609878
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8132071,75.3983,57.05336,0.1686783,0.1686783,0,-1,0,0.1686783,482.1054,0.1805142,0,0,0.8132071,0.1775561,0.1686783,0,0,0.4551368,4.144066,0.4551368,0,0.4551368,6.000012,100,0.1419125,0.1855461,0.6505657,0,4.957273
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.080234,88.11339,61.20691,0,0,0,0,0,0,0,1.080234,0,0,1.080234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419125,0,0.8641874,0,5.633923
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.075808,92.78494,64.93806,1.155389,1.155389,0,0,0,1.155389,93.11214,0,2.220446E-16,0,1.075808,1.216199,1.155389,0,0,0,4.553689,0,0.1403916,-0.1403916,5.852026,97.53358,0.1419125,1.270928,0.8606461,0,5.629497
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.068548,96.32457,67.82442,0.5664883,0.5664883,0,0,0,0.5664883,188.6267,0.3162542,0,0,1.068548,0.5963035,0.5664883,0,0,0.1559907,4.413297,0.1559907,0,0.1559907,6.000012,100,0.1418703,0.6231371,0.8548387,0,5.481846
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.112921,101.798,70.66048,0,0,0,0,0,0,0,1.112921,0,0,1.112921,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418703,0,0.890337,0,5.66661
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,0.9568732,98.39126,72.41041,0,0,0,-1,0,0,0,0.9568732,0,0,0.9568732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418703,0,0.7654986,0,5.510562
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.8417526,95.07626,72.86297,0.4509125,0.4509125,0,-1,0,0.4509125,186.6776,0.3671079,0,0,0.8417526,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1418703,0.4960037,0.6734021,0,5.395442
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6048795,88.48811,73.37588,0.1401028,0.1401028,0,-1,0,0.1401028,431.7398,0.4574029,0,0,0.6048795,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1418703,0.1541131,0.4839036,0,5.158568
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.260097,78.59235,72.58138,0.195225,0.195225,0,-1,0,0.195225,133.2293,0.05459691,0,0,0.260097,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1418703,0.2147475,0.2080776,0,4.813786
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02670084,71.12338,70.5398,0.2656425,0.2656425,0,-1,0,0.2656425,10.05142,0,0,0,0.02670084,0.2796237,0.2656425,0,0,0,4.553689,0,0.2529228,-0.2529228,5.733408,95.55661,0.1418703,0.2922067,0.02136067,0,4.58039
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,68.78989,68.78989,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2810254,4.300766,0,0.2313344,-0.2313344,5.48956,91.49249,0.1418703,0.2417444,0,0,4.300766
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,66.52706,66.52706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5380635,4.069432,0,0,0,5.48956,91.49249,0.1418703,0,0,0,4.069432
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,63.87201,63.87201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5380635,4.069432,0,0,0,5.48956,91.49249,0.1418703,0,0,0,4.069432
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,61.15662,61.15662,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5380635,4.069432,0,0.1976988,-0.1976988,5.281168,88.01928,0.1418703,0.2065952,0,0,4.069432
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,58.94408,58.94408,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7577288,3.871733,0,0.05900412,-0.05900412,5.218972,86.98268,0.1418703,0.06165931,0,0,3.871733
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,57.3953,57.3953,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.823289,3.812729,0,0.1998203,-0.1998203,5.008342,83.47221,0.1418703,0.2088122,0,0,3.812729
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,55.8063,55.8063,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.045311,3.612909,0,0.0815479,-0.0815479,4.922383,82.03956,0.1418703,0.08521756,0,0,3.612909
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,54.41843,54.41843,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.13592,3.531361,0,0.1805515,-0.1805515,4.732065,78.8676,0.1418703,0.1886764,0,0,3.531361
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,53.29205,53.29205,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.336533,3.350809,0,0.1914485,-0.1914485,4.530261,75.5042,0.1418703,0.2000637,0,0,3.350809
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,52.18578,52.18578,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.549254,3.159361,0,0.1155125,-0.1155125,4.4085,73.47485,0.1418703,0.1207106,0,0,3.159361
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,51.28065,51.28065,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.677601,3.043848,0,0.08637057,-0.08637057,4.317458,71.95748,0.1418703,0.09025725,0,0,3.043848
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02640191,51.50268,50.99905,0.1295793,0.1295793,0,0,0,0.1295793,20.3751,0,2.775558E-17,0,0.02640191,0.1363993,0.1295793,0,0,1.773568,2.957478,0,0.1099974,-0.1099974,4.20151,70.02503,0.1418703,0.1425373,0.02112153,0,2.98388
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.234163,55.03903,50.46603,0.8230838,0.8230838,0,0,0,0.8230838,28.44947,0,1.110223E-16,0,0.234163,0.866404,0.8230838,0,0,1.895787,2.84748,0,0.632241,-0.632241,3.53507,58.91771,0.1418703,0.9053922,0.1873304,0,3.081643
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.2989932,58.21182,52.24612,0.3343797,0.3343797,0,0,0,0.3343797,89.41729,0,5.551115E-17,0,0.2989932,0.3519786,0.3343797,0,0,2.598277,2.215239,0,0.05298535,-0.05298535,3.479218,57.98685,0.1418703,0.3678176,0.2391946,0,2.514232
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.4934866,67.59742,57.08353,1.186762,1.186762,0,-1,0,1.186762,41.58261,2.220446E-16,0,0,0.4934866,1.249223,1.186762,0,0,2.65715,2.162254,0,0.7557365,-0.7557365,2.682602,44.70994,0.1418703,1.305438,0.3947893,0,2.65574
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7376133,78.20296,61.20691,0.43285,0.43285,0,0,0,0.43285,170.4085,0,0,0,0.7376133,0.4556316,0.43285,0,0,3.496857,1.406517,0.2819818,0,0.2819818,2.950113,49.16846,0.1417941,0.476135,0.5900906,0,2.144131
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.8990655,87.16013,64.93806,0.01090469,0.01090469,0,0,0,0.01090469,8244.757,0,0,0,0.8990655,0.01147863,0.01090469,0,0,3.214875,1.660301,0.8875868,0,0.8875868,3.792152,63.20241,0.1415547,0.01199516,0.7192523,0,2.559366
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.8418956,88.93484,67.82442,0.2149832,0.2149832,0,0,0,0.2149832,391.61,0,0,0,0.8418956,0.2262981,0.2149832,0,0,2.327289,2.459129,0.6155975,0,0.6155975,4.376159,72.93584,0.1413892,0.2364815,0.6735165,0,3.301025
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.036468,99.00322,70.71077,0.9895563,0.9895563,0,0,0,0.9895563,104.7407,0,0,0,1.036468,1.041638,0.9895563,0,0,1.711691,3.013167,0,0.005169791,-0.005169791,4.37071,72.84502,0.1413892,1.088512,0.8291747,0,4.049635
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.023545,100.793,72.41041,0.686015,0.686015,0,-1,0,0.686015,149.2016,0,0,0,1.023545,0.722121,0.686015,0,0,1.717435,3.007997,0.301424,0,0.301424,4.656666,77.61094,0.1413083,0.7546164,0.818836,0,4.031542
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.8741463,96.14156,72.86297,0,0,0,-1,0,0,0,0,0,0,0.8741463,0,0,0,0,1.416011,3.279279,0.8741463,0,0.8741463,5.485954,91.43238,0.1410742,0,0.6993171,0,4.153425
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5015603,85.62082,73.37588,0.6582466,0.6582466,0,-1,0,0.6582466,76.19642,0,0,0,0.5015603,0.6928912,0.6582466,0,0,0.541865,4.06601,0,0.1913308,-0.1913308,5.284273,88.07104,0.1410742,0.7240713,0.4012482,0,4.567571
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.279181,79.05633,72.58138,0.5621353,0.5621353,0,-1,0,0.5621353,49.66439,0,1.110223E-16,0,0.279181,0.5917214,0.5621353,0,0,0.7544548,3.87468,0,0.3125403,-0.3125403,4.954827,82.58028,0.1410742,0.6183488,0.2233448,0,4.153861
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.02790336,71.14978,70.5398,0.3698804,0.3698804,0,-1,0,0.3698804,7.543886,0,5.551115E-17,0,0.02790336,0.3893478,0.3698804,0,0,1.101722,3.562139,0,0.3614445,-0.3614445,4.573831,76.23036,0.1410742,0.4068685,0.02232269,0,3.590043
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,68.85023,68.85023,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,1.503327,3.200695,0,0.6986781,-0.6986781,3.83736,63.95586,0.1410742,0.7301187,0,0,3.200695
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,66.5874,66.5874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.279636,2.502017,0,0,0,3.83736,63.95586,0.1410742,0,0,0,2.502017
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,63.87201,63.87201,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,2.279636,2.502017,0,1.049352,-1.049352,2.731245,45.52066,0.1410742,1.096573,0,0,2.502017
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,61.15662,61.15662,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,3.445583,1.452664,0,0.171429,-0.171429,2.550543,42.50897,0.1410742,0.1791433,0,0,1.452664
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,58.94408,58.94408,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.63606,1.281235,0,0.1621024,-0.1621024,2.379672,39.66113,0.1410742,0.1693971,0,0,1.281235
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,57.41542,57.41542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.816173,1.119133,0,0,0,2.379672,39.66113,0.1410742,0,0,0,1.119133
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,55.83647,55.83647,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.816173,1.119133,0,0.1892869,-0.1892869,2.180146,36.3357,0.1410742,0.1978048,0,0,1.119133
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,54.4486,54.4486,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,4.026492,0.9298461,0,0.1210889,-0.1210889,2.052507,34.20839,0.1410742,0.1265379,0,0,0.9298461
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,53.32222,53.32222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.161035,0.8087572,0,0,0,2.052507,34.20839,0.1410742,0,0,0,0.8087572
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,52.21595,52.21595,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,4.161035,0.8087572,0,0.1157582,-0.1157582,1.930488,32.17473,0.1410742,0.1209673,0,0,0.8087572
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,51.34099,51.34099,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,4.289656,0.692999,0,0.009803044,-0.009803044,1.920154,32.00251,0.1410742,0.01024418,0,0,0.692999
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01451536,51.33598,51.05939,0.1344803,0.1344803,0,0,0,0.1344803,10.79367,0,0,0,0.01451536,0.1415582,0.1344803,0,0,4.300548,0.683196,0,0.1270428,-0.1270428,1.786239,29.7706,0.1410742,0.1479283,0.01161229,0,0.6977113
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.3884186,58.26933,50.51632,0.7608048,0.7608048,1.7,0,0.5202,0.7608048,51.05365,0,0,0,0.3884186,0,0,0.9391952,0.8922355,4.441707,0.5561531,1.280654,0,1.280654,3.001174,50.01947,0.1414638,0.8368853,0.3107349,1.7,0.9445718
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6429221,65.82165,52.29641,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,90.20148,0,0,0,0.6429221,0,0,0.9872378,0.9378759,3.161052,1.708742,1.580798,0,1.580798,4.500851,75.01404,0.1417713,0.7840384,0.5143377,1.7,2.351664
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.8983178,77.70412,57.08353,0.4798256,0.4798256,0,-1,0,0.4798256,187.2176,0,0,0,0.8983178,0.5050796,0.4798256,0,0,1.580254,3.13146,0.3932382,0,0.3932382,4.873909,81.23167,0.1416663,0.5278081,0.7186542,0,4.029778
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.071516,87.77235,61.15662,0.2898125,0.2898125,0,0,0,0.2898125,369.7275,0,0,0,1.071516,0.3050658,0.2898125,0,0,1.187016,3.485374,0.7664506,0,0.7664506,5.601028,93.35029,0.1414621,0.3187937,0.8572131,0,4.556891
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.184218,96.52824,64.88777,0.9857741,0.9857741,0,0,0,0.9857741,120.1307,0,0,0,1.184218,1.037657,0.9857741,0,0,0.4205655,4.17518,0.1465608,0,0.1465608,5.740068,95.66761,0.1414231,1.084352,0.9473742,0,5.359398
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.186331,100.6206,67.77412,0.538649,0.538649,0,0,0,0.538649,220.2419,0.3453269,0,0,1.186331,0.5669989,0.538649,0,0,0.2740047,4.307085,0.2740047,0,0.2740047,6.000012,100,0.1413503,0.5925139,0.9490644,0,5.493415
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.1544,103.4363,70.66048,1.089089,1.089089,0,0,0,1.089089,105.9968,0.007990499,0,0,1.1544,1.14641,1.089089,0,0,0,4.553689,0,0,0,6.000012,100,0.1413503,1.197998,0.9235202,0,5.708089
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.016845,100.5456,72.41041,0.4825451,0.4825451,0,-1,0,0.4825451,210.7253,0.5089027,0,0,1.016845,0.5079423,0.4825451,0,0,0,4.553689,0,0,0,6.000012,100,0.1413503,0.5307996,0.8134759,0,5.570534
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.8743296,96.14765,72.86297,1.393021,1.38,0,-1,0,1.38,63.35722,2.220446E-16,0.01302106,0.1523232,0.8743296,1.452632,1.38,0,0,0,4.553689,0,0.578302,-0.578302,5.390428,89.84029,0.1413503,1.532323,0.6994637,0,5.428019
