Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,63.75133,63.75133,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422384,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,60.98565,60.98565,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422384,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,58.8938,58.8938,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422384,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,57.36513,57.36513,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422384,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,55.8063,55.8063,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422384,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,54.55923,54.55923,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422384,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,53.43285,53.43285,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422384,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,52.32658,52.32658,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422384,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,51.56224,51.56224,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1424848,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005621837,51.44819,51.34099,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.397744,2.220446E-16,0,0,0.005621837,0,0,1.452632,1.38,3.679654,1.242,1.385622,0,1.385622,3.823702,63.72823,0.1428086,0.2579099,0.004497469,1.7,1.247622
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3192019,57.15125,50.82808,1.156206,1.156206,1.7,0,0.5202,1.156206,27.6077,0,0,0,0.3192019,0,0,0.5437939,0.5166042,2.294033,2.48906,0.8358061,0,0.8358061,4.616617,76.94346,0.1430486,1.271827,0.2553615,1.7,2.808262
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6368564,65.83623,52.4372,0.3435069,0.3435069,1.208107,0,0.3859132,0.3435069,185.3985,0,0,0,0.6368564,0,0,0.8646,0.82137,1.458226,3.241285,1.458226,0,1.458226,6.000012,100,0.1430989,0.3778576,0.5094852,1.7,3.878142
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.8595535,76.42274,56.8824,0.2249012,0.2249012,0,-1,0,0.2249012,382.1915,0.6228153,0,0,0.8595535,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1430989,0.2473914,0.6876428,0,5.413242
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8359954,80.27562,60.70406,1.023768,1.023768,0,0,0,1.023768,81.65866,0,0,0,0.8359954,1.077651,1.023768,0,0,0,4.553689,0,0.2416553,-0.2416553,5.745285,95.75455,0.1430989,1.126145,0.6687963,0,5.389684
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.00474,89.59396,64.26424,1.071684,1.071684,0,0,0,1.071684,93.75335,0,0,0,1.00474,1.128089,1.071684,0,0,0.2685059,4.312034,0,0.1233488,-0.1233488,5.615264,93.58755,0.1430989,1.178853,0.8037918,0,5.316773
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,0.9876947,92.62146,67.09026,0.7363715,0.7363715,0,0,0,0.7363715,134.1299,0,0,0,0.9876947,0.7751279,0.7363715,0,0,0.4055602,4.188685,0.2125668,0,0.2125668,5.816922,96.94851,0.143046,0.8100086,0.7901558,0,5.17638
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.8930257,93.16615,69.97661,1.01977,1.01977,0,0,0,1.01977,87.57128,0,0,0,0.8930257,1.073442,1.01977,0,0,0.1929934,4.379995,0,0.1804164,-0.1804164,5.626747,93.77892,0.143046,1.121747,0.7144206,0,5.273021
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,0.9335234,96.64317,71.67625,0.948238,0.948238,0,-1,0,0.948238,98.44822,0,0,0,0.9335234,0.9981453,0.948238,0,0,0.3934561,4.199578,0,0.06462183,-0.06462183,5.55863,92.64364,0.143046,1.043062,0.7468187,0,5.133102
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7449882,91.28385,72.23944,1.238155,1.238155,0,-1,0,1.238155,60.1692,0,0,0,0.7449882,1.303321,1.238155,0,0,0.4652582,4.134956,0,0.5583333,-0.5583333,4.970094,82.83474,0.143046,1.361971,0.5959905,0,4.879945
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4443297,83.46679,72.80263,0.7954484,0.7954484,0,-1,0,0.7954484,55.85903,0,1.110223E-16,0,0.4443297,0.8373141,0.7954484,0,0,1.085629,3.576623,0,0.3929843,-0.3929843,4.555852,75.93073,0.143046,0.8749932,0.3554638,0,4.020953
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2137379,77.00932,72.12881,0.3801591,0.3801591,0,-1,0,0.3801591,56.22328,0,0,0,0.2137379,0.4001675,0.3801591,0,0,1.522278,3.183639,0,0.1864296,-0.1864296,4.359338,72.65549,0.143046,0.418175,0.1709903,0,3.397377
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03285721,70.92501,70.20792,1.027102,1.027102,0,-1,0,1.027102,3.199021,0,0,0,0.03285721,1.08116,1.027102,0,0,1.729422,2.997209,0,1.048303,-1.048303,3.25433,54.23873,0.143046,1.129812,0.02628577,0,3.030066
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,68.61892,68.61892,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.894203,1.948906,0,0.9802671,-0.9802671,2.221038,37.01722,0.143046,1.024379,0,0,1.948906
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,66.41644,66.41644,1.103501,0.9202073,0,-1,0,0.9202073,0,0,0.1832941,0.2936442,0,0.9686392,0.9202073,0,0,3.983389,0.9686392,0,0.9686392,-0.9686392,1.200002,20,0.143046,1.213851,0,0,0.9686392
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,63.75133,63.75133,1.260648,0,0,-1,0,0,0,0,1.260648,1.386713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143046,1.386713,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,60.98565,60.98565,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143046,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,58.83345,58.83345,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143046,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,57.33496,57.33496,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143046,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,55.8063,55.8063,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143046,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,54.55923,54.55923,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143046,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,53.43285,53.43285,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143046,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,52.32658,52.32658,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143046,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,51.59241,51.59241,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1432699,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03115938,51.95727,51.3611,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03115938,0,0,1.452632,1.38,3.679654,1.242,1.411159,0,1.411159,3.847929,64.13202,0.1434595,0,0.02492751,1.7,1.273159
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3041472,56.8718,50.85825,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,78.56651,0,0,0,0.3041472,0,0,1.312879,1.247235,2.268495,2.512043,1.551383,0,1.551383,5.319699,88.66148,0.1437429,0.4258327,0.2433177,1.7,2.816191
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.576157,64.44006,52.4372,0.6416657,0.6416657,0,0,0,0.6416657,89.79085,0,0,0,0.576157,0.6754376,0.6416657,0,0,0.7171124,3.908288,0,0.09928051,-0.09928051,5.215049,86.9173,0.1437429,0.7058322,0.4609256,0,4.484445
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7450375,73.4125,56.85223,0.7164034,0.7164034,0,-1,0,0.7164034,103.9969,0,0,0,0.7450375,0.7541088,0.7164034,0,0,0.8274241,3.809007,0,0.009071341,-0.009071341,5.205487,86.75793,0.1437429,0.7880437,0.59603,0,4.554045
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7173576,77.02597,60.64371,0.6447252,0.6447252,0,0,0,0.6447252,111.2656,0,0,0,0.7173576,0.6786581,0.6447252,0,0,0.8375034,3.799936,0.03869949,0,0.03869949,5.2422,87.36983,0.1437333,0.7091977,0.573886,0,4.517293
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9062879,86.42162,64.15361,0.2424983,0.2424983,0,0,0,0.2424983,373.7296,0,0,0,0.9062879,0.2552613,0.2424983,0,0,0.7988039,3.834765,0.6510266,0,0.6510266,5.859818,97.66344,0.143572,0.2667481,0.7250304,0,4.741054
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.139791,97.75732,66.97962,0,0,0,0,0,0,0,0.9920133,0,0,1.139791,0,0,0,0,0.1477773,4.42069,0.1477773,0,0.1477773,6.000012,100,0.1435354,0,0.9118325,0,5.56048
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.038688,97.96383,69.86598,1.155025,1.155025,0,0,0,1.155025,89.92774,0,0,0,1.038688,1.215816,1.155025,0,0,0,4.553689,0,0.1771279,-0.1771279,5.813303,96.88818,0.1435354,1.270528,0.8309507,0,5.592377
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,0.9699663,97.75762,71.56562,0,0,0,-1,0,0,0,0.7731575,0,0,0.9699663,0,0,0,0,0.1968088,4.376561,0.1968088,0,0.1968088,6.000012,100,0.1434867,0,0.775973,0,5.346527
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8289244,93.76178,72.12881,1.034037,1.034037,0,-1,0,1.034037,80.16394,0,0,0,0.8289244,1.088459,1.034037,0,0,0,4.553689,0,0.2595351,-0.2595351,5.726438,95.44044,0.1434867,1.13744,0.6631395,0,5.382613
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.5728965,86.88073,72.75234,0.4661596,0.4661596,0,-1,0,0.4661596,122.8971,0,0,0,0.5728965,0.4906943,0.4661596,0,0,0.2883723,4.294154,0.08220211,0,0.08220211,5.804422,96.74017,0.1434664,0.5127756,0.4583172,0,4.86705
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2483451,77.77209,72.06847,1.207082,1.207082,0,-1,0,1.207082,20.57401,0,0,0,0.2483451,1.270612,1.207082,0,0,0.2061702,4.368136,0,1.022267,-1.022267,4.726858,78.7808,0.1434664,1.32779,0.1986761,0,4.616481
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02745943,70.74609,70.14758,0.2004714,0.2004714,0,-1,0,0.2004714,13.69743,0,0,0,0.02745943,0.2110225,0.2004714,0,0,1.342023,3.345868,0,0.1835631,-0.1835631,4.533365,75.55593,0.1434664,0.2205185,0.02196755,0,3.373328
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,68.55858,68.55858,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.545982,3.162305,0,1.452632,-1.452632,3.002157,50.03585,0.1434664,1.868832,0,0,3.162305
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,66.41644,66.41644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.160017,1.709674,0,0,0,3.002157,50.03585,0.1434664,0,0,0,1.709674
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,63.70104,63.70104,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,3.160017,1.709674,0,0.09110117,-0.09110117,2.906128,48.43537,0.1434664,0.09520072,0,0,1.709674
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,60.98565,60.98565,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.26124,1.618573,0,0.1589085,-0.1589085,2.738624,45.64363,0.1434664,0.1660593,0,0,1.618573
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,58.83345,58.83345,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.437805,1.459664,0,0.1070776,-0.1070776,2.625754,43.76248,0.1434664,0.1118961,0,0,1.459664
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,57.33496,57.33496,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.55678,1.352587,0,0.07210412,-0.07210412,2.549749,42.49574,0.1434664,0.0753488,0,0,1.352587
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.636896,1.280482,0,0,0,2.549749,42.49574,0.1434664,0,0,0,1.280482
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,54.55923,54.55923,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.636896,1.280482,0,0.105593,-0.105593,2.438445,40.64066,0.1434664,0.1103447,0,0,1.280482
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,53.43285,53.43285,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.754222,1.174889,0,0.2200569,-0.2200569,2.206484,36.77467,0.1434664,0.2299594,0,0,1.174889
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,52.35675,52.35675,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.998729,0.9548326,0,0.1657616,-0.1657616,2.031756,33.86254,0.1434664,0.1732208,0,0,0.9548326
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,51.62259,51.62259,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.182909,0.789071,0,0.2299819,-0.2299819,1.789334,29.82217,0.1434664,0.2403311,0,0,0.789071
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.00596312,51.50502,51.39127,0.1771028,0.1771028,0,0,0,0.1771028,3.367038,0,2.775558E-17,0,0.00596312,0.186424,0.1771028,0,0,4.438444,0.5590891,0,0.1804609,-0.1804609,1.599112,26.65181,0.1434664,0.1948131,0.004770496,0,0.5650522
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3657031,58.18377,50.88842,0.9421332,0.9421332,1.7,0,0.5202,0.9421332,38.8165,0,0,0,0.3657031,0,0,0.7578668,0.7199735,4.638957,0.3786282,1.085677,0,1.085677,2.629075,43.81783,0.1437751,1.036346,0.2925625,1.7,0.7443314
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7262816,67.95006,52.4372,1.352693,1.352693,1.7,0,0.5202,1.352693,53.69152,0,0,0,0.7262816,0,0,0.3473067,0.3299414,3.55328,1.355737,1.056223,0,1.056223,3.631096,60.51815,0.1440545,1.487963,0.5810254,1.7,2.082019
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,0.9932924,80.03257,56.82206,0.6460745,0.6460745,0,-1,0,0.6460745,153.7427,0,0,0,0.9932924,0.6800784,0.6460745,0,0,2.497057,2.306338,0.3132139,0,0.3132139,3.928237,65.47048,0.1439771,0.710682,0.7946339,0,3.29963
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.098985,87.91236,60.58337,0.6340611,0.6340611,0,0,0,0.6340611,173.3248,0,0,0,1.098985,0.6674328,0.6340611,0,0,2.183843,2.58823,0.4315524,0,0.4315524,4.337644,72.29391,0.1438706,0.6974672,0.8791882,0,3.687216
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.041285,90.48726,64.04298,0.7369661,0.7369661,0,0,0,0.7369661,141.2935,0,0,0,1.041285,0.7757538,0.7369661,0,0,1.75229,2.976628,0.2655314,0,0.2655314,4.589549,76.49232,0.1438051,0.8106627,0.8330281,0,4.017913
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.019426,93.45544,66.91928,0.6946249,0.6946249,0,0,0,0.6946249,146.7592,0,0,0,1.019426,0.7311841,0.6946249,0,0,1.486759,3.215606,0.2882416,0,0.2882416,4.862998,81.04981,0.1437341,0.7640874,0.8155406,0,4.235032
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.906622,93.33042,69.75536,0.5420693,0.5420693,0,0,0,0.5420693,167.2521,0,0,0,0.906622,0.5705993,0.5420693,0,0,1.198517,3.475023,0.3360228,0,0.3360228,5.181778,86.36279,0.1436515,0.5962762,0.7252976,0,4.381645
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.7696441,91.1598,71.50528,0.5082518,0.5082518,0,-1,0,0.5082518,151.4297,0,0,0,0.7696441,0.535002,0.5082518,0,0,0.8624946,3.777444,0.2346422,0,0.2346422,5.404379,90.0728,0.1435938,0.559077,0.6157153,0,4.547088
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.5881732,86.53315,72.06847,1.013749,1.013749,0,-1,0,1.013749,58.01958,0,0,0,0.5881732,1.067104,1.013749,0,0,0.6278524,3.988622,0,0.4789314,-0.4789314,4.899541,81.65885,0.1435938,1.115124,0.4705385,0,4.576795
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.4859622,84.44586,72.692,0,0,0,-1,0,0,0,0,0,0,0.4859622,0,0,0,0,1.159998,3.509691,0.4859622,0,0.4859622,5.360565,89.34258,0.1434745,0,0.3887698,0,3.995653
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2618014,78.04327,72.01818,0.9406932,0.9406932,0,-1,0,0.9406932,27.83069,0,1.110223E-16,0,0.2618014,0.9902034,0.9406932,0,0,0.6740361,3.947057,0,0.728402,-0.728402,4.592762,76.54588,0.1434745,1.034763,0.2094411,0,4.208858
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03585917,70.86953,70.08724,0.7206815,0.7206815,0,-1,0,0.7206815,4.97573,0,0,0,0.03585917,0.7586122,0.7206815,0,0,1.483372,3.218654,0,0.722753,-0.722753,3.830914,63.84843,0.1434745,0.7927497,0.02868734,0,3.254514
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,68.55858,68.55858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.286431,2.495902,0,0,0,3.830914,63.84843,0.1434745,0,0,0,2.495902
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,66.35609,66.35609,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.286431,2.495902,0,0.6229939,-0.6229939,3.17422,52.90357,0.1434745,0.6510286,0,0,2.495902
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,63.70104,63.70104,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.978646,1.872908,0,1.417898,-1.417898,1.679625,27.99369,0.1434745,1.481703,0,0,1.872908
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,60.98565,60.98565,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,4.554088,0.4550098,0,0.2542915,-0.2542915,1.411578,23.52625,0.1434745,0.2657346,0,0,0.4550098
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,58.83345,58.83345,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.836634,0.2007183,0,0.1442011,-0.1442011,1.259577,20.9929,0.1434745,0.1506901,0,0,0.2007183
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,57.33496,57.33496,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.996858,0.05651725,0,0.01109865,-0.01109865,1.247878,20.79792,0.1434745,0.01159809,0,0,0.05651725
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,55.8063,55.8063,0.1051351,0.04314767,0,-1,0,0.04314767,0,0,0.0619874,0.0725009,0,0.0454186,0.04314767,0,0,5.009189,0.0454186,0,0.0454186,-0.0454186,1.200002,20,0.1434745,0.1156486,0,0,0.0454186
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,54.52906,54.52906,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434745,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,53.43285,53.43285,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434745,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434745,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,51.62259,51.62259,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.143718,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01523949,51.68232,51.39127,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,19.84767,0,0,0,0.01523949,0,0,1.452632,1.38,3.679654,1.242,1.395239,0,1.395239,3.832826,63.8803,0.1439468,0.0844605,0.01219159,1.7,1.257239
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.03939594,51.6406,50.88842,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03939594,0,0,1.452632,1.38,2.284415,2.497715,1.419396,0,1.419396,5.179383,86.32288,0.1441291,0,0.03151675,1.7,2.537112
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1860678,56.09689,52.4372,0.5893009,0.5893009,0,0,0,0.5893009,31.57433,0,1.110223E-16,0,0.1860678,0.6203168,0.5893009,0,0,0.865019,3.775172,0,0.434249,-0.434249,4.721644,78.69392,0.1441291,0.648231,0.1488543,0,3.96124
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06654087,58.09841,56.77177,0.05055323,0.05055323,0,-1,0,0.05055323,131.6254,0,0,0,0.06654087,0.05321393,0.05055323,0,0,1.347518,3.340923,0.01332694,0,0.01332694,4.734287,78.90463,0.1441258,0.05560856,0.0532327,0,3.407464
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2175875,65.02439,60.47275,0.2882715,0.2882715,0,0,0,0.2882715,75.48006,0,0,0,0.2175875,0.3034437,0.2882715,0,0,1.334191,3.352917,0,0.0858562,-0.0858562,4.643787,77.39629,0.1441258,0.3170986,0.17407,0,3.570505
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2060305,68.39748,63.98264,0,0,0,0,0,0,0,0,0,0,0.2060305,0,0,0,0,1.429587,3.267061,0.2060305,0,0.2060305,4.839245,80.65392,0.1440755,0,0.1648244,0,3.473092
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.227963,71.81641,66.80865,0.7644169,0.7644169,0,0,0,0.7644169,29.82182,0,0,0,0.227963,0.8046494,0.7644169,0,0,1.223556,3.452488,0,0.5766864,-0.5766864,4.231364,70.52259,0.1440755,0.8408586,0.1823704,0,3.680451
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1018087,71.93341,69.69501,0,0,0,0,0,0,0,0,0,0,0.1018087,0,0,0,0,1.864319,2.875802,0.1018087,0,0.1018087,4.327948,72.13232,0.1440506,0,0.08144699,0,2.977611
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2338542,76.72295,71.39465,0.5061677,0.5061677,0,-1,0,0.5061677,46.20093,0,1.110223E-16,0,0.2338542,0.5328081,0.5061677,0,0,1.76251,2.96743,0,0.298954,-0.298954,4.012823,66.88025,0.1440506,0.5567845,0.1870833,0,3.201284
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2302985,77.22509,71.95784,0.3536729,0.3536729,0,-1,0,0.3536729,65.11624,0,0,0,0.2302985,0.3722872,0.3536729,0,0,2.094681,2.668476,0,0.1419888,-0.1419888,3.863154,64.38577,0.1440506,0.3890402,0.1842388,0,2.898774
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1292574,75.49947,72.58138,0.8508508,0.8508508,0,-1,0,0.8508508,15.19154,0,1.110223E-16,0,0.1292574,0.8956324,0.8508508,0,0,2.252446,2.526487,0,0.7663751,-0.7663751,3.055324,50.92196,0.1440506,0.9359359,0.1034059,0,2.655745
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0288975,72.5963,71.95784,0.3743067,0.3743067,0,-1,0,0.3743067,7.720273,0,0,0,0.0288975,0.3940071,0.3743067,0,0,3.103974,1.760112,0,0.3651096,-0.3651096,2.670464,44.50765,0.1440506,0.4117374,0.023118,0,1.78901
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03284027,70.75278,70.03696,0.700354,0.700354,0,-1,0,0.700354,4.689095,0,1.110223E-16,0,0.03284027,0.7372147,0.700354,0,0,3.509651,1.395003,0,0.7043745,-0.7043745,1.927988,32.13308,0.1440506,0.7703894,0.02627221,0,1.427843
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,68.44794,68.44794,0.8648373,0.6560968,0,-1,0,0.6560968,0,0,0.2087405,0.2952242,0,0.6906282,0.6560968,0,0,4.29229,0.6906282,0,0.6906282,-0.6906282,1.200002,20,0.1440506,0.951321,0,0,0.6906282
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,66.29575,66.29575,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440506,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,63.6407,63.6407,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440506,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,60.92531,60.92531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440506,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,58.83345,58.83345,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440506,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,57.33496,57.33496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440506,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,55.8063,55.8063,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440506,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,54.52906,54.52906,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440506,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,53.43285,53.43285,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440506,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440506,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,51.65276,51.65276,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1443402,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.02949652,51.95562,51.39127,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,26.06729,2.220446E-16,0,0,0.02949652,0,0,1.452632,1.38,3.679654,1.242,1.409497,0,1.409497,3.846351,64.10573,0.1445809,0.1244708,0.02359722,1.7,1.271497
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.278655,56.41097,50.91859,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,39.53378,0,0,0,0.278655,0,0,0.9951472,0.9453899,2.270158,2.510547,1.224045,0,1.224045,5.007582,83.45953,0.1449266,0.7753381,0.222924,1.7,2.789202
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1769872,55.914,52.4372,0.4654048,0.4654048,0,0,0,0.4654048,38.02866,0,0,0,0.1769872,0.4898998,0.4654048,0,0,1.046113,3.612187,0,0.3129126,-0.3129126,4.677743,77.96223,0.1449266,0.5119453,0.1415898,0,3.789174
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4195926,65.55174,56.7416,1.235606,1.235606,0,-1,0,1.235606,33.95845,0,0,0,0.4195926,1.300638,1.235606,0,0,1.393794,3.299275,0,0.8810451,-0.8810451,3.74904,62.48388,0.1449266,1.359166,0.3356741,0,3.718867
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.4937521,71.21081,60.41241,0.9049248,0.9049248,0,0,0,0.9049248,54.56278,0,0,0,0.4937521,0.9525524,0.9049248,0,0,2.372733,2.41823,0,0.4588003,-0.4588003,3.265422,54.4236,0.1449266,0.9954172,0.3950017,0,2.911982
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5424844,76.18204,63.87201,0,0,0,0,0,0,0,0,0,0,0.5424844,0,0,0,0,2.882511,1.959429,0.5424844,0,0.5424844,3.780068,63.00101,0.1447943,0,0.4339875,0,2.501914
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3099725,73.53378,66.63769,0.1351825,0.1351825,0,0,0,0.1351825,229.2992,0,0,0,0.3099725,0.1422974,0.1351825,0,0,2.340026,2.447665,0.1676751,0,0.1676751,3.939139,65.65218,0.1447534,0.1487008,0.247978,0,2.757638
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2753623,75.7524,69.52405,0.4440266,0.4440266,0,0,0,0.4440266,62.01481,0,0,0,0.2753623,0.4673964,0.4440266,0,0,2.172351,2.598573,0,0.1920342,-0.1920342,3.736717,62.27849,0.1447534,0.4884293,0.2202898,0,2.873935
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3452991,79.30788,71.28402,1.013562,1.013562,0,-1,0,1.013562,34.06789,0,2.220446E-16,0,0.3452991,1.066907,1.013562,0,0,2.385723,2.406538,0,0.7216082,-0.7216082,2.976075,49.60115,0.1447534,1.114918,0.2762393,0,2.751838
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.07546294,73.52597,71.84721,0.458343,0.458343,0,-1,0,0.458343,16.46429,0,5.551115E-17,0,0.07546294,0.4824663,0.458343,0,0,3.18751,1.68493,0,0.4070034,-0.4070034,2.547056,42.45084,0.1447534,0.5041773,0.06037036,0,1.760393
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2347612,77.86626,72.47075,0.4686415,0.4686415,0,-1,0,0.4686415,50.09399,0,0,0,0.2347612,0.4933068,0.4686415,0,0,3.639735,1.277927,0,0.2585456,-0.2585456,2.274525,37.90867,0.1447534,0.5155056,0.187809,0,1.512688
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1556699,75.35786,71.84721,0.417727,0.417727,0,-1,0,0.417727,37.26595,0,5.551115E-17,0,0.1556699,0.4397126,0.417727,0,0,3.927008,1.019381,0,0.2840427,-0.2840427,1.975118,32.91856,0.1447534,0.4594997,0.1245359,0,1.175051
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03505442,70.69006,69.92632,1.51955,0.7318735,0,-1,0,0.7318735,4.789683,0,0.7876768,0.9662732,0.03505442,0.7703932,0.7318735,0,0,4.242611,0.7353387,0,0.7353387,-0.7353387,1.200002,20,0.1447534,1.671505,0.02804354,0,0.7703932
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,68.39766,68.39766,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447534,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,66.18512,66.18512,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447534,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,63.53008,63.53008,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447534,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,60.81468,60.81468,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447534,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,58.77311,58.77311,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447534,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,57.30479,57.30479,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447534,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,55.77613,55.77613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447534,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,54.52906,54.52906,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447534,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,53.43285,53.43285,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447534,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447534,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,51.62259,51.62259,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1449952,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0238643,51.84753,51.39127,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,94.20071,0,0,0,0.0238643,0,0,1.452632,1.38,3.679654,1.242,1.403864,0,1.403864,3.841008,64.01667,0.1451893,0.02786681,0.01909144,1.7,1.265864
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3077385,56.97732,50.88842,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,53.68549,0,0,0,0.3077385,0,0,1.126775,1.070437,2.27579,2.505478,1.378175,0,1.378175,5.148459,85.80749,0.1455012,0.630547,0.2461908,1.7,2.813216
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.4982399,62.69027,52.4372,0.3725573,0.3725573,0,0,0,0.3725573,133.7351,0,0,0,0.4982399,0.3921656,0.3725573,0,0,0.897615,3.745836,0.1060743,0,0.1060743,5.249091,87.48466,0.1454754,0.4098131,0.3985919,0,4.244075
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.9483914,78.60042,56.68126,0.3209095,0.3209095,0,-1,0,0.3209095,295.5324,0,0,0,0.9483914,0.3377994,0.3209095,0,0,0.7915407,3.841302,0.6105919,0,0.6105919,5.828349,97.13895,0.1453271,0.3530004,0.7587131,0,4.789694
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,0.9884709,84.15469,60.30178,1.449582,1.449582,0.682436,0,0.242405,1.449582,68.19006,0,0,0,0.9884709,0.8075221,0.767146,0,0,0.1809488,4.390835,0.1809488,0,0.1809488,6.000012,100,0.1453703,1.59454,0.7907767,1.7,5.379306
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.043042,90.10729,63.70104,0.5540612,0.5540612,0,0,0,0.5540612,188.2539,0.4598196,0,0,1.043042,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1453703,0.6094673,0.8344336,0,5.596731
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9331677,90.16236,66.52706,0.2496016,0.2496016,0,0,0,0.2496016,373.8629,0.6704292,0,0,0.9331677,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1453703,0.2745617,0.7465342,0,5.486856
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7228878,87.30127,69.41342,0,0,0,0,0,0,0,0.7228878,0,0,0.7228878,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453703,0,0.5783103,0,5.276577
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7023217,88.74706,71.16334,0,0,0,-1,0,0,0,0.7023217,0,0,0.7023217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453703,0,0.5618573,0,5.256011
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.5804902,85.93392,71.72653,0,0,0,-1,0,0,0,0.5804902,0,0,0.5804902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453703,0,0.4643922,0,5.134179
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5445139,85.71388,72.41041,0.435844,0.435844,0,-1,0,0.435844,124.9332,0.08573078,0,0,0.5445139,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1453703,0.4794284,0.4356111,0,5.098203
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2547169,77.63055,71.78687,0.4336768,0.4336768,0,-1,0,0.4336768,58.73427,0,0,0,0.2547169,0.4565019,0.4336768,0,0,0,4.553689,0,0.201785,-0.201785,5.787312,96.45501,0.1453703,0.4770445,0.2037735,0,4.808406
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03300673,70.58455,69.86598,0,0,0,-1,0,0,0,0,0,0,0.03300673,0,0,0,0,0.2242055,4.351904,0.03300673,0,0.03300673,5.818625,96.97689,0.1453623,0,0.02640538,0,4.384911
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,68.33732,68.33732,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1911988,4.38161,0,0.2493481,-0.2493481,5.555789,92.5963,0.1453623,0.2605688,0,0,4.38161
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,66.13483,66.13483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4682522,4.132262,0,0,0,5.555789,92.5963,0.1453623,0,0,0,4.132262
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,63.53008,63.53008,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4682522,4.132262,0,0.3497026,-0.3497026,5.18717,86.45266,0.1453623,0.3654392,0,0,4.132262
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,60.81468,60.81468,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8568107,3.782559,0,0.03262759,-0.03262759,5.152778,85.87946,0.1453623,0.03409583,0,0,3.782559
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,58.77311,58.77311,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8930636,3.749932,0,0.1129975,-0.1129975,5.033668,83.89429,0.1453623,0.1180824,0,0,3.749932
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,57.30479,57.30479,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,1.018616,3.636934,0,0.1782039,-0.1782039,4.845824,80.76357,0.1453623,0.186223,0,0,3.636934
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,55.8063,55.8063,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.216621,3.45873,0,0.1689703,-0.1689703,4.667714,77.79507,0.1453623,0.176574,0,0,3.45873
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,54.55923,54.55923,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.404366,3.28976,0,0.1423305,-0.1423305,4.517684,75.29459,0.1453623,0.1487353,0,0,3.28976
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,53.46302,53.46302,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.56251,3.147429,0,0.2359801,-0.2359801,4.268939,71.14885,0.1453623,0.2465992,0,0,3.147429
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,52.41709,52.41709,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.824711,2.911449,0,0.1091762,-0.1091762,4.153858,69.23082,0.1453623,0.1140892,0,0,2.911449
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,51.67287,51.67287,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.946018,2.802273,0,0.231916,-0.231916,3.909397,65.15648,0.1453623,0.2423522,0,0,2.802273
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01367276,51.71279,51.45161,0.1789627,0.1789627,0,0,0,0.1789627,7.640001,0,0,0,0.01367276,0.1883818,0.1789627,0,0,2.203702,2.570357,0,0.1747091,-0.1747091,3.725237,62.08716,0.1453623,0.196859,0.0109382,0,2.58403
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3401373,57.70182,50.93871,0.02424406,0.02424406,0,0,0,0.02424406,1402.972,0,0,0,0.3401373,0.02552006,0.02424406,0,0,2.397823,2.395648,0.3146173,0,0.3146173,4.023709,67.06169,0.145286,0.02666846,0.2721099,0,2.735785
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6061104,65.19157,52.49754,0.7866811,0.7866811,0,0,0,0.7866811,77.04652,0,1.110223E-16,0,0.6061104,0.8280854,0.7866811,0,0,2.083206,2.678804,0,0.2219749,-0.2219749,3.789727,63.16199,0.145286,0.8653492,0.4848883,0,3.284914
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.8814366,76.73639,56.65108,0.487406,0.487406,0,-1,0,0.487406,180.8424,0,0,0,0.8814366,0.513059,0.487406,0,0,2.329845,2.456829,0.3683776,0,0.3683776,4.139201,68.98654,0.1451968,0.5361466,0.7051493,0,3.338265
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8291959,79.55672,60.25149,0.1371295,0.1371295,0,0,0,0.1371295,604.6807,0,0,0,0.8291959,0.1443469,0.1371295,0,0,1.961467,2.788368,0.684849,0,0.684849,4.788906,79.81493,0.1450313,0.1508425,0.6633567,0,3.617564
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.033794,89.73247,63.6407,0.8987713,0.8987713,0,0,0,0.8987713,115.023,0,0,0,1.033794,0.9460751,0.8987713,0,0,1.276618,3.404733,0.08771866,0,0.08771866,4.872123,81.20189,0.1450101,0.9886484,0.827035,0,4.438526
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.059551,94.22723,66.46672,1.32434,1.32434,1.447221,0,0.4511914,1.32434,80.00595,0,0,0,1.059551,0,0,0.1228809,0.1167368,1.188899,3.48368,1.176288,0,1.176288,5.988048,99.8006,0.1452418,1.456774,0.8476409,1.7,4.543231
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,0.96922,94.82548,69.3028,0,0,0,0,0,0,0,0.9566086,0,0,0.96922,0,0,0,0,0.01261146,4.542339,0.01261146,0,0.01261146,6.000012,100,0.1452388,0,0.775376,0,5.511559
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,0.9853703,97.63171,71.05271,0.1583694,0.1583694,0,-1,0,0.1583694,622.1976,0.8186657,0,0,0.9853703,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1452388,0.1742063,0.7882963,0,5.539059
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.7636676,91.18166,71.67625,0.3762638,0.3762638,0,-1,0,0.3762638,202.9607,0.3676004,0,0,0.7636676,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1452388,0.4138902,0.610934,0,5.317357
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.5709542,86.31665,72.29978,0.1413279,0.1413279,0,-1,0,0.1413279,403.9926,0.422188,0,0,0.5709542,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1452388,0.1554607,0.4567634,0,5.124643
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.2871062,78.34941,71.72653,0.2755497,0.2755497,0,-1,0,0.2755497,104.194,0,0,0,0.2871062,0.2900524,0.2755497,0,0,0,4.553689,0,0.002946157,-0.002946157,5.996906,99.94824,0.1452388,0.3031047,0.2296849,0,4.840795
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03696301,70.61049,69.80564,0.3119793,0.3119793,0,-1,0,0.3119793,11.8479,0,5.551115E-17,0,0.03696301,0.3283993,0.3119793,0,0,0.003273508,4.550743,0,0.2914363,-0.2914363,5.689706,94.82824,0.1452388,0.3431772,0.02957041,0,4.587706
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,68.27698,68.27698,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3270916,4.259306,0,1.452632,-1.452632,4.158497,69.30815,0.1452388,2.011578,0,0,4.259306
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,66.07449,66.07449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.941127,2.806675,0,0,0,4.158497,69.30815,0.1452388,0,0,0,2.806675
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,63.46973,63.46973,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.941127,2.806675,0,0.4071643,-0.4071643,3.729309,62.15502,0.1452388,0.4254867,0,0,2.806675
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,60.81468,60.81468,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.393532,2.399511,0,0.2047272,-0.2047272,3.513507,58.55834,0.1452388,0.21394,0,0,2.399511
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,58.77311,58.77311,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.621006,2.194783,0,0.1813343,-0.1813343,3.322364,55.37262,0.1452388,0.1894943,0,0,2.194783
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,57.30479,57.30479,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.822489,2.013449,0,0.1232287,-0.1232287,3.19247,53.20772,0.1452388,0.128774,0,0,2.013449
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.959409,1.89022,0,0,0,3.19247,53.20772,0.1452388,0,0,0,1.89022
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,54.55923,54.55923,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.959409,1.89022,0,0.03681668,-0.03681668,3.153661,52.56092,0.1452388,0.03847342,0,0,1.89022
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,53.48313,53.48313,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,3.000317,1.853404,0,0.2231983,-0.2231983,2.91839,48.63973,0.1452388,0.2332422,0,0,1.853404
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,52.41709,52.41709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.248315,1.630206,0,0,0,2.91839,48.63973,0.1452388,0,0,0,1.630206
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,51.70304,51.70304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.248315,1.630206,0,0,0,2.91839,48.63973,0.1452388,0,0,0,1.630206
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03029655,52.06184,51.48178,0.1587418,0.1587418,0,0,0,0.1587418,19.08542,0,0,0,0.03029655,0.1670967,0.1587418,0,0,3.248315,1.630206,0,0.1368001,-0.1368001,2.77419,46.2364,0.1452388,0.174616,0.02423724,0,1.660502
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2567226,56.01548,50.96888,0.01648513,0.01648513,0,0,0,0.01648513,1557.298,0,0,0,0.2567226,0.01735277,0.01648513,0,0,3.400315,1.493405,0.2393698,0,0.2393698,3.001276,50.02117,0.1451811,0.01813364,0.2053781,0,1.750128
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5394033,63.64166,52.46737,0,0,0,0,0,0,0,0,0,0,0.5394033,0,0,0,0,3.160945,1.708838,0.5394033,0,0.5394033,3.512999,58.54987,0.1450511,0,0.4315227,0,2.248241
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7434469,73.08581,56.6008,0.3896622,0.3896622,0,-1,0,0.3896622,190.7927,0,0,0,0.7434469,0.4101708,0.3896622,0,0,2.621542,2.194301,0.3332762,0,0.3332762,3.829172,63.81941,0.144971,0.4286284,0.5947576,0,2.937748
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8239864,79.27302,60.13081,0,0,0,0,0,0,0,0,0,0,0.8239864,0,0,0,0,2.288266,2.49425,0.8239864,0,0.8239864,4.610875,76.84776,0.1447732,0,0.6591891,0,3.318236
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.832486,83.4467,63.46973,0,0,0,0,0,0,0,0,0,0,0.832486,0,0,0,0,1.464279,3.235837,0.832486,0,0.832486,5.40064,90.01049,0.1445739,0,0.6659889,0,4.068324
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8136513,86.26208,66.29575,0,0,0,0,0,0,0,0.1818579,0,0,0.8136513,0,0,0,0,0.6317934,3.985075,0.6317934,0,0.6317934,6.000012,100,0.144423,0,0.650921,0,4.798726
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.7964542,89.13553,69.13182,0.3085455,0.3085455,0,0,0,0.3085455,258.1319,0.4716695,0,0,0.7964542,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.144423,0.3394,0.6371633,0,5.350143
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.8213832,92.00512,70.88174,0.0285606,0.0285606,0,-1,0,0.0285606,2875.931,0.7913194,0,0,0.8213832,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.144423,0.03141666,0.6571065,0,5.375072
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.7299212,90.03353,71.56562,1.090518,1.090518,0,-1,0,1.090518,66.93342,0,0,0,0.7299212,1.147914,1.090518,0,0,0,4.553689,0,0.4179928,-0.4179928,5.559409,92.65663,0.144423,1.19957,0.583937,0,5.28361
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.5527636,85.74816,72.23944,0.950156,0.950156,0,-1,0,0.950156,58.17609,0,1.110223E-16,0,0.5527636,1.000164,0.950156,0,0,0.4644364,4.135696,0,0.4474006,-0.4474006,5.087807,84.79662,0.144423,1.045171,0.4422109,0,4.68846
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2737077,77.90855,71.61591,0.8444259,0.8444259,0,-1,0,0.8444259,32.41346,0,0,0,0.2737077,0.8888694,0.8444259,0,0,0.9615483,3.688296,0,0.6151617,-0.6151617,4.43937,73.98935,0.144423,0.9288685,0.2189662,0,3.962003
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03438215,70.44276,69.69501,0.9906616,0.9906616,0,-1,0,0.9906616,3.470625,0,1.110223E-16,0,0.03438215,1.042802,0.9906616,0,0,1.645061,3.073134,0,1.00842,-1.00842,3.376402,56.27326,0.144423,1.089728,0.02750572,0,3.107516
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,68.16635,68.16635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.765527,2.064714,0,0,0,3.376402,56.27326,0.144423,0,0,0,2.064714
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,66.01415,66.01415,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.765527,2.064714,0,0.1600627,-0.1600627,3.207681,53.46125,0.144423,0.1672655,0,0,2.064714
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,63.41945,63.41945,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.943375,1.904652,0,0.04395029,-0.04395029,3.161354,52.68913,0.144423,0.04592805,0,0,1.904652
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,60.75434,60.75434,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.992208,1.860701,0,0.06736768,-0.06736768,3.090342,51.5056,0.144423,0.07039922,0,0,1.860701
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,58.77311,58.77311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.067061,1.793334,0,0,0,3.090342,51.5056,0.144423,0,0,0,1.793334
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,57.30479,57.30479,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,3.067061,1.793334,0,0.02769149,-0.02769149,3.061153,51.01911,0.144423,0.02893761,0,0,1.793334
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,55.83647,55.83647,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,3.09783,1.765642,0,0.09200392,-0.09200392,2.964172,49.40277,0.144423,0.0961441,0,0,1.765642
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,54.61957,54.61957,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.200056,1.673638,0,0.1084099,-0.1084099,2.849898,47.4982,0.144423,0.1132883,0,0,1.673638
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,53.54347,53.54347,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.320512,1.565228,0,0.1025561,-0.1025561,2.741794,45.69648,0.144423,0.1071711,0,0,1.565228
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,52.46737,52.46737,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.434463,1.462672,0,0.05951677,-0.05951677,2.679058,44.65088,0.144423,0.06219503,0,0,1.462672
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,51.79355,51.79355,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.500593,1.403156,0,0.2628303,-0.2628303,2.402011,40.03343,0.144423,0.2746577,0,0,1.403156
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01337901,51.78776,51.53207,0.07480323,0.07480323,0,0,0,0.07480323,17.8856,0,1.387779E-17,0,0.01337901,0.07874024,0.07480323,0,0,3.792626,1.140325,0,0.06536123,-0.06536123,2.333114,38.88515,0.144423,0.08228355,0.01070321,0,1.153704
