Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04532783,68.74787,67.77412,0.7916459,0.04306144,0,-1,0,0.04306144,105.2632,0,0.7485845,0.8621982,0.04532783,0.04532783,0.04306144,0,0,5.059654,0,0,0,0,1.200002,20,0.1407647,0.8708105,0.03626226,0,0.04532783
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,66.18512,66.18512,1.645656,0,0,-1,0,0,0,0,1.645656,1.810222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407647,1.810222,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,63.98264,63.98264,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407647,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,61.71981,61.71981,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407647,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,59.39665,59.39665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407647,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,57.70707,57.70707,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407647,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,56.42983,56.42983,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407647,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,55.07214,55.07214,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407647,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,54.02621,54.02621,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407647,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,53.06074,53.06074,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407647,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,52.12543,52.12543,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407647,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,51.45161,51.45161,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1409756,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03308144,51.85281,51.22031,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,29.74766,0,0,0,0.03308144,0,0,1.452632,1.38,3.679654,1.242,1.413081,0,1.413081,3.849752,64.16241,0.1411942,0.1223276,0.02646515,1.7,1.275081
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2632794,55.91978,50.74762,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,29608.75,0,0,0,0.2632794,0,0,1.452632,1.38,2.266573,2.513773,1.643279,0,1.643279,5.408704,90.14488,0.1413135,0.0009781143,0.2106235,1.7,2.777053
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4751583,61.72757,52.01481,0.586334,0.586334,0,0,0,0.586334,81.03884,0,0,0,0.4751583,0.6171937,0.586334,0,0,0.6232935,3.992725,0,0.1420354,-0.1420354,5.258986,87.64958,0.1413135,0.6449674,0.3801266,0,4.467883
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.8730904,74.85972,55.24311,0.02690363,0.02690363,0,-1,0,0.02690363,3245.252,0.06366018,0,0,0.8730904,0.0283196,0.02690363,0,0,0.7811106,3.850689,0.7811106,0,0.7811106,6.000012,100,0.141149,0.02959399,0.6984723,0,4.72378
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,0.9994153,81.76914,58.09929,0.8018638,0.8018638,0,0,0,0.8018638,124.6366,0.1553482,0,0,0.9994153,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.141149,0.8820502,0.7995323,0,5.553104
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,0.9921038,85.03316,60.92531,0.4492972,0.4492972,0,0,0,0.4492972,220.8124,0.5191593,0,0,0.9921038,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.141149,0.494227,0.7936831,0,5.545793
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.8897162,85.38078,63.70104,0,0,0,0,0,0,0,0.8897162,0,0,0.8897162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141149,0,0.711773,0,5.443405
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.8815639,88.49237,66.46672,0.622886,0.622886,0,0,0,0.622886,141.5289,0.2258944,0,0,0.8815639,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.141149,0.6851746,0.7052511,0,5.435253
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.705913,85.43515,68.22669,1.608927,1.38,0,-1,0,1.38,51.15311,2.220446E-16,0.2289265,0.3898192,0.705913,1.452632,1.38,0,0,0,4.553689,0,0.7467186,-0.7467186,5.212902,86.88152,0.141149,1.769819,0.5647304,0,5.259602
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.668559,85.35952,69.07148,0.1475738,0.1475738,0,-1,0,0.1475738,453.0338,0,0,0,0.668559,0.1553408,0.1475738,0,0,0.8296873,3.80697,0.5132182,0,0.5132182,5.699783,94.99619,0.1410412,0.1623311,0.5348472,0,4.475529
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3427842,77.85408,69.97661,0.2459023,0.2459023,0,-1,0,0.2459023,139.3985,0,0,0,0.3427842,0.2588445,0.2459023,0,0,0.3164691,4.268867,0.08393969,0,0.08393969,5.779415,96.32339,0.1410236,0.2704925,0.2742274,0,4.611651
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2603388,75.33379,69.46371,1.178465,1.178465,0,-1,0,1.178465,22.09135,0,0,0,0.2603388,1.240489,1.178465,0,0,0.2325294,4.344412,0,0.9801506,-0.9801506,4.746246,79.10394,0.1410236,1.296311,0.208271,0,4.604751
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04396523,68.54626,67.60316,0.3702996,0.3702996,0,-1,0,0.3702996,11.87288,0,0,0,0.04396523,0.3897891,0.3702996,0,0,1.321586,3.364262,0,0.3458238,-0.3458238,4.381715,73.02844,0.1410236,0.4073296,0.03517218,0,3.408227
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,66.01415,66.01415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.705834,3.018438,0,0,0,4.381715,73.02844,0.1410236,0,0,0,3.018438
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,63.81167,63.81167,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.705834,3.018438,0,1.112079,-1.112079,3.209481,53.49125,0.1410236,1.162122,0,0,3.018438
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,61.60918,61.60918,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.941478,1.906359,0,1.015315,-1.015315,2.139245,35.65401,0.1410236,1.061005,0,0,1.906359
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,59.28602,59.28602,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,4.069606,0.8910438,0,0.09883739,-0.09883739,2.035061,33.91762,0.1410236,0.1032851,0,0,0.8910438
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,57.61656,57.61656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.179425,0.7922064,0,0,0,2.035061,33.91762,0.1410236,0,0,0,0.7922064
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,56.33932,56.33932,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.179425,0.7922064,0,0.2200367,-0.2200367,1.803122,30.05198,0.1410236,0.2299383,0,0,0.7922064
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,54.99168,54.99168,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.42391,0.5721697,0,0.04297622,-0.04297622,1.757821,29.29696,0.1410236,0.04491015,0,0,0.5721697
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,53.96587,53.96587,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.471662,0.5291935,0,0.1691194,-0.1691194,1.579554,26.32585,0.1410236,0.1767298,0,0,0.5291935
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,53.01045,53.01045,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.659572,0.3600741,0,0.1240908,-0.1240908,1.448751,24.1458,0.1410236,0.1296749,0,0,0.3600741
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,52.10532,52.10532,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.797451,0.2359834,0,0.1413089,-0.1413089,1.299798,21.66326,0.1410236,0.1476678,0,0,0.2359834
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,51.42144,51.42144,0.114819,0.114819,1.567451,0,0.484014,0.114819,0,0,0,0,0,0,0,1.452632,1.38,4.954461,0.09467449,1.38,0,1.38,2.608981,43.48293,0.1412493,0.1263009,0,1.7,0.09467449
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03696934,51.87697,51.17002,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.21665,2.220446E-16,0,0,0.03696934,0,0,1.452632,1.38,3.574461,1.336674,1.416969,0,1.416969,3.953236,65.88714,0.1415239,0.2672484,0.02957547,1.7,1.373644
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2122206,54.82585,50.68728,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,21.55943,0,0,0,0.2122206,0,0,0.7156483,0.6798659,2.157491,2.611947,0.8920864,0,0.8920864,4.799544,79.99223,0.1417488,1.082787,0.1697765,1.7,2.824167
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4337763,60.77296,51.96452,0.7262832,0.7262832,1.51633,0,0.4700581,0.7262832,59.72551,0,0,0,0.4337763,0,0,0.790047,0.7505446,1.265405,3.414825,1.184321,0,1.184321,5.923089,98.71796,0.1419899,0.7989115,0.347021,1.7,3.848601
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7049379,70.48859,55.15259,0.3766129,0.3766129,0,-1,0,0.3766129,187.1784,0.2274195,0,0,0.7049379,0.3964346,0.3766129,0,0,0.08108377,4.480713,0.08108377,0,0.08108377,6.000012,100,0.1419729,0.4142742,0.5639503,0,5.185651
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.014838,82.02065,57.93838,0.08275567,0.08275567,0,0,0,0.08275567,1226.306,0.9277265,0,0,1.014838,0.08711123,0.08275567,0,0,0,4.553689,0,0,0,6.000012,100,0.1419729,0.09103124,0.8118702,0,5.568527
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.018829,85.62944,60.75434,1.377329,1.377329,0.425,0,0.172125,1.377329,73.97137,0.01637756,0,0,1.018829,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1419729,1.515062,0.8150633,1.7,5.572518
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,0.9997202,88.51176,63.53008,0.1464316,0.1464316,0,0,0,0.1464316,682.7216,0.8455817,0,0,0.9997202,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1419729,0.1610748,0.7997761,0,5.553409
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,0.9720634,91.10907,66.29575,0.3918157,0.3918157,0,0,0,0.3918157,248.092,0.5596258,0,0,0.9720634,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1419729,0.4309972,0.7776507,0,5.525752
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7182219,85.5852,68.05573,0.9586416,0.9586416,0,-1,0,0.9586416,74.92079,0,1.110223E-16,0,0.7182219,1.009096,0.9586416,0,0,0,4.553689,0,0.2908745,-0.2908745,5.693403,94.88987,0.1419729,1.054506,0.5745775,0,5.271911
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.7942529,88.79337,68.90051,0,0,0,-1,0,0,0,0.471059,0,0,0.7942529,0,0,0,0,0.3231939,4.262815,0.3231939,0,0.3231939,6.000012,100,0.1419051,0,0.6354023,0,5.057067
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.4783967,81.07488,69.80564,0,0,0,-1,0,0,0,0.4783967,0,0,0.4783967,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419051,0,0.3827173,0,5.032085
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1582767,72.85673,69.35308,1.131268,1.131268,0,-1,0,1.131268,13.99109,0,2.220446E-16,0,0.1582767,1.190809,1.131268,0,0,0,4.553689,0,1.032532,-1.032532,4.911628,81.8603,0.1419051,1.244395,0.1266214,0,4.711966
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.0426688,68.34616,67.43219,0.3018571,0.3018571,0,-1,0,0.3018571,14.13543,0,0,0,0.0426688,0.3177443,0.3018571,0,0,1.147258,3.521157,0,0.2750755,-0.2750755,4.621673,77.02773,0.1419051,0.3320428,0.03413504,0,3.563826
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,65.7929,65.7929,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.452897,3.246082,0,1.452632,-1.452632,3.090465,51.50764,0.1419051,1.521649,0,0,3.246082
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,63.6407,63.6407,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.066932,1.79345,0,1.042399,-1.042399,1.99168,33.1946,0.1419051,1.089307,0,0,1.79345
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,61.43822,61.43822,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.225153,0.7510509,0,0.577168,-0.577168,1.383291,23.05481,0.1419051,0.6031406,0,0,0.7510509
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,59.11505,59.11505,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.866451,0.1738829,0,0.1508172,-0.1508172,1.224316,20.40522,0.1419051,0.157604,0,0,0.1738829
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,57.50593,57.50593,0.2255115,0.02191241,0,-1,0,0.02191241,0,0,0.2035991,0.2261502,0,0.02306569,0.02191241,0,0,5.034026,0.02306569,0,0.02306569,-0.02306569,1.200002,20,0.1419051,0.2480626,0,0,0.02306569
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,56.22869,56.22869,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419051,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,54.871,54.871,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419051,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,53.85524,53.85524,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419051,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,52.91994,52.91994,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419051,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,52.01481,52.01481,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419051,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,51.34099,51.34099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419051,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03103744,51.70251,51.10968,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,32.77121,0,0,0,0.03103744,0,0,1.452632,1.38,5.059654,0,1.411037,0,1.411037,2.53863,42.31042,0.1421118,0.1041804,0.02482995,1.7,0.03103744
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.2937558,56.41721,50.62694,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,49.80545,0,0,0,0.2937558,0,0,1.110193,1.054684,3.648617,1.269934,1.34844,0,1.34844,3.817872,63.63108,0.1423987,0.6487871,0.2350046,1.7,1.563689
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.5863675,64.08965,51.90418,1.402181,1.402181,1.7,0,0.5202,1.402181,41.81824,0,0,0,0.5863675,0,0,0.2978188,0.2829279,2.300177,2.483529,0.8692954,0,0.8692954,4.642558,77.37582,0.1425978,1.542399,0.469094,1.7,3.069897
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8417438,73.80652,55.04197,0,0,0,-1,0,0,0,0,0,0,0.8417438,0,0,0,0,1.430882,3.265895,0.8417438,0,0.8417438,5.441106,90.68493,0.1424217,0,0.673395,0,4.107639
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.8735154,77.89862,57.8177,0.5415144,0.5415144,0,0,0,0.5415144,161.3097,0,0,0,0.8735154,0.5700152,0.5415144,0,0,0.5891382,4.023465,0.3035002,0,0.3035002,5.729032,95.48367,0.1423583,0.5956659,0.6988123,0,4.89698
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.112033,88.33079,60.58337,0.954014,0.954014,0,0,0,0.954014,116.5636,0,0,0,1.112033,1.004225,0.954014,0,0,0.2856379,4.296615,0.1078074,0,0.1078074,5.831307,97.18826,0.1423358,1.049415,0.8896261,0,5.408648
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.03038,89.26558,63.3591,0,0,0,0,0,0,0,0.8525497,0,0,1.03038,0,0,0,0,0.1778305,4.393641,0.1778305,0,0.1778305,6.000012,100,0.1422987,0,0.8243042,0,5.424022
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7422671,84.02876,66.13483,0,0,0,0,0,0,0,0.7422671,0,0,0.7422671,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422987,0,0.5938137,0,5.295956
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6208804,82.69637,67.88476,0,0,0,-1,0,0,0,0.6208804,0,0,0.6208804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422987,0,0.4967043,0,5.174569
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5619341,82.01328,68.67926,0.5480316,0.5480316,0,-1,0,0.5480316,102.5368,0,1.110223E-16,0,0.5619341,0.5768753,0.5480316,0,0,0,4.553689,0,0.0149413,-0.0149413,5.984262,99.73751,0.1422987,0.6028347,0.4495472,0,5.115623
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.4973237,81.3773,69.63467,0.5186543,0.5186543,0,-1,0,0.5186543,95.88731,0,0,0,0.4973237,0.545952,0.5186543,0,0,0.01660144,4.538748,0,0.04862828,-0.04862828,5.933004,98.8832,0.1422987,0.5705197,0.3978589,0,5.036071
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.2840094,75.54581,69.13182,0.7281616,0.7281616,0,-1,0,0.7281616,39.00363,0,0,0,0.2840094,0.7664859,0.7281616,0,0,0.07063286,4.490119,0,0.4824764,-0.4824764,5.424429,90.40697,0.1422987,0.8009777,0.2272075,0,4.774129
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04624828,68.19042,67.20088,0,0,0,-1,0,0,0,0,0,0,0.04624828,0,0,0,0,0.6067178,4.007643,0.04624828,0,0.04624828,5.468304,91.13821,0.1422891,0,0.03699862,0,4.053891
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,65.62193,65.62193,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.5604695,4.049266,0,0.553708,-0.553708,4.884645,81.41058,0.1422891,0.5786249,0,0,4.049266
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,63.46973,63.46973,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.175701,3.495558,0,1.176025,-1.176025,3.645005,60.74997,0.1422891,1.228946,0,0,3.495558
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,61.26725,61.26725,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.482395,2.319534,0,0.5547956,-0.5547956,3.060199,51.00322,0.1422891,0.5797614,0,0,2.319534
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,59.00443,59.00443,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.098835,1.764738,0,0.1334264,-0.1334264,2.919556,48.65916,0.1422891,0.1394305,0,0,1.764738
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,57.36513,57.36513,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.247086,1.631312,0,0.1539595,-0.1539595,2.757268,45.95438,0.1422891,0.1608876,0,0,1.631312
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,56.11806,56.11806,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.418152,1.477352,0,0.06806666,-0.06806666,2.68552,44.75857,0.1422891,0.07112966,0,0,1.477352
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,54.76037,54.76037,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.493782,1.409285,0,0.06255774,-0.06255774,2.619578,43.65955,0.1422891,0.06537284,0,0,1.409285
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,53.74461,53.74461,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.56329,1.346728,0,0.2037536,-0.2037536,2.404803,40.07997,0.1422891,0.2129225,0,0,1.346728
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,52.80931,52.80931,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.789683,1.142974,0,0.08282235,-0.08282235,2.317501,38.62493,0.1422891,0.08654936,0,0,1.142974
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,51.93435,51.93435,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.881708,1.060152,0,0.2053891,-0.2053891,2.101001,35.01662,0.1422891,0.2146316,0,0,1.060152
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,51.25048,51.25048,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.109918,0.8547627,0,0.04654794,-0.04654794,2.051935,34.19886,0.1422891,0.04864259,0,0,0.8547627
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03361175,51.67109,51.02922,0.2596134,0.2596134,0,0,0,0.2596134,12.94685,0,0,0,0.03361175,0.2732773,0.2596134,0,0,4.161638,0.8082147,0,0.2396655,-0.2396655,1.799306,29.98837,0.1422891,0.2855747,0.0268894,0,0.8418265
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2367759,55.17473,50.54649,0.5404267,0.5404267,1.7,0,0.5202,0.5404267,43.81277,0,0,0,0.2367759,0,0,1.159573,1.101595,4.427933,0.5685492,1.338371,0,1.338371,3.068996,51.14983,0.1425763,0.5944693,0.1894207,1.7,0.8053251
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2665131,57.12224,51.84384,0.2818194,0.2818194,1.7,0,0.5202,0.2818194,94.56876,0,0,0,0.2665131,0,0,1.418181,1.347272,3.089562,1.773083,1.613785,0,1.613785,4.599966,76.66595,0.1428049,0.3100013,0.2132105,1.7,2.039596
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4205891,63.64444,54.93134,0.6420525,0.6420525,0,-1,0,0.6420525,65.50696,0,0,0,0.4205891,0.6758448,0.6420525,0,0,1.475778,3.225489,0,0.2552557,-0.2552557,4.330903,72.18157,0.1428049,0.7062578,0.3364713,0,3.646078
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5236679,68.94228,57.6769,0.03302534,0.03302534,0,0,0,0.03302534,1585.655,0,0,0,0.5236679,0.03476352,0.03302534,0,0,1.759395,2.970233,0.4889044,0,0.4889044,4.794719,79.91182,0.1427031,0.03632788,0.4189343,0,3.493901
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.4929979,71.19291,60.41241,1.257745,1.257745,1.7,0,0.5202,1.257745,39.19698,0,0,0,0.4929979,0,0,0.4422552,0.4201424,1.270491,3.410247,0.9131404,0,0.9131404,5.661,94.3498,0.1429156,1.383519,0.3943984,1.7,3.903245
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.882338,84.47335,63.1278,0.4317648,0.4317648,0,0,0,0.4317648,204.3562,0.07049826,0,0,0.882338,0.4544893,0.4317648,0,0,0.3573505,4.232073,0.3573505,0,0.3573505,6.000012,100,0.1428412,0.4749413,0.7058704,0,5.114411
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6339767,80.80665,65.90353,0.7183889,0.7183889,0,0,0,0.7183889,88.2498,0,0,0,0.6339767,0.7561988,0.7183889,0,0,0,4.553689,0,0.1222221,-0.1222221,5.871179,97.85278,0.1428412,0.7902277,0.5071813,0,5.187665
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6282587,82.57676,67.60316,0.9490669,0.9490669,0,-1,0,0.9490669,66.19752,0,0,0,0.6282587,0.9990178,0.9490669,0,0,0.1358023,4.431467,0,0.3707591,-0.3707591,5.480364,91.33922,0.1428412,1.043974,0.502607,0,5.059726
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5274622,80.8515,68.44794,0,0,0,-1,0,0,0,0,0,0,0.5274622,0,0,0,0,0.5477569,4.060708,0.5274622,0,0.5274622,5.980759,99.67912,0.1427317,0,0.4219698,0,4.58817
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3588195,77.64639,69.41342,0.5618567,0.5618567,0,-1,0,0.5618567,63.86315,0,0,0,0.3588195,0.5914282,0.5618567,0,0,0.0202946,4.535424,0,0.2326087,-0.2326087,5.735568,95.59261,0.1427317,0.6180424,0.2870556,0,4.894243
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1307213,71.77116,68.90051,0,0,0,-1,0,0,0,0,0,0,0.1307213,0,0,0,0,0.2787488,4.302815,0.1307213,0,0.1307213,5.859581,97.65948,0.1427045,0,0.104577,0,4.433537
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01479559,67.29417,66.97962,0.9897448,0.9897448,0,-1,0,0.9897448,1.49489,0,1.110223E-16,0,0.01479559,1.041837,0.9897448,0,0,0.1480274,4.420464,0,1.027041,-1.027041,4.776985,79.61625,0.1427045,1.088719,0.01183647,0,4.43526
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,65.40067,65.40067,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.289184,3.393423,0,0.3835622,-0.3835622,4.372674,72.87776,0.1427045,0.4008225,0,0,3.393423
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,63.18814,63.18814,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,1.715364,3.009861,0,0.3505823,-0.3505823,4.003128,66.71867,0.1427045,0.3663585,0,0,3.009861
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,61.03594,61.03594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.1049,2.659279,0,0,0,4.003128,66.71867,0.1427045,0,0,0,2.659279
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,58.77311,58.77311,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.1049,2.659279,0,0.3301314,-0.3301314,3.655139,60.91887,0.1427045,0.3449873,0,0,2.659279
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,57.19416,57.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.471713,2.329147,0,0,0,3.655139,60.91887,0.1427045,0,0,0,2.329147
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,55.94709,55.94709,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,2.471713,2.329147,0,0.200967,-0.200967,3.443301,57.38824,0.1427045,0.2100106,0,0,2.329147
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,54.5894,54.5894,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,2.69501,2.12818,0,0.07285052,-0.07285052,3.36651,56.10839,0.1427045,0.07612879,0,0,2.12818
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,53.62393,53.62393,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,2.775955,2.05533,0,0.0386535,-0.0386535,3.325766,55.42932,0.1427045,0.04039291,0,0,2.05533
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,52.69868,52.69868,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,2.818903,2.016676,0,0.1494284,-0.1494284,3.168254,52.80413,0.1427045,0.1561527,0,0,2.016676
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,51.84384,51.84384,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,2.984935,1.867248,0,0.1361294,-0.1361294,3.024761,50.41259,0.1427045,0.1422552,0,0,1.867248
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,51.17002,51.17002,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.136189,1.731118,0,0.07636528,-0.07636528,2.944265,49.07099,0.1427045,0.07980172,0,0,1.731118
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.0166862,51.23633,50.91859,0.09882484,0.09882484,0,0,0,0.09882484,16.88462,0,1.387779E-17,0,0.0166862,0.1040262,0.09882484,0,0,3.22104,1.654753,0,0.08733995,-0.08733995,2.852201,47.53659,0.1427045,0.1087073,0.01334896,0,1.671439
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.270084,55.7351,50.43586,0.5117729,0.5117729,0,0,0,0.5117729,52.7742,0,0,0,0.270084,0.5387083,0.5117729,0,0,3.318084,1.567413,0,0.2686242,-0.2686242,2.569046,42.81735,0.1427045,0.5629501,0.2160672,0,1.837497
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.466237,61.19855,51.70304,0.4320377,0.4320377,0,0,0,0.4320377,107.9158,0,0,0,0.466237,0.4547765,0.4320377,0,0,3.616555,1.298789,0.01146047,0,0.01146047,2.579919,42.99856,0.1427021,0.4752415,0.3729896,0,1.765026
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6569695,68.88785,54.76037,0.437801,0.437801,0,-1,0,0.437801,150.0612,0,0,0,0.6569695,0.4608432,0.437801,0,0,3.605095,1.309103,0.1961263,0,0.1961263,2.76598,46.09958,0.1426614,0.4815811,0.5255756,0,1.966073
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9543104,79.68576,57.44559,0.3300647,0.3300647,0,0,0,0.3300647,289.1283,0,0,0,0.9543104,0.3474365,0.3300647,0,0,3.408969,1.485617,0.6068738,0,0.6068738,3.341711,55.69508,0.1425357,0.3630711,0.7634483,0,2.439927
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,0.9678818,83.41058,60.19115,1.189358,1.189358,0,0,0,1.189358,81.37851,0,0,0,0.9678818,1.251956,1.189358,0,0,2.802095,2.031804,0,0.284074,-0.284074,3.042271,50.70442,0.1425357,1.308294,0.7743055,0,2.999685
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9545142,86.34512,62.90654,0,0,0,0,0,0,0,0,0,0,0.9545142,0,0,0,0,3.117733,1.74773,0.9545142,0,0.9545142,3.947803,65.79659,0.1423383,0,0.7636114,0,2.702244
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.6870832,81.91283,65.62193,0,0,0,0,0,0,0,0,0,0,0.6870832,0,0,0,0,2.163218,2.606792,0.6870832,0,0.6870832,4.599627,76.6603,0.1421966,0,0.5496665,0,3.293875
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8114535,87.48029,67.37185,0.4535477,0.4535477,0,-1,0,0.4535477,178.9125,0,0,0,0.8114535,0.4774187,0.4535477,0,0,1.476135,3.225167,0.3340349,0,0.3340349,4.916521,81.94184,0.1421278,0.4989025,0.6491628,0,4.036621
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.5978468,82.46277,68.22669,0.102108,0.102108,0,-1,0,0.102108,585.5041,0,0,0,0.5978468,0.1074822,0.102108,0,0,1.1421,3.525799,0.4903647,0,0.4903647,5.381721,89.69518,0.1420269,0.1123189,0.4782774,0,4.123645
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.496565,80.80457,69.13182,0.9949999,0.9949999,0,-1,0,0.9949999,49.90603,0,0,0,0.496565,1.047368,0.9949999,0,0,0.6517357,3.967127,0,0.5508034,-0.5508034,4.801124,80.01856,0.1420269,1.0945,0.397252,0,4.463692
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.2913967,75.18181,68.61892,0.0417146,0.0417146,0,-1,0,0.0417146,698.5484,0,0,0,0.2913967,0.0439101,0.0417146,0,0,1.263739,3.416323,0.2474866,0,0.2474866,5.03591,83.93166,0.1419761,0.04588606,0.2331173,0,3.70772
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04743484,67.70946,66.69803,1.123721,1.123721,0,-1,0,1.123721,4.221229,0,0,0,0.04743484,1.182864,1.123721,0,0,1.016253,3.639061,0,1.13543,-1.13543,3.839062,63.98424,0.1419761,1.236093,0.03794787,0,3.686496
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,65.05874,65.05874,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,2.277841,2.503632,0,0.9415166,-0.9415166,2.846617,47.44351,0.1419761,0.9838848,0,0,2.503632
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,62.90654,62.90654,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,3.323971,1.562115,0,0.0301256,-0.0301256,2.814861,46.91426,0.1419761,0.03148125,0,0,1.562115
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,60.75434,60.75434,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,3.357444,1.53199,0,0.4936483,-0.4936483,2.29451,38.24176,0.1419761,0.5158625,0,0,1.53199
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,58.55186,58.55186,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.905942,1.038341,0,0.1023053,-0.1023053,2.186671,36.44445,0.1419761,0.106909,0,0,1.038341
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,57.02319,57.02319,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,4.019614,0.9360362,0,0.1318301,-0.1318301,2.04771,34.12843,0.1419761,0.1377625,0,0,0.9360362
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,55.8063,55.8063,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,4.166092,0.804206,0,0.06640256,-0.06640256,1.977715,32.96186,0.1419761,0.06939068,0,0,0.804206
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,54.47877,54.47877,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,4.239873,0.7378035,0,0.21388,-0.21388,1.752266,29.20438,0.1419761,0.2235046,0,0,0.7378035
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,53.48313,53.48313,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,4.477517,0.5239235,0,0.06229517,-0.06229517,1.686601,28.10997,0.1419761,0.06509846,0,0,0.5239235
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,52.578,52.578,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,4.546734,0.4616283,0,0.02501667,-0.02501667,1.660231,27.67047,0.1419761,0.02614242,0,0,0.4616283
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,51.73321,51.73321,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,4.57453,0.4366116,0,0.1607358,-0.1607358,1.490801,24.84663,0.1419761,0.1679689,0,0,0.4366116
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,51.05939,51.05939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.753126,0.2758758,0,0,0,1.490801,24.84663,0.1419761,0,0,0,0.2758758
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008244393,50.98481,50.82808,0.1356197,0.1356197,0,0,0,0.1356197,6.079052,0,0,0,0.008244393,0.1427576,0.1356197,0,0,4.753126,0.2758758,0,0.1345132,-0.1345132,1.349012,22.48348,0.1419761,0.1491817,0.006595515,0,0.2841202
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.2952501,56.15476,50.34535,0.01040101,0.01040101,0,0,0,0.01040101,2838.668,0,0,0,0.2952501,0.01094843,0.01040101,0,0,4.902585,0.1413626,0.2843017,0,0.2843017,1.618724,26.97868,0.1419177,0.01144111,0.2362001,0,0.4366128
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4674392,61.10633,51.59241,0.6239859,0.6239859,1.7,0,0.5202,0.6239859,74.91183,0,0,0,0.4674392,0,0,1.076014,1.022213,4.618283,0.3972342,1.489653,0,1.489653,3.031933,50.53211,0.1421708,0.6863845,0.3739514,1.7,0.8646734
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7377488,70.69334,54.61957,0,0,0,-1,0,0,0,0,0,0,0.7377488,0,0,0,0,3.12863,1.737922,0.7377488,0,0.7377488,3.731822,62.19692,0.1420196,0,0.5901991,0,2.47567
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,0.9879605,80.46848,57.30479,0.01335773,0.01335773,0,0,0,0.01335773,7396.172,0,0,0,0.9879605,0.01406076,0.01335773,0,0,2.390882,2.401896,0.9738997,0,0.9738997,4.655745,77.5956,0.1418204,0.0146935,0.7903684,0,3.389856
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9441109,82.50986,60.02018,1.172854,1.172854,0,0,0,1.172854,80.49686,2.220446E-16,0,0,0.9441109,1.234583,1.172854,0,0,1.416982,3.278405,0,0.2904725,-0.2904725,4.34956,72.49252,0.1418204,1.29014,0.7552887,0,4.222516
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,0.9835982,86.94451,62.67523,0,0,0,0,0,0,0,0,0,0,0.9835982,0,0,0,0,1.739729,2.987933,0.9835982,0,0.9835982,5.282683,88.04454,0.1416199,0,0.7868785,0,3.971531
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.8881966,87.45701,65.45096,0,0,0,0,0,0,0,0.1320656,0,0,0.8881966,0,0,0,0,0.756131,3.873171,0.756131,0,0.756131,6.000012,100,0.1414661,0,0.7105573,0,4.761368
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.8725079,89.049,67.1506,0.3450726,0.3450726,0,-1,0,0.3450726,252.8477,0.5092737,0,0,0.8725079,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1414661,0.3795798,0.6980064,0,5.426197
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.8366828,88.98341,67.99538,1.007319,1.007319,0,-1,0,1.007319,83.06036,0,0,0,0.8366828,1.060336,1.007319,0,0,0,4.553689,0,0.223653,-0.223653,5.764261,96.07082,0.1414661,1.108051,0.6693462,0,5.390372
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.5848616,82.93987,68.96085,0.6538505,0.6538505,0,-1,0,0.6538505,89.44884,0,0,0,0.5848616,0.6882637,0.6538505,0,0,0.2485033,4.330036,0,0.103402,-0.103402,5.655266,94.25424,0.1414661,0.7192355,0.4678893,0,4.914897
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2864285,74.94802,68.50829,0.3714872,0.3714872,0,-1,0,0.3714872,77.10319,0,5.551115E-17,0,0.2864285,0.3910391,0.3714872,0,0,0.3633945,4.226634,0,0.1046107,-0.1046107,5.544996,92.41642,0.1414661,0.4086359,0.2291428,0,4.513062
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.0472147,67.53252,66.52706,0,0,0,-1,0,0,0,0,0,0,0.0472147,0,0,0,0,0.4796285,4.122023,0.0472147,0,0.0472147,5.589788,93.16295,0.1414566,0,0.03777176,0,4.169238
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,64.93806,64.93806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4324138,4.164516,0,0,0,5.589788,93.16295,0.1414566,0,0,0,4.164516
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,62.73557,62.73557,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.4324138,4.164516,0,0.3408063,-0.3408063,5.230547,87.17561,0.1414566,0.3561426,0,0,4.164516
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,60.64371,60.64371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8110875,3.82371,0,0,0,5.230547,87.17561,0.1414566,0,0,0,3.82371
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,58.44123,58.44123,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.8110875,3.82371,0,0.108546,-0.108546,5.116129,85.26865,0.1414566,0.1134306,0,0,3.82371
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,56.91257,56.91257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9316942,3.715164,0,0,0,5.116129,85.26865,0.1414566,0,0,0,3.715164
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,55.72584,55.72584,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.9316942,3.715164,0,0.2318393,-0.2318393,4.871749,81.19566,0.1414566,0.242272,0,0,3.715164
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,54.36814,54.36814,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.189293,3.483325,0,0.1592613,-0.1592613,4.703873,78.39773,0.1414566,0.166428,0,0,3.483325
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.36625,3.324064,0,0,0,4.703873,78.39773,0.1414566,0,0,0,3.324064
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,52.49754,52.49754,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.36625,3.324064,0,0.1888435,-0.1888435,4.504815,75.08009,0.1414566,0.1973414,0,0,3.324064
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,51.65276,51.65276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.576076,3.13522,0,0,0,4.504815,75.08009,0.1414566,0,0,0,3.13522
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,50.96888,50.96888,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.576076,3.13522,0,0.2059488,-0.2059488,4.287725,71.46195,0.1414566,0.2152165,0,0,3.13522
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005450715,50.85115,50.74762,0.01817098,0.01817098,0,0,0,0.01817098,29.99682,0,0,0,0.005450715,0.01912734,0.01817098,0,0,1.804909,2.929271,0,0.01367663,-0.01367663,4.273309,71.22167,0.1414566,0.01998808,0.004360572,0,2.934722
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3346664,56.88233,50.26489,0.776385,0.776385,0,0,0,0.776385,43.10573,0,0,0,0.3346664,0.8172474,0.776385,0,0,1.820105,2.915595,0,0.482581,-0.482581,3.764624,62.74361,0.1414566,0.8540235,0.2677331,0,3.250261
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6770011,65.74654,51.51196,0.9121993,0.9121993,0,0,0,0.9121993,74.21636,0,0,0,0.6770011,0.9602098,0.9121993,0,0,2.356306,2.433014,0,0.2832087,-0.2832087,3.466096,57.76815,0.1414566,1.003419,0.5416009,0,3.110015
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.911586,75.01413,54.50895,0.2891286,0.2891286,0,-1,0,0.2891286,315.2874,0,0,0,0.911586,0.3043459,0.2891286,0,0,2.670982,2.149805,0.6072402,0,0.6072402,4.042174,67.36944,0.1413333,0.3180414,0.7292688,0,3.061391
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.119981,84.16171,57.13382,0.9793019,0.9793019,0,0,0,0.9793019,114.3652,0,0,0,1.119981,1.030844,0.9793019,0,0,2.063742,2.696321,0.08913652,0,0.08913652,4.126737,68.77881,0.1413153,1.077232,0.8959845,0,3.816302
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.141722,88.33943,59.84921,0.9595458,0.9595458,0,0,0,0.9595458,118.9857,0,0,0,1.141722,1.010048,0.9595458,0,0,1.974605,2.776544,0.1316739,0,0.1316739,4.251654,70.86076,0.1412886,1.0555,0.9133777,0,3.918266
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.19965,93.91236,62.5646,0.4626811,0.4626811,0,0,0,0.4626811,259.2823,0,0,0,1.19965,0.4870327,0.4626811,0,0,1.842932,2.895051,0.7126172,0,0.7126172,4.927702,82.1282,0.1411443,0.5089492,0.9597199,0,4.0947
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.124199,94.90332,65.27999,0.2050949,0.2050949,0,0,0,0.2050949,548.136,0,0,0,1.124199,0.2158893,0.2050949,0,0,1.130314,3.536406,0.9083095,0,0.9083095,5.7894,96.4898,0.1409609,0.2256044,0.899359,0,4.660605
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9208508,90.41105,67.03996,1.177023,1.177023,0,-1,0,1.177023,78.23556,0,2.220446E-16,0,0.9208508,1.238972,1.177023,0,0,0.2220048,4.353885,0,0.3181211,-0.3181211,5.454071,90.90099,0.1409609,1.294726,0.7366806,0,5.274735
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.7843411,87.29179,67.88476,0.7245128,0.7245128,0,-1,0,0.7245128,108.2577,0,0,0,0.7843411,0.7626451,0.7245128,0,0,0.5754727,4.035763,0.02169604,0,0.02169604,5.474653,91.24404,0.1409565,0.7969641,0.6274729,0,4.820105
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5265571,81.27303,68.85023,0.5864778,0.5864778,0,-1,0,0.5864778,89.78296,0,0,0,0.5265571,0.6173451,0.5864778,0,0,0.5537767,4.05529,0,0.09078792,-0.09078792,5.378954,89.64906,0.1409565,0.6451256,0.4212457,0,4.581847
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.2960112,75.05833,68.39766,0.05905031,0.05905031,0,-1,0,0.05905031,501.2865,0,0,0,0.2960112,0.06215822,0.05905031,0,0,0.6546521,3.964502,0.233853,0,0.233853,5.600807,93.3466,0.1409093,0.06495534,0.236809,0,4.260513
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04491427,67.3718,66.41644,0.9410412,0.9410412,0,-1,0,0.9410412,4.772827,0,1.110223E-16,0,0.04491427,0.9905698,0.9410412,0,0,0.4207991,4.17497,0,0.9456555,-0.9456555,4.603999,76.73315,0.1409093,1.035145,0.03593142,0,4.219884
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,64.82743,64.82743,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.471527,3.229314,0,0.1663671,-0.1663671,4.428632,73.81039,0.1409093,0.1738537,0,0,3.229314
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,62.62494,62.62494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.65638,3.062947,0,0,0,4.428632,73.81039,0.1409093,0,0,0,3.062947
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,60.47275,60.47275,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.65638,3.062947,0,1.039541,-1.039541,3.33286,55.54755,0.1409093,1.086321,0,0,3.062947
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,58.32055,58.32055,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.811426,2.023406,0,0.04268441,-0.04268441,3.287866,54.79766,0.1409093,0.04460521,0,0,2.023406
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,56.79189,56.79189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.858853,1.980721,0,0,0,3.287866,54.79766,0.1409093,0,0,0,1.980721
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,55.60516,55.60516,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.858853,1.980721,0,0.1325031,-0.1325031,3.148196,52.46982,0.1409093,0.1384657,0,0,1.980721
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,54.27763,54.27763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.006078,1.848218,0,0,0,3.148196,52.46982,0.1409093,0,0,0,1.848218
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,53.32222,53.32222,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,3.006078,1.848218,0,0.08823932,-0.08823932,3.055183,50.91962,0.1409093,0.09221009,0,0,1.848218
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,52.41709,52.41709,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,3.104122,1.759979,0,0.08634114,-0.08634114,2.964172,49.40276,0.1409093,0.09022649,0,0,1.759979
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,51.59241,51.59241,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,3.200057,1.673638,0,0.1082436,-0.1082436,2.850073,47.50112,0.1409093,0.1131145,0,0,1.673638
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,50.88842,50.88842,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,3.320327,1.565394,0,0.1729997,-0.1729997,2.667715,44.46183,0.1409093,0.1807847,0,0,1.565394
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.005774425,50.76673,50.65711,0,0,0,0,0,0,0,0,0,0,0.005774425,0,0,0,0,3.512549,1.392395,0.005774425,0,0.005774425,2.673193,44.55313,0.1409082,0,0.004619541,0,1.398169
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3314112,56.72027,50.17438,0.6633728,0.6633728,0,0,0,0.6633728,49.95852,0,1.110223E-16,0,0.3314112,0.6982872,0.6633728,0,0,3.506775,1.397592,0,0.366876,-0.366876,2.286472,38.10779,0.1409082,0.7297101,0.265129,0,1.729003
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5588842,62.94278,51.42144,0.6048071,0.6048071,0,0,0,0.6048071,92.40703,0,0,0,0.5588842,0.636639,0.6048071,0,0,3.914415,1.030716,0,0.07775479,-0.07775479,2.204511,36.74178,0.1409082,0.6652877,0.4471074,0,1.5896
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.8818007,74.08676,54.38826,0.5231551,0.5231551,0,-1,0,0.5231551,168.5544,0,0,0,0.8818007,0.5506896,0.5231551,0,0,4.000809,0.9529609,0.3311111,0,0.3311111,2.518631,41.9771,0.1408415,0.5754706,0.7054406,0,1.834762
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.014166,80.83947,56.99302,0.2961383,0.2961383,0,0,0,0.2961383,342.4638,0,0,0,1.014166,0.3117245,0.2961383,0,0,3.669698,1.250961,0.7024419,0,0.7024419,3.185026,53.08366,0.1407002,0.3257522,0.8113332,0,2.265127
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9525064,82.33733,59.67825,0.2449369,0.2449369,0,0,0,0.2449369,388.8782,0,0,0,0.9525064,0.2578284,0.2449369,0,0,2.967256,1.883159,0.6946781,0,0.6946781,3.844055,64.06746,0.1405607,0.2694306,0.7620052,0,2.835665
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.142943,91.6495,62.34335,0.3537049,0.3537049,0,0,0,0.3537049,323.1345,0,0,0,1.142943,0.372321,0.3537049,0,0,2.272578,2.508369,0.7706216,0,0.7706216,4.575131,76.25204,0.1404064,0.3890754,0.914354,0,3.651311
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.051406,92.12444,65.05874,0.3344319,0.3344319,0,0,0,0.3344319,314.3857,0,0,0,1.051406,0.3520336,0.3344319,0,0,1.501956,3.201928,0.6993725,0,0.6993725,5.238614,87.31006,0.1402665,0.3678751,0.8411248,0,4.253335
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,0.9899472,92.33754,66.80865,0.6784114,0.6784114,0,-1,0,0.6784114,145.9214,0,0,0,0.9899472,0.7141173,0.6784114,0,0,0.8025838,3.831363,0.2758299,0,0.2758299,5.500289,91.67131,0.1402115,0.7462526,0.7919578,0,4.821311
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7077193,84.83366,67.6635,0.8333265,0.8333265,0,-1,0,0.8333265,84.92702,0,0,0,0.7077193,0.8771857,0.8333265,0,0,0.5267538,4.07961,0,0.1694664,-0.1694664,5.321656,88.69409,0.1402115,0.9166591,0.5661755,0,4.78733
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5097886,80.58189,68.61892,0.4781151,0.4781151,0,-1,0,0.4781151,106.6247,0,0,0,0.5097886,0.503279,0.4781151,0,0,0.7150498,3.910144,0.006509575,0,0.006509575,5.327832,88.79702,0.1402102,0.5259266,0.4078309,0,4.419933
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.2849575,74.5542,68.16635,0.9799876,0.9799876,0,-1,0,0.9799876,29.07766,2.220446E-16,0,0,0.2849575,1.031566,0.9799876,0,0,0.7085403,3.916003,0,0.7466084,-0.7466084,4.540837,75.68047,0.1402102,1.077986,0.227966,0,4.20096
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.04932945,67.23337,66.18512,0.02916942,0.02916942,0,-1,0,0.02916942,169.1136,0,0,0,0.04932945,0.03070465,0.02916942,0,0,1.538105,3.169394,0.0186248,0,0.0186248,4.558506,75.97495,0.1402065,0.03208636,0.03946356,0,3.218724
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,64.54583,64.54583,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,1.51948,3.186157,0,0.8401217,-0.8401217,3.67294,61.21555,0.1402065,0.8779272,0,0,3.186157
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,62.39363,62.39363,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,2.452949,2.346035,0,0.1593692,-0.1593692,3.50495,58.41572,0.1402065,0.1665408,0,0,2.346035
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,60.30178,60.30178,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,2.630026,2.186666,0,0.1932333,-0.1932333,3.301265,55.02097,0.1402065,0.2019288,0,0,2.186666
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,58.14958,58.14958,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.84473,1.993432,0,0.2605452,-0.2605452,3.026626,50.44366,0.1402065,0.2722697,0,0,1.993432
