Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,51.28065,51.28065,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.537422,2.270009,0,0.1106654,-0.1106654,3.476151,57.93573,0.1433968,0.1156453,0,0,2.270009
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,50.54649,50.54649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.660383,2.159344,0,0,0,3.476151,57.93573,0.1433968,0,0,0,2.159344
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,49.92295,49.92295,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.660383,2.159344,0,0.2348305,-0.2348305,3.228618,53.81019,0.1433968,0.2453979,0,0,2.159344
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01328373,49.9223,49.67153,0.1903524,0.1903524,0,0,0,0.1903524,6.978496,0,0,0,0.01328373,0.2003709,0.1903524,0,0,2.921306,1.924513,0,0.1870872,-0.1870872,3.03141,50.52341,0.1433968,0.2093876,0.01062699,0,1.937797
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2856224,54.78753,49.21896,0.0232083,0.0232083,0,0,0,0.0232083,1230.691,0,0,0,0.2856224,0.02442979,0.0232083,0,0,3.129181,1.737426,0.2611926,0,0.2611926,3.2792,54.65322,0.1433464,0.02552913,0.228498,0,2.023049
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5054134,60.50936,50.26489,0,0,0,0,0,0,0,0,0,0,0.5054134,0,0,0,0,2.867988,1.9725,0.5054134,0,0.5054134,3.758677,62.64449,0.1432489,0,0.4043307,0,2.477913
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.7871627,70.08504,53.01045,1.42379,1.38,0,-1,0,1.38,57.04077,0,0.04378997,0.186169,0.7871627,1.452632,1.38,0,0,2.362575,2.427372,0,0.6654689,-0.6654689,3.057211,50.95341,0.1432489,1.566169,0.6297301,0,3.214534
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.049887,79.98914,55.46436,0,0,0,0,0,0,0,0,0,0,1.049887,0,0,0,0,3.101985,1.761903,1.049887,0,1.049887,4.053222,67.55356,0.143047,0,0.83991,0,2.81179
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.145733,86.05814,57.98867,0.7879654,0.7879654,0,0,0,0.7879654,145.4039,0,0,0,1.145733,0.8294373,0.7879654,0,0,2.052097,2.706801,0.3162956,0,0.3162956,4.353286,72.55462,0.1429862,0.8667619,0.9165863,0,3.852534
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.079903,87.24265,60.53309,0.3550389,0.3550389,0,0,0,0.3550389,304.1646,0,0,0,1.079903,0.3737252,0.3550389,0,0,1.735802,2.991467,0.7061777,0,0.7061777,5.023225,83.72025,0.1428508,0.3905428,0.8639223,0,4.07137
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9047382,85.12954,63.1278,0,0,0,0,0,0,0,0,0,0,0.9047382,0,0,0,0,1.029624,3.627027,0.9047382,0,0.9047382,5.881535,98.02539,0.1426776,0,0.7237906,0,4.531765
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6048452,78.83126,64.82743,0,0,0,-1,0,0,0,0.4799595,0,0,0.6048452,0,0,0,0,0.1248857,4.441292,0.1248857,0,0.1248857,6.000012,100,0.1426538,0,0.4838762,0,5.046137
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7472131,83.64032,65.68227,0.08838701,0.08838701,0,-1,0,0.08838701,845.3879,0.6541741,0,0,0.7472131,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1426538,0.0972257,0.5977705,0,5.300902
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4092233,75.90439,66.63769,0,0,0,-1,0,0,0,0.4092233,0,0,0.4092233,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426538,0,0.3273787,0,4.962912
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2749977,72.12938,66.07449,0.5589428,0.5589428,0,-1,0,0.5589428,49.19962,0,1.110223E-16,0,0.2749977,0.5883608,0.5589428,0,0,0,4.553689,0,0.3133631,-0.3133631,5.669698,94.49478,0.1426538,0.6148371,0.2199982,0,4.828687
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04216946,64.97509,64.09327,0,0,0,-1,0,0,0,0,0,0,0.04216946,0,0,0,0,0.3481812,4.240326,0.04216946,0,0.04216946,5.709704,95.16154,0.1426457,0,0.03373557,0,4.282495
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,62.34335,62.34335,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.3060117,4.278278,0,0.8822563,-0.8822563,4.779724,79.6619,0.1426457,0.9219579,0,0,4.278278
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,60.30178,60.30178,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.286296,3.396022,0,0.02425804,-0.02425804,4.754154,79.23574,0.1426457,0.02534965,0,0,3.396022
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.31325,3.371764,0,0,0,4.754154,79.23574,0.1426457,0,0,0,3.371764
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,56.42983,56.42983,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.31325,3.371764,0,0.04134474,-0.04134474,4.710573,78.50938,0.1426457,0.04320526,0,0,3.371764
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,55.10231,55.10231,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.359189,3.330419,0,0.09064007,-0.09064007,4.615029,76.91701,0.1426457,0.09471887,0,0,3.330419
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,54.02621,54.02621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.4599,3.239779,0,0,0,4.615029,76.91701,0.1426457,0,0,0,3.239779
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,52.80931,52.80931,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.4599,3.239779,0,0.1507961,-0.1507961,4.456077,74.26779,0.1426457,0.1575819,0,0,3.239779
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,51.98464,51.98464,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.627451,3.088983,0,0.02196019,-0.02196019,4.432929,73.882,0.1426457,0.0229484,0,0,3.088983
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,51.13985,51.13985,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.651851,3.067023,0,0.02468883,-0.02468883,4.406904,73.44826,0.1426457,0.02579983,0,0,3.067023
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,50.43586,50.43586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.679283,3.042334,0,0,0,4.406904,73.44826,0.1426457,0,0,0,3.042334
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,49.78215,49.78215,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.679283,3.042334,0,0.1228067,-0.1228067,4.277454,71.29076,0.1426457,0.128333,0,0,3.042334
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01520792,49.81763,49.53073,0,0,0,0,0,0,0,0,0,0,0.01520792,0,0,0,0,1.815735,2.919527,0.01520792,0,0.01520792,4.291882,71.53122,0.1426428,0,0.01216633,0,2.934735
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1134129,51.23779,49.07816,0.1711732,0.1711732,0,0,0,0.1711732,66.25622,0,0,0,0.1134129,0.1801824,0.1711732,0,0,1.800527,2.933214,0,0.06676945,-0.06676945,4.221501,70.35821,0.1426428,0.1882906,0.09073033,0,3.046628
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09673292,51.97507,50.12409,0.2927098,0.2927098,0,0,0,0.2927098,33.04738,0,0,0,0.09673292,0.3081156,0.2927098,0,0,1.874715,2.866445,0,0.2113826,-0.2113826,3.998684,66.6446,0.1426428,0.3219808,0.07738633,0,2.963178
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1645485,56.07545,52.83948,0.2127104,0.2127104,0,-1,0,0.2127104,77.35802,0,0,0,0.1645485,0.2239056,0.2127104,0,0,2.109585,2.655062,0,0.05935711,-0.05935711,3.936116,65.6018,0.1426428,0.2339814,0.1316388,0,2.819611
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1573457,58.41714,55.27328,0.7693099,0.7693099,0,0,0,0.7693099,20.45284,0,1.110223E-16,0,0.1573457,0.8097998,0.7693099,0,0,2.175537,2.595705,0,0.6524541,-0.6524541,3.248369,54.13937,0.1426428,0.8462409,0.1258766,0,2.753051
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.158266,60.97568,57.75735,1.543018,1.543018,1.7,0,0.5202,1.543018,10.25692,0,0,0,0.158266,0,0,0.1569825,0.1491333,2.900486,1.943251,0.3073993,0,0.3073993,3.539994,58.99977,0.1427089,1.697319,0.1266128,1.7,2.101517
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4162531,69.27818,60.30178,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,309.2314,2.220446E-16,0,0,0.4162531,0,0,1.452632,1.38,2.593087,2.219911,1.796253,0,1.796253,5.244069,87.40097,0.1428374,0.1480698,0.3330025,1.7,2.636164
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3648346,70.86539,62.90654,0.7693416,0.7693416,0,0,0,0.7693416,47.42166,0,1.110223E-16,0,0.3648346,0.8098333,0.7693416,0,0,0.796834,3.836538,0,0.4449987,-0.4449987,4.774999,79.58316,0.1428374,0.8462758,0.2918677,0,4.201373
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2341798,69.60794,64.54583,0.5657531,0.5657531,0,-1,0,0.5657531,41.39259,0,0,0,0.2341798,0.5955296,0.5657531,0,0,1.291277,3.39154,0,0.3613498,-0.3613498,4.394103,73.2349,0.1428374,0.6223284,0.1873439,0,3.62572
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1632987,68.91289,65.40067,0.6823561,0.6823561,0,-1,0,0.6823561,23.9316,0,1.110223E-16,0,0.1632987,0.7182695,0.6823561,0,0,1.692777,3.03019,0,0.5549708,-0.5549708,3.809112,63.48508,0.1428374,0.7505916,0.130639,0,3.193489
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01135663,66.59632,66.35609,0.6888997,0.6888997,0,-1,0,0.6888997,1.648517,0,1.110223E-16,0,0.01135663,0.7251576,0.6888997,0,0,2.309411,2.475219,0,0.713801,-0.713801,3.0567,50.9449,0.1428374,0.7577897,0.009085304,0,2.486576
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05507036,66.96086,65.7929,0.2005586,0.2005586,0,-1,0,0.2005586,27.4585,0,0,0,0.05507036,0.2111143,0.2005586,0,0,3.102523,1.761418,0,0.1560439,-0.1560439,2.892215,48.2035,0.1428374,0.2206144,0.04405629,0,1.816489
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02677244,64.36913,63.81167,0.3746206,0.3746206,0,-1,0,0.3746206,7.146549,0,0,0,0.02677244,0.3943374,0.3746206,0,0,3.275905,1.605374,0,0.367565,-0.367565,2.504768,41.74605,0.1428374,0.4120826,0.02141795,0,1.632147
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.684311,1.237809,0,0,0,2.504768,41.74605,0.1428374,0,0,0,1.237809
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,60.08052,60.08052,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.684311,1.237809,0,1.092483,-1.092483,1.35319,22.55311,0.1428374,1.141645,0,0,1.237809
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,58.14958,58.14958,0.4826944,0.1380598,0,-1,0,0.1380598,0,0,0.3446346,0.392904,0,0.1453261,0.1380598,0,0,4.898181,0.1453261,0,0.1453261,-0.1453261,1.200002,20,0.1428374,0.5309638,0,0,0.1453261
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,56.22869,56.22869,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428374,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,54.90117,54.90117,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428374,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,53.85524,53.85524,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428374,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,52.63834,52.63834,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428374,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,51.81367,51.81367,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428374,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,50.99905,50.99905,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428374,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,50.29506,50.29506,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428374,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,49.67153,49.67153,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1430868,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03228476,50.05022,49.44022,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,16.90651,2.220446E-16,0,0,0.03228476,0,0,1.452632,1.38,3.679654,1.242,1.412285,0,1.412285,3.848996,64.14981,0.1433097,0.2100566,0.02582781,1.7,1.274285
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07072439,50.29592,48.95748,1.066927,1.066927,1.7,0,0.5202,1.066927,6.628793,0,0,0,0.07072439,0,0,0.6330729,0.6014193,2.26737,2.513056,0.6721437,0,0.6721437,4.486648,74.77731,0.143464,1.17362,0.05657951,1.7,2.583781
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.0961457,51.84153,50.00341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0961457,0,0,1.452632,1.38,1.595226,3.117985,1.476146,0,1.476146,5.887043,98.11718,0.1435966,0,0.07691656,1.7,3.214131
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1914753,56.47434,52.69868,1.118338,1.118338,0,-1,0,1.118338,17.12142,0,0,0,0.1914753,1.177198,1.118338,0,0,0.1190802,4.446517,0,0.9857223,-0.9857223,4.848,80.79984,0.1435966,1.230172,0.1531802,0,4.637992
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.3871779,63.09228,55.10231,0.6209035,0.6209035,0,0,0,0.6209035,62.35718,0,0,0,0.3871779,0.6535826,0.6209035,0,0,1.214327,3.460794,0,0.2664047,-0.2664047,4.567185,76.11959,0.1435966,0.6829938,0.3097423,0,3.847972
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4477341,67.09098,57.58639,0.2956247,0.2956247,0,0,0,0.2956247,151.4536,0,0,0,0.4477341,0.3111839,0.2956247,0,0,1.510332,3.19439,0.1365502,0,0.1365502,4.696728,78.27864,0.1435706,0.3251872,0.3581873,0,3.642124
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.275821,65.9381,60.13081,0.7060085,0.7060085,0,0,0,0.7060085,39.06767,0,0,0,0.275821,0.7431669,0.7060085,0,0,1.373782,3.317285,0,0.4673458,-0.4673458,4.204102,70.06822,0.1435706,0.7766094,0.2206568,0,3.593106
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1552418,65.94391,62.67523,0.8928447,0.8928447,0,0,0,0.8928447,17.38732,0,1.110223E-16,0,0.1552418,0.9398366,0.8928447,0,0,1.893055,2.849939,0,0.7845948,-0.7845948,3.377066,56.28433,0.1435706,0.9821292,0.1241934,0,3.005181
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.35434,72.12623,64.32458,0.4375789,0.4375789,0,-1,0,0.4375789,80.97739,0,5.551115E-17,0,0.35434,0.4606094,0.4375789,0,0,2.764827,2.065344,0,0.1062694,-0.1062694,3.265049,54.41737,0.1435706,0.4813368,0.283472,0,2.419684
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.364289,73.25727,65.16936,1.393222,1.38,0,-1,0,1.38,26.39775,0,0.01322226,0.1525445,0.364289,1.452632,1.38,0,0,2.882905,1.959075,0,1.088343,-1.088343,2.117835,35.29718,0.1435706,1.532544,0.2914312,0,2.323364
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.3995988,75.13128,66.13483,0.801742,0.801742,0,-1,0,0.801742,49.84133,0,1.110223E-16,0,0.3995988,0.8439389,0.801742,0,0,4.092174,0.8707323,0,0.4443401,-0.4443401,1.649459,27.49093,0.1435706,0.8819161,0.3196791,0,1.270331
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1813221,69.4774,65.56159,0.3641866,0.3641866,0,-1,0,0.3641866,49.78824,0,5.551115E-17,0,0.1813221,0.3833543,0.3641866,0,0,4.585885,0.4263923,0,0.2020322,-0.2020322,1.436499,23.9416,0.1435706,0.4006053,0.1450577,0,0.6077144
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.04948299,64.61247,63.58036,0,0,0,-1,0,0,0,0,0,0,0.04948299,0,0,0,0,4.810366,0.22436,0.04948299,0,0.04948299,1.483442,24.72399,0.1435612,0,0.0395864,0,0.2738431
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,61.89078,61.89078,0.8472016,0.25545,0,-1,0,0.25545,0,0,0.5917516,0.6764718,0,0.2688947,0.25545,0,0,4.760882,0.2688947,0,0.2688947,-0.2688947,1.200002,20,0.1435612,0.9319218,0,0,0.2688947
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,59.90955,59.90955,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435612,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,57.98867,57.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435612,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,56.05772,56.05772,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435612,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,54.76037,54.76037,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435612,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,53.71444,53.71444,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435612,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,52.49754,52.49754,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435612,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,51.70304,51.70304,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435612,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,50.85825,50.85825,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435612,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,50.17438,50.17438,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1435612,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,49.55085,49.55085,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1437749,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02743846,49.84733,49.32959,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,29.45143,2.220446E-16,0,0,0.02743846,0,0,1.452632,1.38,3.679654,1.242,1.407439,0,1.407439,3.844399,64.07318,0.1439568,0.1024816,0.02195077,1.7,1.269439
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.254885,53.78291,48.84686,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,81.89232,0,0,0,0.254885,0,0,1.388756,1.319318,2.272216,2.508695,1.574203,0,1.574203,5.337819,88.96347,0.144168,0.3423685,0.203908,1.7,2.76358
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6297969,62.86931,49.89278,0.4693872,0.4693872,0,0,0,0.4693872,134.1743,0,0,0,0.6297969,0.4940917,0.4693872,0,0,0.6980128,3.925478,0.1357051,0,0.1357051,5.46656,91.10915,0.1441422,0.5163259,0.5038375,0,4.555274
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7218103,67.97837,52.55788,0.395827,0.395827,0,-1,0,0.395827,182.355,0,0,0,0.7218103,0.41666,0.395827,0,0,0.5623077,4.047612,0.3051502,0,0.3051502,5.756051,95.93399,0.1440842,0.4354097,0.5774482,0,4.769422
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,0.9683468,77.04933,54.93134,0.6804487,0.6804487,0,0,0,0.6804487,142.3101,0,0,0,0.9683468,0.7162617,0.6804487,0,0,0.2571574,4.322247,0.2520851,0,0.2520851,5.9952,99.9198,0.1440363,0.7484935,0.7746775,0,5.290594
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9226342,78.76633,57.41542,0.4237189,0.4237189,0,0,0,0.4237189,217.7468,0.471542,0,0,0.9226342,0.4460199,0.4237189,0,0,0.005072333,4.549124,0.005072333,0,0.005072333,6.000012,100,0.1440354,0.4660908,0.7381074,0,5.471758
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7585963,77.26495,59.90955,0,0,0,0,0,0,0,0.7585963,0,0,0.7585963,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440354,0,0.606877,0,5.312285
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7218532,79.2162,62.45398,0.3096816,0.3096816,0,0,0,0.3096816,233.0953,0.3958727,0,0,0.7218532,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1440354,0.3406497,0.5774826,0,5.275542
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8153631,83.76949,64.15361,0.4631884,0.4631884,0,-1,0,0.4631884,176.0327,0.3277964,0,0,0.8153631,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1440354,0.5095072,0.6522905,0,5.369052
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5575281,77.73936,64.93806,0,0,0,-1,0,0,0,0.5575281,0,0,0.5575281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440354,0,0.4460225,0,5.111217
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5193891,77.83807,65.90353,0.3595324,0.3595324,0,-1,0,0.3595324,144.4624,0.1409339,0,0,0.5193891,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1440354,0.3954857,0.4155113,0,5.073078
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2586239,71.05016,65.40067,0.1053939,0.1053939,0,-1,0,0.1053939,245.3878,0.1476829,0,0,0.2586239,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1440354,0.1159333,0.2068991,0,4.812313
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05771497,64.62335,63.41945,0.3366441,0.3366441,0,-1,0,0.3366441,17.14421,0,5.551115E-17,0,0.05771497,0.3543622,0.3366441,0,0,0,4.553689,0,0.2966473,-0.2966473,5.687318,94.78845,0.1440354,0.3703085,0.04617198,0,4.611404
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,61.65947,61.65947,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3296081,4.257042,0,0.55391,-0.55391,5.103446,85.05727,0.1440354,0.5788359,0,0,4.257042
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,59.67825,59.67825,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9450635,3.703132,0,0.7525573,-0.7525573,4.310181,71.8362,0.1440354,0.7864224,0,0,3.703132
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,57.75735,57.75735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.781238,2.950574,0,0,0,4.310181,71.8362,0.1440354,0,0,0,2.950574
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,55.86664,55.86664,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.781238,2.950574,0,0.1701946,-0.1701946,4.13078,68.8462,0.1440354,0.1778533,0,0,2.950574
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,54.5894,54.5894,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.970343,2.78038,0,0.01464923,-0.01464923,4.115338,68.58884,0.1440354,0.01530845,0,0,2.78038
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,53.54347,53.54347,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.98662,2.765731,0,0.02019609,-0.02019609,4.09405,68.23403,0.1440354,0.02110491,0,0,2.765731
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,52.35675,52.35675,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.00906,2.745535,0,0.1861863,-0.1861863,3.897792,64.96307,0.1440354,0.1945646,0,0,2.745535
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,51.53207,51.53207,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.215934,2.559348,0,0.08511414,-0.08511414,3.808074,63.46778,0.1440354,0.08894428,0,0,2.559348
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,50.71745,50.71745,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.310505,2.474234,0,0.1712379,-0.1712379,3.627574,60.45944,0.1440354,0.1789436,0,0,2.474234
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,50.03358,50.03358,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.50077,2.302996,0,0.02599993,-0.02599993,3.600167,60.00267,0.1440354,0.02716992,0,0,2.302996
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,49.44022,49.44022,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.529659,2.276996,0,0.1327545,-0.1327545,3.460232,57.67041,0.1440354,0.1387285,0,0,2.276996
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03133462,49.77979,49.18879,0.2378469,0.2378469,0,0,0,0.2378469,13.17428,0,2.775558E-17,0,0.03133462,0.2503652,0.2378469,0,0,2.677163,2.144242,0,0.2190305,-0.2190305,3.229353,53.82245,0.1440354,0.2616316,0.0250677,0,2.175576
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1845326,52.27423,48.73623,0.7719669,0.7719669,0,0,0,0.7719669,23.90422,0,0,0,0.1845326,0.8125967,0.7719669,0,0,2.920531,1.925211,0,0.6280641,-0.6280641,2.567316,42.78851,0.1440354,0.8491636,0.1476261,0,2.109744
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4190474,58.10712,49.75198,0.7368442,0.7368442,0,0,0,0.7368442,56.87055,0,1.110223E-16,0,0.4190474,0.7756255,0.7368442,0,0,3.61838,1.297147,0,0.3565781,-0.3565781,2.191449,36.52408,0.1440354,0.8105286,0.3352379,0,1.716195
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8328542,70.50835,52.38692,0,0,0,-1,0,0,0,0,0,0,0.8328542,0,0,0,0,4.014577,0.9405691,0.8328542,0,0.8328542,2.981564,49.69263,0.1438775,0,0.6662833,0,1.773423
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9470977,76.26534,54.76037,0,0,0,0,0,0,0,0,0,0,0.9470977,0,0,0,0,3.181723,1.690138,0.9470977,0,0.9470977,3.88006,64.66753,0.1436984,0,0.7576782,0,2.637236
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9588718,79.54699,57.22433,0.9088188,0.9088188,0,0,0,0.9088188,105.5075,0,0,0,0.9588718,0.9566514,0.9088188,0,0,2.234626,2.542526,0.00222036,0,0.00222036,3.882166,64.70264,0.1436979,0.9997007,0.7670974,0,3.501398
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,0.9644136,82.75626,59.73859,0.431441,0.431441,0,0,0,0.431441,223.5331,0,0,0,0.9644136,0.4541484,0.431441,0,0,2.232405,2.544524,0.5102652,0,0.5102652,4.366246,72.77063,0.1436016,0.4745851,0.7715309,0,3.508938
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.5869445,75.53757,62.283,0.9820924,0.9820924,0,0,0,0.9820924,59.76469,0,1.110223E-16,0,0.5869445,1.033782,0.9820924,0,0,1.72214,3.003763,0,0.446837,-0.446837,3.895239,64.92052,0.1436016,1.080302,0.4695556,0,3.590707
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6419903,78.78035,63.9223,0.3224286,0.3224286,0,-1,0,0.3224286,199.1108,0,0,0,0.6419903,0.3393986,0.3224286,0,0,2.218626,2.556926,0.3025917,0,0.3025917,4.182302,69.7049,0.1435446,0.3546715,0.5135922,0,3.198916
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.4998156,76.04707,64.7168,0,0,0,-1,0,0,0,0,0,0,0.4998156,0,0,0,0,1.916034,2.829258,0.4998156,0,0.4998156,4.656469,77.60767,0.1434504,0,0.3998525,0,3.329074
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3559775,73.6061,65.68227,0.9849169,0.9849169,0,-1,0,0.9849169,36.1429,0,0,0,0.3559775,1.036755,0.9849169,0,0,1.416219,3.279092,0,0.680777,-0.680777,3.938867,65.64765,0.1434504,1.083409,0.284782,0,3.63507
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1211323,67.75301,65.16936,0.7283911,0.7283911,0,-1,0,0.7283911,16.63012,0,1.110223E-16,0,0.1211323,0.7667274,0.7283911,0,0,2.172637,2.598315,0,0.6455951,-0.6455951,3.25835,54.30573,0.1434504,0.8012302,0.09690583,0,2.719448
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04089858,64.03775,63.18814,0.4613927,0.4613927,0,-1,0,0.4613927,8.864158,0,5.551115E-17,0,0.04089858,0.4856766,0.4613927,0,0,2.889965,1.95272,0,0.444778,-0.444778,2.789513,46.49179,0.1434504,0.507532,0.03271887,0,1.993619
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,61.43822,61.43822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.384163,1.507942,0,0,0,2.789513,46.49179,0.1434504,0,0,0,1.507942
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,59.45699,59.45699,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.384163,1.507942,0,0.3414772,-0.3414772,2.429564,40.49266,0.1434504,0.3568437,0,0,1.507942
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,57.55622,57.55622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.763582,1.166465,0,0,0,2.429564,40.49266,0.1434504,0,0,0,1.166465
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,55.69567,55.69567,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.763582,1.166465,0,0.2044852,-0.2044852,2.214018,36.90023,0.1434504,0.213687,0,0,1.166465
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,54.4486,54.4486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.990788,0.9619797,0,0,0,2.214018,36.90023,0.1434504,0,0,0,0.9619797
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,53.40268,53.40268,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.990788,0.9619797,0,0.09335871,-0.09335871,2.115609,35.26009,0.1434504,0.09755985,0,0,0.9619797
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,52.24612,52.24612,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,4.09452,0.8686211,0,0.09909391,-0.09909391,2.011155,33.51919,0.1434504,0.1035531,0,0,0.8686211
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,51.42144,51.42144,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,4.204624,0.7695271,0,0.1575869,-0.1575869,1.845044,30.75067,0.1434504,0.1646783,0,0,0.7695271
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,50.60683,50.60683,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.379721,0.6119403,0,0.2536991,-0.2536991,1.577622,26.29364,0.1434504,0.2651155,0,0,0.6119403
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,49.92295,49.92295,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.661609,0.3582412,0,0.03798828,-0.03798828,1.537579,25.62626,0.1434504,0.03969775,0,0,0.3582412
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,49.32959,49.32959,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.703818,0.3202529,0,0.08013467,-0.08013467,1.453109,24.21844,0.1434504,0.08374073,0,0,0.3202529
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.015019,49.36066,49.07816,0,0,0,0,0,0,0,0,0,0,0.015019,0,0,0,0,4.792856,0.2401182,0.015019,0,0.015019,1.467358,24.45591,0.1434476,0,0.0120152,0,0.2551372
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3362882,55.20012,48.6256,0.7582036,0.7582036,1.7,0,0.5202,0.7582036,44.35328,0,0,0,0.3362882,0,0,0.9417964,0.8947065,4.777837,0.2536353,1.230995,0,1.230995,2.635182,43.91961,0.1437175,0.834024,0.2690305,1.7,0.5899235
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.6802897,63.74441,49.64136,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,166.8203,0,0,0,0.6802897,0,0,1.292202,1.227592,3.546843,1.361531,1.907882,0,1.907882,4.445157,74.08581,0.1438646,0.4485776,0.5442318,1.7,2.04182
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.6865083,66.78796,52.24612,0.4458244,0.4458244,0,-1,0,0.4458244,153.9863,0,0,0,0.6865083,0.4692889,0.4458244,0,0,1.638961,3.078624,0.2172194,0,0.2172194,4.65123,77.52034,0.1438237,0.4904068,0.5492066,0,3.765132
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7294505,70.45476,54.5894,0,0,0,0,0,0,0,0,0,0,0.7294505,0,0,0,0,1.421741,3.274122,0.7294505,0,0.7294505,5.343247,89.05394,0.1436868,0,0.5835603,0,4.003572
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,0.988564,80.17959,57.05336,0.5266382,0.5266382,0,0,0,0.5266382,187.7122,0,0,0,0.988564,0.554356,0.5266382,0,0,0.692291,3.930627,0.4342081,0,0.4342081,5.755173,95.91936,0.1436054,0.579302,0.7908512,0,4.919191
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.034336,84.55652,59.51733,0,0,0,0,0,0,0,0.7762531,0,0,1.034336,0,0,0,0,0.258083,4.321414,0.258083,0,0.258083,6.000012,100,0.1435571,0,0.8274689,0,5.355751
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8533986,82.36804,62.06175,1.435258,1.435258,0.6245295,0,0.2265965,1.435258,59.45959,1.110223E-16,0,0,0.8533986,0.8533986,0.8107287,0,0,0,4.553689,0,0,0,6.000012,100,0.1435571,1.578784,0.6827189,1.7,5.407088
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6215891,78.00174,63.70104,1.021583,1.021583,0,-1,0,1.021583,60.84566,0,0,0,0.6215891,1.075351,1.021583,0,0,0,4.553689,0,0.4537618,-0.4537618,5.521705,92.02824,0.1435571,1.123742,0.4972713,0,5.175278
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.5958599,78.22794,64.49554,0.5584776,0.5584776,0,-1,0,0.5584776,106.6936,0,0,0,0.5958599,0.5878711,0.5584776,0,0,0.5041798,4.099927,0.007988809,0,0.007988809,5.529284,92.15455,0.1435556,0.6143253,0.4766879,0,4.695787
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4549043,75.73932,65.45096,0,0,0,-1,0,0,0,0,0,0,0.4549043,0,0,0,0,0.4961909,4.107117,0.4549043,0,0.4549043,5.960844,99.34721,0.1434705,0,0.3639235,0,4.562021
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2607489,70.61594,64.93806,0.4933532,0.4933532,0,-1,0,0.4933532,52.85238,0,5.551115E-17,0,0.2607489,0.5193191,0.4933532,0,0,0.04128661,4.516531,0,0.2585703,-0.2585703,5.688287,94.8046,0.1434705,0.5426885,0.2085991,0,4.77728
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.05960336,64.20654,62.96688,0.7009362,0.7009362,0,-1,0,0.7009362,8.503393,0,1.110223E-16,0,0.05960336,0.7378276,0.7009362,0,0,0.3285869,4.257961,0,0.6782242,-0.6782242,4.973376,82.88943,0.1434705,0.7710298,0.04768269,0,4.317564
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,61.20691,61.20691,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.082169,3.579736,0,0.3396335,-0.3396335,4.615371,76.92269,0.1434705,0.354917,0,0,3.579736
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,59.22568,59.22568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.45954,3.240103,0,0,0,4.615371,76.92269,0.1434705,0,0,0,3.240103
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,57.33496,57.33496,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.45954,3.240103,0,0.2528783,-0.2528783,4.348814,72.48009,0.1434705,0.2642578,0,0,3.240103
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,55.49453,55.49453,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,1.740516,2.987225,0,0.1445938,-0.1445938,4.196398,69.93983,0.1434705,0.1511005,0,0,2.987225
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,54.3078,54.3078,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,1.901176,2.842631,0,0.1096813,-0.1096813,4.080784,68.01293,0.1434705,0.1146169,0,0,2.842631
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,53.26188,53.26188,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.023044,2.73295,0,0.06732383,-0.06732383,4.009819,66.83018,0.1434705,0.0703534,0,0,2.73295
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,52.10532,52.10532,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.097848,2.665626,0,0.1619481,-0.1619481,3.83911,63.98505,0.1434705,0.1692358,0,0,2.665626
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,51.31082,51.31082,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.27779,2.503678,0,0.004616051,-0.004616051,3.834245,63.90395,0.1434705,0.004823774,0,0,2.503678
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,50.48615,50.48615,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.282919,2.499062,0,0.01300878,-0.01300878,3.820532,63.67541,0.1434705,0.01359418,0,0,2.499062
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,49.81232,49.81232,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.297374,2.486053,0,0.2932107,-0.2932107,3.511461,58.52423,0.1434705,0.3064052,0,0,2.486053
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,49.21896,49.21896,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,2.623163,2.192842,0,0.04774156,-0.04774156,3.461137,57.6855,0.1434705,0.04988993,0,0,2.192842
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03134508,49.54778,48.95748,0.1644365,0.1644365,0,0,0,0.1644365,19.06211,0,2.775558E-17,0,0.03134508,0.1730911,0.1644365,0,0,2.676209,2.145101,0,0.141746,-0.141746,3.311723,55.19528,0.1434705,0.1808802,0.02507606,0,2.176446
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1379528,51.12997,48.50492,0.732725,0.732725,0,0,0,0.732725,18.82737,0,1.110223E-16,0,0.1379528,0.7712894,0.732725,0,0,2.833705,2.003355,0,0.6333365,-0.6333365,2.644128,44.06871,0.1434705,0.8059974,0.1103623,0,2.141307
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2611808,54.58573,49.50056,0.5818095,0.5818095,0,0,0,0.5818095,44.89112,0,0,0,0.2611808,0.6124311,0.5818095,0,0,3.537412,1.370018,0,0.3512502,-0.3512502,2.273878,37.89789,0.1434705,0.6399905,0.2089447,0,1.631199
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4110153,60.39994,52.07515,0.6586404,0.6586404,0,-1,0,0.6586404,62.4036,0,0,0,0.4110153,0.6933057,0.6586404,0,0,3.92769,1.018768,0,0.2822904,-0.2822904,1.976318,32.93856,0.1434705,0.7245045,0.3288123,0,1.429783
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.6781566,69.01491,54.41843,1.572596,1.572596,1.7,0,0.5202,1.572596,43.12339,0,0,0,0.6781566,0,0,0.1274043,0.1210341,4.241346,0.7364774,0.7991908,0,0.7991908,2.734497,45.57485,0.1436259,1.729855,0.5425253,1.7,1.414634
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8538969,76.20147,56.82206,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3370.547,0,0,0,0.8538969,0,0,1.452632,1.38,3.442155,1.455749,2.233897,0,2.233897,4.853757,80.8958,0.1436241,0.02786748,0.6831175,1.7,2.309646
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8497543,78.98303,59.28602,0.6306826,0.6306826,0,0,0,0.6306826,134.7357,0,0,0,0.8497543,0.6638764,0.6306826,0,0,1.208259,3.466256,0.185878,0,0.185878,5.030097,83.83478,0.1435894,0.6937508,0.6798035,0,4.31601
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7049408,77.99805,61.78016,0.04750146,0.04750146,0,0,0,0.04750146,1484.04,0,0,0,0.7049408,0.05000154,0.04750146,0,0,1.02238,3.633547,0.6549392,0,0.6549392,5.651427,94.19025,0.1434675,0.05225161,0.5639526,0,4.338487
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6008602,77.15462,63.41945,0.6607872,0.6607872,0,-1,0,0.6607872,90.93096,0,0,0,0.6008602,0.6955655,0.6607872,0,0,0.3674412,4.222992,0,0.09470531,-0.09470531,5.551599,92.52646,0.1434675,0.7268659,0.4806882,0,4.823852
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7082471,80.85976,64.2039,0.6460092,0.6460092,0,-1,0,0.6460092,109.6342,0,0,0,0.7082471,0.6800097,0.6460092,0,0,0.4726694,4.128286,0.02823737,0,0.02823737,5.578387,92.97293,0.1434622,0.7106102,0.5665976,0,4.836534
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4036703,74.12946,65.10902,1.015466,1.015466,0,-1,0,1.015466,39.7522,0,0,0,0.4036703,1.068912,1.015466,0,0,0.444432,4.1537,0,0.6652417,-0.6652417,4.877161,81.28584,0.1434622,1.117013,0.3229362,0,4.55737
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1569596,67.95893,64.60617,0.7002127,0.7002127,0,-1,0,0.7002127,22.41599,0,1.110223E-16,0,0.1569596,0.737066,0.7002127,0,0,1.183589,3.488458,0,0.5801064,-0.5801064,4.265675,71.09444,0.1434622,0.7702339,0.1255676,0,3.645418
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05361686,63.78709,62.67523,0.1604515,0.1604515,0,-1,0,0.1604515,33.41625,0,0,0,0.05361686,0.1688963,0.1604515,0,0,1.828152,2.908352,0,0.1152794,-0.1152794,4.144159,69.06919,0.1434622,0.1764966,0.04289349,0,2.961969
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,60.92531,60.92531,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.95624,2.793073,0,0.08880856,-0.08880856,4.050547,67.50898,0.1434622,0.09280494,0,0,2.793073
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,58.94408,58.94408,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,2.054916,2.704264,0,0.6241443,-0.6241443,3.392641,56.54391,0.1434622,0.6522307,0,0,2.704264
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,57.10365,57.10365,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.74841,2.08012,0,0.6628589,-0.6628589,2.693927,44.89869,0.1434622,0.6926876,0,0,2.08012
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,55.29339,55.29339,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,3.48492,1.417261,0,0.3718549,-0.3718549,2.301957,38.36588,0.1434622,0.3885884,0,0,1.417261
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,54.10667,54.10667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.898092,1.045406,0,0,0,2.301957,38.36588,0.1434622,0,0,0,1.045406
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,53.06074,53.06074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.898092,1.045406,0,0,0,2.301957,38.36588,0.1434622,0,0,0,1.045406
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,51.90418,51.90418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.898092,1.045406,0,0,0,2.301957,38.36588,0.1434622,0,0,0,1.045406
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,51.13985,51.13985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.898092,1.045406,0,0,0,2.301957,38.36588,0.1434622,0,0,0,1.045406
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,50.31518,50.31518,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.898092,1.045406,0,0.09843325,-0.09843325,2.198199,36.63658,0.1434622,0.1028627,0,0,1.045406
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,49.64136,49.64136,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,4.007463,0.9469728,0,0.001071022,-0.001071022,2.19707,36.61777,0.1434622,0.001119219,0,0,0.9469728
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,49.07816,49.07816,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,4.008652,0.9459018,0,0.1332004,-0.1332004,2.056665,34.27768,0.1434622,0.1391944,0,0,0.9459018
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02381483,49.26434,48.81668,0,0,0,0,0,0,0,0,0,0,0.02381483,0,0,0,0,4.156653,0.8127013,0.02381483,0,0.02381483,2.079257,34.65422,0.1434578,0,0.01905187,0,0.8365162
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2259293,52.70829,48.36412,0,0,0,0,0,0,0,0,0,0,0.2259293,0,0,0,0,4.132838,0.8341347,0.2259293,0,0.2259293,2.293593,38.22647,0.1434158,0,0.1807435,0,1.060064
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2389206,53.96201,49.32959,0.3030995,0.3030995,0,0,0,0.3030995,78.8258,0,0,0,0.2389206,0.319052,0.3030995,0,0,3.906909,1.037471,0,0.0801315,-0.0801315,2.209127,36.81871,0.1434158,0.3334094,0.1911364,0,1.276392
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6664127,65.93488,51.90418,0.5999525,0.5999525,0,-1,0,0.5999525,111.0776,0,0,0,0.6664127,0.6315289,0.5999525,0,0,3.995944,0.9573396,0.03488383,0,0.03488383,2.242221,37.37027,0.1434093,0.6599477,0.5331302,0,1.623752
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.8873296,74.04289,54.22735,0.3023507,0.3023507,0,0,0,0.3023507,293.4769,0,0,0,0.8873296,0.3182639,0.3023507,0,0,3.96106,0.988735,0.5690657,0,0.5690657,2.782084,46.36797,0.1433036,0.3325858,0.7098637,0,1.876065
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7438961,73.13152,56.63097,1.535366,1.535366,1.7,0,0.5202,1.535366,48.45073,0,0,0,0.7438961,0,0,0.1646338,0.1564021,3.391994,1.500894,0.9002981,0,0.9002981,3.636182,60.60291,0.1434786,1.688903,0.5951169,1.7,2.24479
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8056734,77.5233,59.05471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8056734,0,0,1.452632,1.38,2.491696,2.311162,2.185673,0,2.185673,5.709693,95.16137,0.1434762,0,0.6445387,1.7,3.116836
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.020706,86.6803,61.54884,0.2699513,0.2699513,0,0,0,0.2699513,378.1075,0.4305242,0,0,1.020706,0.2841593,0.2699513,0,0,0.3060227,4.278268,0.3060227,0,0.3060227,6.000012,100,0.1434196,0.2969465,0.8165649,0,5.298975
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7063565,79.57545,63.1278,0.09396695,0.09396695,0,-1,0,0.09396695,751.7073,0.6074439,0,0,0.7063565,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1434196,0.1033636,0.5650852,0,5.260046
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5240057,75.77682,63.9223,0.004745426,0.004745426,0,-1,0,0.004745426,11042.33,0.5190105,0,0,0.5240057,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1434196,0.005219969,0.4192045,0,5.077694
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3174814,71.80086,64.82743,0.08453637,0.08453637,0,-1,0,0.08453637,375.556,0.2284957,0,0,0.3174814,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1434196,0.09299001,0.2539851,0,4.871171
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.266484,70.10583,64.32458,0,0,0,-1,0,0,0,0.266484,0,0,0.266484,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434196,0,0.2131872,0,4.820173
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06199912,63.62759,62.34335,0.05240665,0.05240665,0,-1,0,0.05240665,118.3039,0.006834222,0,0,0.06199912,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1434196,0.05764732,0.0495993,0,4.615688
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,60.58337,60.58337,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1434196,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,58.66249,58.66249,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1434196,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,56.82206,56.82206,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1434196,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,55.0118,55.0118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1434196,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,53.88541,53.88541,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1434196,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,52.86965,52.86965,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1434196,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,51.70304,51.70304,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1434196,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.96888,50.96888,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1434196,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,50.15426,50.15426,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1434196,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,49.47039,49.47039,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1434196,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,48.93737,48.93737,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1434196,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02190566,49.08718,48.67588,0,0,0,0,0,0,0,0,0,0,0.02190566,0,0,0,0,4.490803,0.5119665,0.02190566,0,0.02190566,1.760444,29.34067,0.1434155,0,0.01752453,0,0.5338721
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1391838,50.86723,48.22332,0.147246,0.147246,0,0,0,0.147246,94.52466,0,0,0,0.1391838,0.1549958,0.147246,0,0,4.468897,0.5316815,0,0.01581201,-0.01581201,1.743777,29.06289,0.1434155,0.1619706,0.111347,0,0.6708653
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1609979,52.2448,49.15862,0,0,0,0,0,0,0,0,0,0,0.1609979,0,0,0,0,4.486466,0.5158696,0.1609979,0,0.1609979,1.896513,31.60848,0.1433857,0,0.1287983,0,0.6768674
