Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2111702,55.84954,51.70304,0.525109,0.525109,0,-1,0,0.525109,40.21455,0,0,0,0.2111702,0.5527464,0.525109,0,0,4.325468,0.6607676,0,0.3415761,-0.3415761,1.53646,25.60761,0.1433857,0.5776199,0.1689362,0,0.8719379
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3778116,61.75032,54.02621,0,0,0,0,0,0,0,0,0,0,0.3778116,0,0,0,0,4.704997,0.3191915,0.3778116,0,0.3778116,1.894883,31.58133,0.1433159,0,0.3022493,0,0.6970031
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.4818183,66.55886,56.36949,0,0,0,0,0,0,0,0,0,0,0.4818183,0,0,0,0,4.327186,0.6592219,0.4818183,0,0.4818183,2.351976,39.19953,0.143227,0,0.3854547,0,1.14104
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5152966,69.93869,58.77311,0.2818516,0.2818516,0,0,0,0.2818516,182.8255,0,0,0,0.5152966,0.2966859,0.2818516,0,0,3.845367,1.092858,0.2186107,0,0.2186107,2.559369,42.65606,0.1431867,0.3100368,0.4122373,0,1.608155
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2508785,66.57331,61.26725,0.6088378,0.6088378,0,0,0,0.6088378,41.20613,0,1.110223E-16,0,0.2508785,0.6408819,0.6088378,0,0,3.626756,1.289608,0,0.3900034,-0.3900034,2.148269,35.80441,0.1431867,0.6697215,0.2007028,0,1.540487
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5191702,74.47772,62.8462,0,0,0,-1,0,0,0,0,0,0,0.5191702,0,0,0,0,4.060093,0.8996048,0.5191702,0,0.5191702,2.640797,44.0132,0.1430911,0,0.4153361,0,1.418775
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2038819,67.99694,63.6407,0.08320251,0.08320251,0,-1,0,0.08320251,245.043,0,0,0,0.2038819,0.08758159,0.08320251,0,0,3.540923,1.366858,0.1163004,0,0.1163004,2.751129,45.85207,0.1430696,0.09152277,0.1631056,0,1.57074
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06265981,65.92532,64.60617,0.4177419,0.4177419,0,-1,0,0.4177419,14.99965,0,0,0,0.06265981,0.4397283,0.4177419,0,0,3.424623,1.471528,0,0.3770685,-0.3770685,2.353664,39.22766,0.1430696,0.4595161,0.05012785,0,1.534188
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02643561,64.64478,64.09327,0.6088179,0.6088179,0,-1,0,0.6088179,4.342121,0,1.110223E-16,0,0.02643561,0.6408609,0.6088179,0,0,3.843588,1.09446,0,0.6144253,-0.6144253,1.706003,28.43333,0.1430696,0.6696997,0.02114848,0,1.120895
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02435818,62.61303,62.11204,0,0,0,-1,0,0,0,0,0,0,0.02435818,0,0,0,0,4.526283,0.4800344,0.02435818,0,0.02435818,1.729111,28.81846,0.1430652,0,0.01948654,0,0.5043926
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,60.30178,60.30178,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.501925,0.5019568,0,0.3078901,-0.3078901,1.404567,23.4094,0.1430652,0.3217452,0,0,0.5019568
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.844025,0.1940667,0,0,0,1.404567,23.4094,0.1430652,0,0,0,0.1940667
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,56.6008,56.6008,0.4908852,0.1843633,0,-1,0,0.1843633,0,0,0.3065219,0.3556104,0,0.1940667,0.1843633,0,0,4.844025,0.1940667,0,0.1940667,-0.1940667,1.200002,20,0.1430652,0.5399737,0,0,0.1940667
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,54.84083,54.84083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430652,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,53.68427,53.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430652,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,52.66851,52.66851,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430652,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,51.56224,51.56224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430652,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,50.82808,50.82808,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430652,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,50.00341,50.00341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430652,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,49.35976,49.35976,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430652,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,48.81668,48.81668,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1432579,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02165372,48.97152,48.56526,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.04721,2.220446E-16,0,0,0.02165372,0,0,1.452632,1.38,3.679654,1.242,1.401654,0,1.401654,3.838911,63.98172,0.143456,0.1582957,0.01732298,1.7,1.263654
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.08858258,49.81399,48.14286,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.29137,0,0,0,0.08858258,0,0,1.215714,1.154928,2.278001,2.503488,1.243511,0,1.243511,5.018609,83.64331,0.1437227,0.5327147,0.07086606,1.7,2.592071
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1600516,52.11337,49.04799,1.129928,1.129928,0,0,0,1.129928,14.16476,0,0,0,0.1600516,1.189398,1.129928,0,0,1.03449,3.622648,0,1.029346,-1.029346,3.933583,65.55958,0.1437227,1.242921,0.1280413,0,3.7827
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2063477,55.60745,51.56224,0,0,0,-1,0,0,0,0,0,0,0.2063477,0,0,0,0,2.178208,2.593302,0.2063477,0,0.2063477,4.129341,68.82222,0.1436847,0,0.1650782,0,2.79965
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.7964782,71.28357,53.85524,0.3455399,0.3455399,0,0,0,0.3455399,230.5025,0,0,0,0.7964782,0.3637262,0.3455399,0,0,1.97186,2.779015,0.432752,0,0.432752,4.539886,75.66461,0.1436052,0.3800938,0.6371825,0,3.575493
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.042162,80.64655,56.17841,0,0,0,0,0,0,0,0,0,0,1.042162,0,0,0,0,1.539108,3.168492,1.042162,0,1.042162,5.528567,92.1426,0.1434141,0,0.8337293,0,4.210653
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.027841,83.2238,58.60215,0.512881,0.512881,0,0,0,0.512881,200.4053,0,0,0,1.027841,0.5398747,0.512881,0,0,0.4969465,4.106437,0.4879661,0,0.4879661,5.991492,99.85801,0.1433248,0.5641691,0.8222727,0,5.134278
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.6967276,76.93628,61.03594,0.5796205,0.5796205,0,0,0,0.5796205,120.2041,0.07762049,0,0,0.6967276,0.6101268,0.5796205,0,0,0.008980335,4.545607,0.008980335,0,0.008980335,6.000012,100,0.1433232,0.6375825,0.5573821,0,5.242334
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7062093,78.99629,62.62494,1.139263,1.139263,0,-1,0,1.139263,61.98826,0,0,0,0.7062093,1.199224,1.139263,0,0,0,4.553689,0,0.4930149,-0.4930149,5.480329,91.33863,0.1433232,1.253189,0.5649675,0,5.259898
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6416246,78.20383,63.41945,0,0,0,-1,0,0,0,0.09383035,0,0,0.6416246,0,0,0,0,0.5477943,4.060674,0.5477943,0,0.5477943,6.000012,100,0.143223,0,0.5132997,0,4.702299
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.347975,71.97773,64.32458,0.1424959,0.1424959,0,-1,0,0.1424959,244.2,0.1979793,0,0,0.347975,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.143223,0.1567455,0.27838,0,4.901664
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1023478,65.967,63.81167,0.4864914,0.4864914,0,-1,0,0.4864914,21.03795,0,5.551115E-17,0,0.1023478,0.5120963,0.4864914,0,0,0,4.553689,0,0.4097484,-0.4097484,5.568099,92.80147,0.143223,0.5351406,0.08187826,0,4.656037
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.0633687,63.13857,61.83044,0,0,0,-1,0,0,0,0,0,0,0.0633687,0,0,0,0,0.455276,4.14394,0.0633687,0,0.0633687,5.628216,93.80341,0.1432115,0,0.05069496,0,4.207309
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,60.02018,60.02018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3919073,4.200973,0,0,0,5.628216,93.80341,0.1432115,0,0,0,4.200973
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,58.14958,58.14958,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3919073,4.200973,0,0.6919366,-0.6919366,4.898851,81.64735,0.1432115,0.7230737,0,0,4.200973
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,56.33932,56.33932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.160726,3.509036,0,0,0,4.898851,81.64735,0.1432115,0,0,0,3.509036
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.160726,3.509036,0,0,0,4.898851,81.64735,0.1432115,0,0,0,3.509036
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,53.43285,53.43285,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.160726,3.509036,0,0.292457,-0.292457,4.590574,76.50941,0.1432115,0.3056175,0,0,3.509036
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,52.4372,52.4372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.485678,3.216579,0,0,0,4.590574,76.50941,0.1432115,0,0,0,3.216579
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,51.3611,51.3611,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.485678,3.216579,0,0.08937885,-0.08937885,4.496361,74.93919,0.1432115,0.0934009,0,0,3.216579
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,50.62694,50.62694,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.584988,3.1272,0,0.08497766,-0.08497766,4.406786,73.44629,0.1432115,0.08880166,0,0,3.1272
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,49.84249,49.84249,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.679407,3.042222,0,0.1211105,-0.1211105,4.279125,71.3186,0.1432115,0.1265604,0,0,3.042222
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,49.18879,49.18879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.813974,2.921112,0,0,0,4.279125,71.3186,0.1432115,0,0,0,2.921112
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,48.65577,48.65577,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.813974,2.921112,0,0.02027191,-0.02027191,4.257756,70.96246,0.1432115,0.02118415,0,0,2.921112
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002846907,48.4777,48.42446,0.0614612,0.0614612,0,0,0,0.0614612,4.63204,0,0,0,0.002846907,0.064696,0.0614612,0,0,1.836499,2.90084,0,0.06184909,-0.06184909,4.192562,69.87589,0.1432115,0.06760732,0.002277526,0,2.903687
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01357808,48.22541,47.97189,0.4049496,0.4049496,0,0,0,0.4049496,3.353031,0,5.551115E-17,0,0.01357808,0.4262627,0.4049496,0,0,1.90522,2.838991,0,0.4126846,-0.4126846,3.757554,62.62577,0.1432115,0.4454446,0.01086247,0,2.852569
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.09987744,50.80365,48.9072,1.319447,1.319447,1.7,0,0.5202,1.319447,7.569642,0,0,0,0.09987744,0,0,0.3805526,0.361525,2.363759,2.426306,0.4614024,0,0.4614024,4.195279,69.92117,0.143311,1.451392,0.07990195,1.7,2.526184
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2216878,55.71004,51.3611,1.00472,1.00472,0,-1,0,1.00472,22.06463,0,2.220446E-16,0,0.2216878,1.0576,1.00472,0,0,1.902356,2.841568,0,0.8359123,-0.8359123,3.31415,55.23571,0.143311,1.105192,0.1773502,0,3.063256
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07151606,55.05086,53.6541,0,0,0,0,0,0,0,0,0,0,0.07151606,0,0,0,0,2.831148,2.005656,0.07151606,0,0.07151606,3.381996,56.36648,0.143298,0,0.05721284,0,2.077172
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.4782703,66.05543,55.97727,0.2234914,0.2234914,0,0,0,0.2234914,213.9994,0,0,0,0.4782703,0.2352542,0.2234914,0,0,2.759632,2.070021,0.2430161,0,0.2430161,3.612541,60.2089,0.1432536,0.2458406,0.3826162,0,2.548291
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.6999348,74.00748,58.38089,0.2458823,0.2458823,0,0,0,0.2458823,284.6626,0,0,0,0.6999348,0.2588235,0.2458823,0,0,2.516615,2.288735,0.4411114,0,0.4411114,4.031016,67.18346,0.1431732,0.2704705,0.5599478,0,2.98867
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.4798038,71.31613,60.81468,0.05551459,0.05551459,0,0,0,0.05551459,864.2843,0,0,0,0.4798038,0.0584364,0.05551459,0,0,2.075504,2.685735,0.4213674,0,0.4213674,4.43076,73.84586,0.1430964,0.06106604,0.3838431,0,3.165539
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4341241,71.88469,62.34335,0.5837545,0.5837545,0,-1,0,0.5837545,74.36756,0,0,0,0.4341241,0.6144785,0.5837545,0,0,1.654137,3.064966,0,0.1803544,-0.1803544,4.24065,70.67736,0.1430964,0.64213,0.3472992,0,3.49909
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3117547,69.82722,63.07751,1.422401,1.38,0,-1,0,1.38,22.59092,2.220446E-16,0.04240063,0.1846407,0.3117547,1.452632,1.38,0,0,1.85453,2.884612,0,1.140877,-1.140877,3.03806,50.63424,0.1430964,1.564641,0.2494038,0,3.196366
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1285034,66.70299,63.98264,0.2190921,0.2190921,0,-1,0,0.2190921,58.6527,0,0,0,0.1285034,0.2306232,0.2190921,0,0,3.122171,1.743735,0,0.1021198,-0.1021198,2.930416,48.84018,0.1430964,0.2410013,0.1028027,0,1.872238
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05627528,64.64378,63.46973,0,0,0,-1,0,0,0,0,0,0,0.05627528,0,0,0,0,3.235638,1.641615,0.05627528,0,0.05627528,2.983804,49.72997,0.1430861,0,0.04502022,0,1.69789
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06406504,62.80795,61.4885,1.172989,1.172989,0,-1,0,1.172989,5.461689,0,0,0,0.06406504,1.234726,1.172989,0,0,3.179363,1.692263,0,1.170661,-1.170661,1.749819,29.16359,0.1430861,1.290288,0.05125203,0,1.756328
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,59.73859,59.73859,0.2371265,0.2371265,0,-1,0,0.2371265,0,0,2.775558E-17,0,0,0.2496069,0.2371265,0,0,4.480097,0.5216018,0,0.2496069,-0.2496069,1.48671,24.77845,0.1430861,0.2608392,0,0,0.5216018
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,57.84787,57.84787,0.5974681,0.2583952,0,-1,0,0.2583952,0,0,0.339073,0.3988198,0,0.2719949,0.2583952,0,0,4.757438,0.2719949,0,0.2719949,-0.2719949,1.200002,20,0.1430861,0.657215,0,0,0.2719949
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,56.08789,56.08789,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430861,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,54.36814,54.36814,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430861,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,53.2317,53.2317,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430861,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,52.24612,52.24612,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430861,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,51.17002,51.17002,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430861,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,50.46603,50.46603,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430861,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,49.67153,49.67153,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430861,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,49.04799,49.04799,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430861,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,48.50492,48.50492,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1432579,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.0156789,48.57707,48.28366,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.21971,2.220446E-16,0,0,0.0156789,0,0,1.452632,1.38,3.679654,1.242,1.395679,0,1.395679,3.833243,63.88725,0.1434533,0.1537187,0.01254312,1.7,1.257679
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1905216,51.46445,47.8311,1.179111,1.179111,1.7,0,0.5202,1.179111,16.15808,0,0,0,0.1905216,0,0,0.520889,0.4948446,2.283975,2.498111,0.6853663,0,0.6853663,4.483438,74.72382,0.1435985,1.297022,0.1524173,1.7,2.688633
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.5875213,60.65714,48.73623,0.3216997,0.3216997,1.386003,0,0.4344788,0.3216997,182.6303,0,0,0,0.5875213,0,0,1.064303,1.011088,1.598609,3.114941,1.598609,0,1.598609,6.000012,100,0.1436768,0.3538696,0.470017,1.7,3.702462
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.5978774,63.60254,51.22031,0.4425797,0.4425797,0,-1,0,0.4425797,135.0892,0.1320039,0,0,0.5978774,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1436768,0.4868377,0.4783019,0,5.151567
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4264993,62.23187,53.48313,0.4223474,0.4223474,0,0,0,0.4223474,100.9831,0,5.551115E-17,0,0.4264993,0.4445762,0.4223474,0,0,0,4.553689,0,0.01807688,-0.01807688,5.980958,99.68242,0.1436768,0.4645821,0.3411994,0,4.980188
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.579787,68.21361,55.8063,1.557655,1.557655,1.025938,0,0.3361812,1.557655,37.22179,2.359224E-16,0,0,0.579787,0.5597015,0.5317165,0,0,0.02008542,4.535612,0.02008542,0,0.02008542,6.000012,100,0.1436805,1.71342,0.4638295,1.7,5.115399
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.5871688,70.96827,58.14958,0.7722768,0.7722768,0,0,0,0.7722768,76.03088,0,0,0,0.5871688,0.8129229,0.7722768,0,0,0,4.553689,0,0.2257541,-0.2257541,5.762046,96.03391,0.1436805,0.8495044,0.4697351,0,5.140858
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.769327,78.32693,60.58337,0.7954791,0.7954791,0,0,0,0.7954791,96.7124,0,0,0,0.769327,0.8373464,0.7954791,0,0,0.2508378,4.327935,0,0.06801947,-0.06801947,5.690348,94.83894,0.1436805,0.875027,0.6154616,0,5.097262
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.6943498,78.09849,62.11204,0.5824404,0.5824404,0,-1,0,0.5824404,119.2139,0,0,0,0.6943498,0.6130952,0.5824404,0,0,0.326415,4.259915,0.0812546,0,0.0812546,5.767432,96.12368,0.1436657,0.6406844,0.5554798,0,4.954265
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.5944114,76.35181,62.8462,0.4288735,0.4288735,0,-1,0,0.4288735,138.5983,0,0,0,0.5944114,0.4514458,0.4288735,0,0,0.2451604,4.333045,0.1429656,0,0.1429656,5.903061,98.38416,0.1436398,0.4717608,0.4755291,0,4.927456
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4235157,73.14648,63.75133,0.7145514,0.7145514,0,-1,0,0.7145514,59.27015,0,0,0,0.4235157,0.7521594,0.7145514,0,0,0.1021948,4.461714,0,0.3286437,-0.3286437,5.556641,92.61049,0.1436398,0.7860066,0.3388126,0,4.88523
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2674325,68.94122,63.18814,0,0,0,-1,0,0,0,0,0,0,0.2674325,0,0,0,0,0.4673544,4.13307,0.2674325,0,0.2674325,5.810349,96.83896,0.1435912,0,0.213946,0,4.400502
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.05935064,62.42601,61.20691,1.623222,1.38,0,-1,0,1.38,4.300771,2.220446E-16,0.243222,0.4055442,0.05935064,1.452632,1.38,0,0,0.199922,4.373759,0,1.393281,-1.393281,4.341702,72.36156,0.1435912,1.785544,0.04748051,0,4.43311
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,59.39665,59.39665,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,1.748012,2.980478,0,0.5812385,-0.5812385,3.729023,62.15026,0.1435912,0.6073943,0,0,2.980478
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,57.5361,57.5361,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.393832,2.39924,0,0.5576689,-0.5576689,3.141188,52.35303,0.1435912,0.582764,0,0,2.39924
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,55.77613,55.77613,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.013465,1.841571,0,0.6905678,-0.6905678,2.413266,40.22102,0.1435912,0.7216433,0,0,1.841571
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,54.0765,54.0765,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.780762,1.151003,0,0.1694135,-0.1694135,2.234689,37.24474,0.1435912,0.1770371,0,0,1.151003
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,52.98028,52.98028,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,3.968999,0.9815895,0,0.07665565,-0.07665565,2.153887,35.89804,0.1435912,0.08010515,0,0,0.9815895
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,52.01481,52.01481,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.054173,0.9049339,0,0.1653026,-0.1653026,1.979642,32.99397,0.1435912,0.1727412,0,0,0.9049339
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,50.96888,50.96888,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.237842,0.7396312,0,0.162649,-0.162649,1.808195,30.13652,0.1435912,0.1699682,0,0,0.7396312
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,50.26489,50.26489,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.418563,0.5769823,0,0.1227344,-0.1227344,1.678822,27.98031,0.1435912,0.1282574,0,0,0.5769823
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,49.50056,49.50056,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.554935,0.4542479,0,0.1681929,-0.1681929,1.501531,25.02546,0.1435912,0.1757616,0,0,0.4542479
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,48.87703,48.87703,0.2063498,0.2063498,0,-1,0,0.2063498,0,0,0,0,0,0.2172103,0.2063498,0,0,4.741816,0.286055,0,0.2172103,-0.2172103,1.272571,21.20948,0.1435912,0.2269847,0,0,0.286055
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,48.36412,48.36412,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0,0.04268405,0.04054985,0,0,4.98316,0.06884472,0,0.04268405,-0.04268405,1.227578,20.45959,0.1435912,0.04460483,0,0,0.06884472
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.02913679,48.68851,48.14286,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,21.70955,2.220446E-16,0,0,0.02913679,0,0,1.452632,1.38,5.030587,0.02616067,1.409137,0,1.409137,2.564403,42.73996,0.1437805,0.147633,0.02330943,1.7,0.05529746
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3016079,53.521,47.6903,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,81.02081,0,0,0,0.3016079,0,0,1.32774,1.261353,3.62145,1.294384,1.562961,0,1.562961,4.047158,67.45249,0.1439845,0.4094858,0.2412863,1.7,1.595992
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6599643,62.12296,48.59543,0.3179759,0.3179759,1.7,0,0.5202,0.3179759,207.5517,0,0,0,0.6599643,0,0,1.382024,1.312923,2.058489,2.701049,1.972887,0,1.972887,5.918803,98.64652,0.1441134,0.3497735,0.5279714,1.7,3.361013
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.907149,70.84601,51.05939,1.174241,1.174241,0,-1,0,1.174241,77.25405,0,0,0,0.907149,1.236043,1.174241,0,0,0.08560182,4.476647,0,0.3288945,-0.3288945,5.572118,92.86845,0.1441134,1.291665,0.7257192,0,5.383796
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.761328,69.80257,53.32222,0.8162803,0.8162803,0,0,0,0.8162803,93.26796,0,1.110223E-16,0,0.761328,0.8592424,0.8162803,0,0,0.4510402,4.147753,0,0.09791441,-0.09791441,5.468907,91.14826,0.1441134,0.8979083,0.6090624,0,4.909081
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.090512,81.34807,55.60516,0.4052573,0.4052573,0,0,0,0.4052573,269.0912,0.1040911,0,0,1.090512,0.4265866,0.4052573,0,0,0.5598339,4.049839,0.5598339,0,0.5598339,6.000012,100,0.1440122,0.445783,0.8724093,0,5.14035
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9064912,79.00423,57.98867,0.6868957,0.6868957,0,0,0,0.6868957,131.9693,0.1834431,0,0,0.9064912,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1440122,0.7555853,0.7251929,0,5.46018
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.099287,87.63801,60.36212,0.5297548,0.5297548,0,0,0,0.5297548,207.5086,0.5416502,0,0,1.099287,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1440122,0.5827302,0.8794294,0,5.652976
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9244182,84.13405,61.83044,0.07980829,0.07980829,0,-1,0,0.07980829,1158.298,0.8404094,0,0,0.9244182,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1440122,0.08778912,0.7395345,0,5.478107
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8450593,82.7294,62.5646,0.5715453,0.5715453,0,-1,0,0.5715453,147.8552,0.2434326,0,0,0.8450593,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1440122,0.6286998,0.6760474,0,5.398748
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.5953627,77.07059,63.46973,1.490868,1.38,0,-1,0,1.38,43.14222,2.220446E-16,0.1108681,0.2599549,0.5953627,1.452632,1.38,0,0,0,4.553689,0,0.8572689,-0.8572689,5.096371,84.93935,0.1440122,1.639955,0.4762902,0,5.149052
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3386112,70.26086,62.90654,0.7119164,0.7119164,0,-1,0,0.7119164,47.56334,0,1.110223E-16,0,0.3386112,0.7493857,0.7119164,0,0,0.952521,3.69642,0,0.4107745,-0.4107745,4.663377,77.72279,0.1440122,0.7831081,0.270889,0,4.035031
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.0582087,62.1184,60.92531,0.6918323,0.6918323,0,-1,0,0.6918323,8.4137,0,1.110223E-16,0,0.0582087,0.7282445,0.6918323,0,0,1.408937,3.285645,0,0.6700358,-0.6700358,3.957097,65.95148,0.1440122,0.7610155,0.04656696,0,3.343854
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,59.11505,59.11505,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.153421,2.61561,0,0.4346786,-0.4346786,3.498906,58.31498,0.1440122,0.4542391,0,0,2.61561
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,57.25451,57.25451,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.636398,2.180931,0,1.162995,-1.162995,2.273002,37.88329,0.1440122,1.215329,0,0,2.180931
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,55.5247,55.5247,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.928614,1.017937,0,0.3642046,-0.3642046,1.889096,31.48488,0.1440122,0.3805939,0,0,1.017937
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,53.85524,53.85524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.333285,0.653732,0,0,0,1.889096,31.48488,0.1440122,0,0,0,0.653732
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,52.74897,52.74897,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.333285,0.653732,0,0.1094628,-0.1094628,1.773713,29.56182,0.1440122,0.1143887,0,0,0.653732
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.454911,0.5442691,0,0,0,1.773713,29.56182,0.1440122,0,0,0,0.5442691
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,50.76774,50.76774,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.454911,0.5442691,0,0.1311205,-0.1311205,1.635499,27.25827,0.1440122,0.1370209,0,0,0.5442691
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,50.09392,50.09392,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.6006,0.4131487,0,0.1747023,-0.1747023,1.451347,24.18907,0.1440122,0.1825639,0,0,0.4131487
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,49.32959,49.32959,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.794714,0.2384464,0,0.1477345,-0.1477345,1.295621,21.59364,0.1440122,0.1543826,0,0,0.2384464
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,48.67588,48.67588,0.1284785,0.08617628,0,-1,0,0.08617628,0,0,0.0423022,0.05515005,0,0.09071187,0.08617628,0,0,4.958863,0.09071187,0,0.09071187,-0.09071187,1.200002,20,0.1440122,0.1413263,0,0,0.09071187
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,48.20321,48.20321,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1441793,0.07423297,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02735442,48.45322,47.94172,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,26.07469,0,0,0,0.02735442,0,0,1.452632,1.38,3.679654,1.242,1.407354,0,1.407354,3.844319,64.07185,0.1443552,0.1153987,0.02188354,1.7,1.269354
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1347268,50.06515,47.51933,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1347268,0,0,1.452632,1.38,2.2723,2.508619,1.514727,0,1.514727,5.281315,88.02174,0.1444713,0,0.1077815,1.7,2.643346
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4166112,56.61728,48.39429,0.8062797,0.8062797,0,0,0,0.8062797,51.6708,0,0,0,0.4166112,0.8487155,0.8062797,0,0,0.7575731,3.871873,0,0.4321043,-0.4321043,4.825837,80.43046,0.1444713,0.8869077,0.3332889,0,4.288484
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4272037,59.45486,50.85825,0.5489166,0.5489166,0,-1,0,0.5489166,77.82671,0,0,0,0.4272037,0.5778069,0.5489166,0,0,1.237689,3.439769,0,0.1506032,-0.1506032,4.667088,77.78463,0.1444713,0.6038082,0.341763,0,3.866972
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6227816,66.26386,53.12108,0.5522705,0.5522705,0,0,0,0.5522705,112.7675,0,0,0,0.6227816,0.5813373,0.5522705,0,0,1.405026,3.289165,0.04144429,0,0.04144429,4.706405,78.43993,0.1444639,0.6074975,0.4982253,0,3.911947
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4304548,64.37762,55.41407,0.7208014,0.7208014,0,0,0,0.7208014,59.71892,0,0,0,0.4304548,0.7587383,0.7208014,0,0,1.363582,3.326465,0,0.3282835,-0.3282835,4.360363,72.67258,0.1444639,0.7928815,0.3443638,0,3.75692
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4621712,67.5721,57.72718,0.4758584,0.4758584,0,0,0,0.4758584,97.12368,0,5.551115E-17,0,0.4621712,0.5009036,0.4758584,0,0,1.728341,2.998182,0,0.03873239,-0.03873239,4.319536,71.99213,0.1444639,0.5234443,0.369737,0,3.460353
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2349537,64.99441,60.08052,0,0,0,0,0,0,0,0,0,0,0.2349537,0,0,0,0,1.771377,2.95945,0.2349537,0,0.2349537,4.542433,75.70706,0.1444215,0,0.187963,0,3.194403
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07425006,63.14198,61.60918,0,0,0,-1,0,0,0,0,0,0,0.07425006,0,0,0,0,1.536423,3.170908,0.07425006,0,0.07425006,4.612873,76.88106,0.1444081,0,0.05940005,0,3.245158
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2455376,67.57372,62.34335,0.7204371,0.7204371,0,-1,0,0.7204371,34.08176,0,1.110223E-16,0,0.2455376,0.7583548,0.7204371,0,0,1.462173,3.237733,0,0.5128172,-0.5128172,4.072316,67.8718,0.1444081,0.7924808,0.1964301,0,3.483271
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1124731,65.54969,63.18814,1.151307,1.151307,0,-1,0,1.151307,9.769163,0,0,0,0.1124731,1.211903,1.151307,0,0,2.03197,2.724916,0,1.099429,-1.099429,2.913415,48.55682,0.1444081,1.266438,0.08997848,0,2.837389
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04032236,63.45919,62.62494,0.5359271,0.5359271,0,-1,0,0.5359271,7.523852,0,0,0,0.04032236,0.5641338,0.5359271,0,0,3.253559,1.625486,0,0.5238115,-0.5238115,2.361269,39.35442,0.1444081,0.5895199,0.03225789,0,1.665809
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.0564819,61.79884,60.64371,0,0,0,-1,0,0,0,0,0,0,0.0564819,0,0,0,0,3.835571,1.101675,0.0564819,0,0.0564819,2.414853,40.24747,0.144398,0,0.04518552,0,1.158157
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,58.83345,58.83345,1.152289,1.094883,0,-1,0,1.094883,0,0,0.05740617,0.1726351,0,1.152508,1.094883,0,0,3.779089,1.152508,0,1.152508,-1.152508,1.200002,20,0.144398,1.267518,0,0,1.152508
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,57.02319,57.02319,0.9385688,0,0,-1,0,0,0,0,0.9385688,1.032426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144398,1.032426,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,55.32356,55.32356,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144398,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,53.68427,53.68427,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144398,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,52.578,52.578,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144398,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,51.62259,51.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144398,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,50.60683,50.60683,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144398,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,49.95312,49.95312,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144398,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,49.18879,49.18879,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144398,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,48.56526,48.56526,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144398,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,48.08252,48.08252,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1445893,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01921437,48.15953,47.80093,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.16769,2.220446E-16,0,0,0.01921437,0,0,1.452632,1.38,3.679654,1.242,1.399214,0,1.399214,3.836597,63.94315,0.1447652,0.1163373,0.0153715,1.7,1.261214
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2472889,52.11476,47.37853,0.871856,0.871856,1.7,0,0.5202,0.871856,28.3635,0,0,0,0.2472889,0,0,0.828144,0.7867368,2.28044,2.501293,1.034026,0,1.034026,4.81756,80.2925,0.1449797,0.9590416,0.1978311,1.7,2.748582
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4049947,56.2261,48.25349,0.9395765,0.9395765,0,0,0,0.9395765,43.10396,0,0,0,0.4049947,0.9890279,0.9395765,0,0,1.246414,3.431916,0,0.5840332,-0.5840332,4.201934,70.0321,0.1449797,1.033534,0.3239957,0,3.836911
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5095688,61.05499,50.68728,0.6763949,0.6763949,0,-1,0,0.6763949,75.33598,0,0,0,0.5095688,0.7119946,0.6763949,0,0,1.89534,2.847883,0,0.2024259,-0.2024259,3.988559,66.47585,0.1449797,0.7440344,0.407655,0,3.357452
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5735671,64.94134,52.95011,0.3572555,0.3572555,0,0,0,0.3572555,160.5482,0,0,0,0.5735671,0.3760584,0.3572555,0,0,2.120258,2.645457,0.1975087,0,0.1975087,4.175932,69.59873,0.1449441,0.392981,0.4588537,0,3.219024
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.4860342,65.40775,55.21293,0.1774172,0.1774172,0,0,0,0.1774172,273.9498,0,0,0,0.4860342,0.186755,0.1774172,0,0,1.922749,2.823215,0.2992792,0,0.2992792,4.459853,74.33074,0.1448903,0.195159,0.3888274,0,3.309249
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7174464,73.45834,57.50593,0.1656805,0.1656805,0,0,0,0.1656805,433.0302,0,0,0,0.7174464,0.1744005,0.1656805,0,0,1.62347,3.092566,0.5430459,0,0.5430459,4.975032,82.91703,0.1447927,0.1822485,0.5739571,0,3.810013
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.673172,74.98863,59.84921,0.2478037,0.2478037,0,0,0,0.2478037,271.6553,0,0,0,0.673172,0.260846,0.2478037,0,0,1.080424,3.581307,0.4123259,0,0.4123259,5.366199,89.43646,0.1447188,0.2725841,0.5385376,0,4.254479
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.8576946,81.60497,61.31754,0.597298,0.597298,0,-1,0,0.597298,143.5957,0,0,0,0.8576946,0.6287348,0.597298,0,0,0.668098,3.952401,0.2289598,0,0.2289598,5.583409,93.05663,0.1446777,0.6570278,0.6861557,0,4.810095
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.4807057,72.68966,62.06175,0.04002695,0.04002695,0,-1,0,0.04002695,1200.955,0,0,0,0.4807057,0.04213363,0.04002695,0,0,0.4391381,4.158464,0.438572,0,0.438572,5.999475,99.99105,0.1445991,0.04402965,0.3845645,0,4.63917
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5264989,74.79012,62.96688,0.4503114,0.4503114,0,-1,0,0.4503114,116.9188,0.05192078,0,0,0.5264989,0.474012,0.4503114,0,0,0.0005661099,4.553179,0.0005661099,0,0.0005661099,6.000012,100,0.144599,0.4953425,0.4211991,0,5.079678
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.2931812,68.68917,62.39363,1.241904,1.241904,0,-1,0,1.241904,23.60739,0,0,0,0.2931812,1.307268,1.241904,0,0,0,4.553689,0,1.014086,-1.014086,4.931071,82.18435,0.144599,1.366095,0.2345449,0,4.84687
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.0395423,61.21784,60.41241,0.8493614,0.8493614,0,-1,0,0.8493614,4.655533,0,0,0,0.0395423,0.8940647,0.8493614,0,0,1.126763,3.539603,0,0.8545223,-0.8545223,4.030325,67.17195,0.144599,0.9342976,0.03163384,0,3.579145
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,58.60215,58.60215,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.076232,2.68508,0,0.9877481,-0.9877481,2.989147,49.81902,0.144599,1.032197,0,0,2.68508
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,56.82206,56.82206,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.17373,1.697332,0,0.7782652,-0.7782652,2.168784,36.14632,0.144599,0.8132871,0,0,1.697332
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,55.13248,55.13248,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.038469,0.9190668,0,0.2326633,-0.2326633,1.923535,32.05886,0.144599,0.2431332,0,0,0.9190668
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,53.48313,53.48313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.296984,0.6864035,0,0,0,1.923535,32.05886,0.144599,0,0,0,0.6864035
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,52.41709,52.41709,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.296984,0.6864035,0,0.008233406,-0.008233406,1.914856,31.91421,0.144599,0.008603909,0,0,0.6864035
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,51.48178,51.48178,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.306132,0.6781701,0,0.2467205,-0.2467205,1.65479,27.57978,0.144599,0.2578229,0,0,0.6781701
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,50.48615,50.48615,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.580266,0.4314496,0,0.01339532,-0.01339532,1.64067,27.34445,0.144599,0.01399811,0,0,0.4314496
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,49.81232,49.81232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.59515,0.4180543,0,0,0,1.64067,27.34445,0.144599,0,0,0,0.4180543
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,49.04799,49.04799,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.59515,0.4180543,0,0.1707487,-0.1707487,1.460685,24.34471,0.144599,0.1784324,0,0,0.4180543
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,48.42446,48.42446,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.784871,0.2473055,0,0.008556702,-0.008556702,1.451666,24.19438,0.144599,0.008941754,0,0,0.2473055
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,47.94172,47.94172,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.794378,0.2387488,0,0.1232215,-0.1232215,1.321779,22.0296,0.144599,0.1287665,0,0,0.2387488
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01809148,48.02765,47.6903,0,0,0,0,0,0,0,0,0,0,0.01809148,0,0,0,0,4.931291,0.1155273,0.01809148,0,0.01809148,1.338942,22.31565,0.1445958,0,0.01447319,0,0.1336188
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2622936,52.26638,47.23773,0.08130445,0.08130445,0,0,0,0.08130445,322.6067,0,0,0,0.2622936,0.08558363,0.08130445,0,0,4.913199,0.1318096,0.17671,0,0.17671,1.506584,25.10968,0.1445642,0.08943489,0.2098349,0,0.3941033
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6279568,60.87307,48.11269,0.1485194,0.1485194,0,0,0,0.1485194,422.8112,0,0,0,0.6279568,0.1563362,0.1485194,0,0,4.736489,0.2908486,0.4716206,0,0.4716206,1.954002,32.56664,0.1444798,0.1633714,0.5023655,0,0.9188055
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9345945,70.94675,50.54649,0.3117906,0.3117906,0,-1,0,0.3117906,299.7507,0,0,0,0.9345945,0.3282006,0.3117906,0,0,4.264869,0.7153072,0.6063939,0,0.6063939,2.529278,42.15455,0.1443715,0.3429697,0.7476756,0,1.649902
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.079941,77.53747,52.77914,0.1909975,0.1909975,0,0,0,0.1909975,565.4214,0,0,0,1.079941,0.20105,0.1909975,0,0,3.658475,1.261062,0.8788907,0,0.8788907,3.363067,56.05101,0.1442148,0.2100972,0.8639526,0,2.341002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.237679,85.14367,55.04197,0.9573861,0.9573861,0,0,0,0.9573861,129.2769,0,0,0,1.237679,1.007775,0.9573861,0,0,2.779584,2.052063,0.2299045,0,0.2299045,3.581174,59.68611,0.1441739,1.053125,0.9901435,0,3.289743
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.208742,87.18774,57.30479,0.2502452,0.2502452,0,0,0,0.2502452,483.0231,0,0,0,1.208742,0.263416,0.2502452,0,0,2.54968,2.258977,0.945326,0,0.945326,4.477989,74.633,0.1440058,0.2752697,0.9669935,0,3.467719
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.193319,89.75038,59.62796,0.006019562,0.006019562,0,0,0,0.006019562,19824.02,0,0,0,1.193319,0.006336381,0.006019562,0,0,1.604354,3.109771,1.186983,0,1.186983,5.604059,93.4008,0.1437953,0.006621518,0.9546552,0,4.30309
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.150334,90.33328,61.15662,0.5798384,0.5798384,0,-1,0,0.5798384,198.3887,0.1226067,0,0,1.150334,0.6103562,0.5798384,0,0,0.4173709,4.178055,0.4173709,0,0.4173709,6.000012,100,0.1437214,0.6378223,0.920267,0,5.328389
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.9174849,84.00446,61.89078,0.2765756,0.2765756,0,-1,0,0.2765756,331.7302,0.6263527,0,0,0.9174849,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1437214,0.3042332,0.7339879,0,5.471174
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6030849,76.44821,62.73557,0,0,0,-1,0,0,0,0.6030849,0,0,0.6030849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437214,0,0.4824679,0,5.156774
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3276141,69.2351,62.17238,0.5180321,0.5180321,0,-1,0,0.5180321,63.24205,0,0,0,0.3276141,0.545297,0.5180321,0,0,0,4.553689,0,0.2176829,-0.2176829,5.770554,96.17571,0.1437214,0.5698354,0.2620913,0,4.881303
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06331999,61.48329,60.19115,0,0,0,-1,0,0,0,0,0,0,0.06331999,0,0,0,0,0.2418698,4.336006,0.06331999,0,0.06331999,5.830625,97.17689,0.1437103,0,0.05065599,0,4.399326
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1785498,4.392994,0,0,0,5.830625,97.17689,0.1437103,0,0,0,4.392994
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,56.63097,56.63097,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1785498,4.392994,0,0.7523251,-0.7523251,5.037604,83.95991,0.1437103,0.7861797,0,0,4.392994
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,54.96151,54.96151,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,1.014467,3.640669,0,0.9729771,-0.9729771,4.011997,66.86648,0.1437103,1.016761,0,0,3.640669
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,53.34233,53.34233,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.095552,2.667692,0,0.2587377,-0.2587377,3.739263,62.32093,0.1437103,0.2703809,0,0,2.667692
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,52.26624,52.26624,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.383039,2.408954,0,0.08480995,-0.08480995,3.649866,60.83097,0.1437103,0.0886264,0,0,2.408954
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,51.34099,51.34099,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.477272,2.324144,0,0.1472811,-0.1472811,3.494618,58.24351,0.1437103,0.1539088,0,0,2.324144
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,50.34535,50.34535,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.640918,2.176863,0,0.2569383,-0.2569383,3.223781,53.72957,0.1437103,0.2685005,0,0,2.176863
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,49.67153,49.67153,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.926405,1.919925,0,0.1463202,-0.1463202,3.069546,51.15899,0.1437103,0.1529046,0,0,1.919925
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,48.9072,48.9072,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.088983,1.773605,0,0.3102514,-0.3102514,2.742512,45.70844,0.1437103,0.3242128,0,0,1.773605
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,48.28366,48.28366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433707,1.463353,0,0,0,2.742512,45.70844,0.1437103,0,0,0,1.463353
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,47.8311,47.8311,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.433707,1.463353,0,0.03944186,-0.03944186,2.700937,45.01552,0.1437103,0.04121675,0,0,1.463353
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01203311,47.77351,47.5495,0.2463923,0.2463923,0,0,0,0.2463923,4.883721,0,2.775558E-17,0,0.01203311,0.2593603,0.2463923,0,0,3.477531,1.423911,0,0.2473272,-0.2473272,2.440231,40.67043,0.1437103,0.2710315,0.009626488,0,1.435944
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.214834,51.21746,47.12711,1.811568,1.811568,1.7,0,0.5202,1.811568,11.859,0,0,0,0.214834,0.1174405,0.1115685,0,0,3.752339,1.176584,0.09739344,0,0.09739344,2.532626,42.21036,0.1437276,1.992725,0.1718672,1.7,1.391418
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4145685,56.12755,47.97189,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,115.5217,0,0,0,0.4145685,0,0,1.341134,1.274077,3.654945,1.264238,1.688646,0,1.688646,4.134616,68.91013,0.1439044,0.3947529,0.3316548,1.7,1.678807
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5255348,61.1017,50.40569,0.3358685,0.3358685,0,-1,0,0.3358685,156.4704,0,0,0,0.5255348,0.3535458,0.3358685,0,0,1.9663,2.784019,0.1719891,0,0.1719891,4.29778,71.62952,0.1438741,0.3694553,0.4204279,0,3.309554
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8411011,71.00575,52.63834,0.3708101,0.3708101,0,0,0,0.3708101,226.828,0,0,0,0.8411011,0.3903264,0.3708101,0,0,1.794311,2.938809,0.4507748,0,0.4507748,4.725422,78.75687,0.1437945,0.4078911,0.6728809,0,3.779911
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6420038,68.65331,54.871,0.7551579,0.7551579,0,0,0,0.7551579,85.01585,0,0,0,0.6420038,0.794903,0.7551579,0,0,1.343536,3.344507,0,0.1528992,-0.1528992,4.564252,76.07072,0.1437945,0.8306737,0.5136031,0,3.986511
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.068097,82.59368,57.13382,0,0,0,0,0,0,0,0,0,0,1.068097,0,0,0,0,1.513424,3.191607,1.068097,0,1.068097,5.577538,92.95879,0.1436063,0,0.8544778,0,4.259705
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8619939,79.52018,59.45699,0.4422897,0.4422897,0,0,0,0.4422897,194.8935,0,0,0,0.8619939,0.465568,0.4422897,0,0,0.4453265,4.152895,0.3964258,0,0.3964258,5.953621,99.22681,0.1435366,0.4865186,0.6895951,0,5.014889
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7656081,78.62305,60.92531,0.3312868,0.3312868,0,-1,0,0.3312868,231.1013,0.3679844,0,0,0.7656081,0.3487229,0.3312868,0,0,0.04890069,4.509678,0.04890069,0,0.04890069,6.000012,100,0.143528,0.3644154,0.6124864,0,5.275286
