Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,56.65108,56.65108,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,2.211216,2.563594,0,0.8936581,-0.8936581,2.960269,49.33773,0.1425838,0.9338728,0,0,2.563594
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,55.04197,55.04197,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,3.20417,1.669936,0,0.5202828,-0.5202828,2.411843,40.19731,0.1425838,0.5436955,0,0,1.669936
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,53.43285,53.43285,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.782262,1.149653,0,0.4411403,-0.4411403,1.946841,32.44728,0.1425838,0.4609916,0,0,1.149653
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,51.93435,51.93435,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,4.272418,0.708513,0,0.02543986,-0.02543986,1.920025,32.00035,0.1425838,0.02658465,0,0,0.708513
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,50.88842,50.88842,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,4.300684,0.6830731,0,0.04080782,-0.04080782,1.87701,31.28343,0.1425838,0.04264417,0,0,0.6830731
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,49.98329,49.98329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.346026,0.6422653,0,0,0,1.87701,31.28343,0.1425838,0,0,0,0.6422653
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,49.12845,49.12845,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,4.346026,0.6422653,0,0.0860772,-0.0860772,1.786276,29.77121,0.1425838,0.08995067,0,0,0.6422653
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,48.45463,48.45463,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,4.441668,0.5561881,0,0.1176667,-0.1176667,1.662245,27.70402,0.1425838,0.1229617,0,0,0.5561881
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,47.74059,47.74059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.572408,0.4385214,0,0,0,1.662245,27.70402,0.1425838,0,0,0,0.4385214
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,47.17739,47.17739,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.572408,0.4385214,0,0.04835232,-0.04835232,1.611277,26.85456,0.1425838,0.05052817,0,0,0.4385214
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,46.78517,46.78517,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.626133,0.3901691,0,0.0136419,-0.0136419,1.596897,26.61489,0.1425838,0.01425579,0,0,0.3901691
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01597529,46.79911,46.50357,0.1479889,0.1479889,0,0,0,0.1479889,10.79492,0,2.775558E-17,0,0.01597529,0.1557778,0.1479889,0,0,4.641291,0.3765272,0,0.1398025,-0.1398025,1.449532,24.15882,0.1425838,0.1627878,0.01278023,0,0.3925025
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3242223,52.3194,46.10129,0.2253205,0.2253205,0,0,0,0.2253205,143.8938,0,0,0,0.3242223,0.2371795,0.2253205,0,0,4.796627,0.2367247,0.08704277,0,0.08704277,1.532108,25.53509,0.1425692,0.2478526,0.2593778,0,0.5609469
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4747355,56.27453,46.92596,0,0,0,0,0,0,0,0,0,0,0.4747355,0,0,0,0,4.709584,0.3150632,0.4747355,0,0.4747355,1.982482,33.0413,0.1424896,0,0.3797884,0,0.7897987
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3835097,56.82965,49.24913,0.39904,0.39904,0,-1,0,0.39904,96.1081,5.551115E-17,0,0,0.3835097,0.4200421,0.39904,0,0,4.234848,0.7423251,0,0.03653234,-0.03653234,1.943973,32.39949,0.1424896,0.438944,0.3068078,0,1.125835
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,0.9675854,72.87289,51.45161,0.1777874,0.1777874,0,0,0,0.1777874,544.2372,0,0,0,0.9675854,0.1871447,0.1777874,0,0,4.27544,0.7057928,0.7804407,0,0.7804407,2.684364,44.73932,0.1423588,0.1955662,0.7740683,0,1.673378
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.251473,83.71992,53.62393,1.265986,1.265986,1.7,0,0.5202,1.265986,98.85363,0,0,0,1.251473,0,0,0.4340137,0.412313,3.494999,1.408189,1.663786,0,1.663786,4.262771,71.04604,0.1425347,1.392585,1.001179,1.7,2.659663
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.188342,84.57872,55.8063,0.1036585,0.1036585,0.7803648,0,0.2691396,0.1036585,1146.401,0,0,0,1.188342,0,0,0.6767063,0.6428709,1.831213,2.905597,1.831213,0,1.831213,6.000012,100,0.1423553,0.1140244,0.9506737,1.7,4.093939
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8433689,77.28671,57.98867,0,0,0,0,0,0,0,0.8433689,0,0,0.8433689,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423553,0,0.6746952,0,5.397058
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4032349,68.01337,59.39665,0.4020489,0.4020489,0,-1,0,0.4020489,100.295,0,0,0,0.4032349,0.4232094,0.4020489,0,0,0,4.553689,0,0.01997449,-0.01997449,5.978957,99.64909,0.1423553,0.4422538,0.3225879,0,4.956924
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5112899,71.20137,60.02018,0.4115781,0.4115781,0,-1,0,0.4115781,124.2267,0.0558559,0,0,0.5112899,0.4332401,0.4115781,0,0,0.02219388,4.533714,0.02219388,0,0.02219388,6.000012,100,0.1423516,0.4527359,0.4090319,0,5.045004
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4520642,70.66181,60.81468,0.4801843,0.4801843,0,-1,0,0.4801843,94.1439,0,0,0,0.4520642,0.5054572,0.4801843,0,0,0,4.553689,0,0.05339296,-0.05339296,5.943731,99.06198,0.1423516,0.5282028,0.3616514,0,5.005753
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.2983719,66.49832,60.19115,0.4767287,0.4767287,0,-1,0,0.4767287,62.58735,0,0,0,0.2983719,0.5018197,0.4767287,0,0,0.05932551,4.500296,0,0.2034478,-0.2034478,5.729278,95.48778,0.1423516,0.5244015,0.2386975,0,4.798668
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.06926384,59.71685,58.32055,0.6260224,0.6260224,0,-1,0,0.6260224,11.06412,0,0,0,0.06926384,0.658971,0.6260224,0,0,0.2853786,4.296848,0,0.5897071,-0.5897071,5.107672,85.1277,0.1423516,0.6886246,0.05541107,0,4.366112
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,56.51029,56.51029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9406087,3.707141,0,0,0,5.107672,85.1277,0.1423516,0,0,0,3.707141
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,54.90117,54.90117,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.9406087,3.707141,0,0.35617,-0.35617,4.732236,78.87045,0.1423516,0.3721977,0,0,3.707141
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,53.29205,53.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.336353,3.350971,0,0,0,4.732236,78.87045,0.1423516,0,0,0,3.350971
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.336353,3.350971,0,0,0,4.732236,78.87045,0.1423516,0,0,0,3.350971
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,50.74762,50.74762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.336353,3.350971,0,0,0,4.732236,78.87045,0.1423516,0,0,0,3.350971
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,49.86261,49.86261,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.336353,3.350971,0,0.1323142,-0.1323142,4.592764,76.54592,0.1423516,0.1382684,0,0,3.350971
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,49.01782,49.01782,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.483369,3.218657,0,0.09118247,-0.09118247,4.49665,74.94402,0.1423516,0.09528568,0,0,3.218657
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.584683,3.127474,0,0,0,4.49665,74.94402,0.1423516,0,0,0,3.127474
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,47.62996,47.62996,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.584683,3.127474,0,0.04904229,-0.04904229,4.444955,74.08243,0.1423516,0.05124919,0,0,3.127474
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,47.06676,47.06676,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.639174,3.078432,0,0.04293383,-0.04293383,4.399698,73.32816,0.1423516,0.04486585,0,0,3.078432
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,46.69466,46.69466,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.686879,3.035498,0,0.1694513,-0.1694513,4.221081,70.35121,0.1423516,0.1770766,0,0,3.035498
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02395554,46.83622,46.39294,0.2509575,0.2509575,0,0,0,0.2509575,9.545655,0,0,0,0.02395554,0.2641658,0.2509575,0,0,1.875158,2.866047,0,0.2402102,-0.2402102,3.967877,66.13116,0.1423516,0.2760532,0.01916443,0,2.890002
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1761239,49.30219,45.99067,0.847621,0.847621,0,0,0,0.847621,20.77861,0,1.110223E-16,0,0.1761239,0.8922327,0.847621,0,0,2.142058,2.625837,0,0.7161088,-0.7161088,3.213032,53.55043,0.1423516,0.9323831,0.1408991,0,2.80196
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.512544,56.97658,46.83545,1.073261,1.073261,0,0,0,1.073261,47.75578,0,0,0,0.512544,1.129748,1.073261,0,0,2.937735,1.909728,0,0.6172042,-0.6172042,2.562442,42.70728,0.1423516,1.180587,0.4100352,0,2.422272
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3073638,55.10342,49.09828,0.3855318,0.3855318,0,-1,0,0.3855318,79.72462,0,0,0,0.3073638,0.405823,0.3855318,0,0,3.623517,1.292524,0,0.09845916,-0.09845916,2.458657,40.97754,0.1423516,0.424085,0.245891,0,1.599887
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2488726,56.20951,51.31082,0.06397574,0.06397574,0,0,0,0.06397574,389.0109,0,0,0,0.2488726,0.06734288,0.06397574,0,0,3.732916,1.194064,0.1815297,0,0.1815297,2.630871,43.84776,0.1423213,0.07037331,0.1990981,0,1.442937
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2842322,59.19244,53.48313,0.6410252,0.6410252,0,0,0,0.6410252,44.34025,0,0,0,0.2842322,0.6747634,0.6410252,0,0,3.551386,1.357441,0,0.3905312,-0.3905312,2.219215,36.98684,0.1423213,0.7051277,0.2273857,0,1.641673
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3073561,61.92673,55.63533,0.4191308,0.4191308,0,0,0,0.4191308,73.33179,0,5.551115E-17,0,0.3073561,0.4411903,0.4191308,0,0,3.98531,0.9669101,0,0.1338342,-0.1338342,2.078141,34.63562,0.1423213,0.4610439,0.2458849,0,1.274266
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.69546,73.25835,57.8177,0.851797,0.851797,1.7,0,0.5202,0.851797,81.64622,0,0,0,0.69546,0,0,0.848203,0.8057929,4.134015,0.8330758,1.501253,0,1.501253,3.502355,58.37247,0.1425236,0.9369767,0.556368,1.7,1.528536
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3669131,67.01009,59.22568,0,0,0,-1,0,0,0,0,0,0,0.3669131,0,0,0,0,2.632762,2.184203,0.3669131,0,0.3669131,3.850439,64.17386,0.1424625,0,0.2935305,0,2.551116
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3379865,67.02045,59.84921,0.6342853,0.6342853,0,-1,0,0.6342853,53.28619,0,0,0,0.3379865,0.6676688,0.6342853,0,0,2.265849,2.514425,0,0.3296823,-0.3296823,3.502924,58.38194,0.1424625,0.6977139,0.2703892,0,2.852412
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2439889,65.77484,60.64371,0.7057427,0.7057427,0,-1,0,0.7057427,34.57193,0,1.110223E-16,0,0.2439889,0.7428871,0.7057427,0,0,2.632162,2.184743,0,0.4988982,-0.4988982,2.977039,49.61721,0.1424625,0.776317,0.1951911,0,2.428732
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1481844,63.07787,60.02018,0.03363474,0.03363474,0,-1,0,0.03363474,440.5693,0,0,0,0.1481844,0.035405,0.03363474,0,0,3.186494,1.685845,0.1127794,0,0.1127794,3.084031,51.40041,0.1424438,0.03699822,0.1185475,0,1.834029
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04284716,59.00916,58.14958,0.197649,0.197649,0,-1,0,0.197649,21.67841,0,0,0,0.04284716,0.2080515,0.197649,0,0,3.073714,1.787346,0,0.1652044,-0.1652044,2.90989,48.49807,0.1424438,0.2174139,0.03427773,0,1.830193
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,56.33932,56.33932,0.5994427,0.5994427,0,-1,0,0.5994427,0,0,0,0,0,0.6309924,0.5994427,0,0,3.257275,1.622142,0,0.6309924,-0.6309924,2.244766,37.41269,0.1424438,0.659387,0,0,1.622142
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,54.76037,54.76037,0.24864,0.24864,0,-1,0,0.24864,0,0,5.551115E-17,0,0,0.2617263,0.24864,0,0,3.958377,0.9911494,0,0.2617263,-0.2617263,1.968882,32.81463,0.1424438,0.273504,0,0,0.9911494
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,53.18142,53.18142,0.0281233,0.0281233,0,-1,0,0.0281233,0,0,3.469447E-18,0,0,0.02960347,0.0281233,0,0,4.249184,0.7294232,0,0.02960347,-0.02960347,1.937677,32.29456,0.1424438,0.03093563,0,0,0.7294232
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,51.70304,51.70304,0.1419036,0.1419036,0,-1,0,0.1419036,0,0,0,0,0,0.1493722,0.1419036,0,0,4.282077,0.6998197,0,0.1493722,-0.1493722,1.780225,29.67036,0.1424438,0.1560939,0,0,0.6998197
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,50.62694,50.62694,0.02601866,0.02601866,0,-1,0,0.02601866,0,0,3.469447E-18,0,0,0.02738807,0.02601866,0,0,4.448046,0.5504475,0,0.02738807,-0.02738807,1.751356,29.1892,0.1424438,0.02862053,0,0,0.5504475
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,49.75198,49.75198,0.06694617,0.06694617,0,-1,0,0.06694617,0,0,0,0,0,0.07046966,0.06694617,0,0,4.478477,0.5230594,0,0.07046966,-0.07046966,1.677074,27.95118,0.1424438,0.07364079,0,0,0.5230594
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,48.93737,48.93737,0.06083804,0.06083804,0,-1,0,0.06083804,0,0,1.387779E-17,0,0,0.06404004,0.06083804,0,0,4.556777,0.4525898,0,0.06404004,-0.06404004,1.60957,26.82611,0.1424438,0.06692184,0,0,0.4525898
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,48.22332,48.22332,0.1631984,0.1631984,0,-1,0,0.1631984,0,0,0,0,0,0.1717878,0.1631984,0,0,4.627933,0.3885498,0,0.1717878,-0.1717878,1.42849,23.80811,0.1424438,0.1795182,0,0,0.3885498
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,47.5495,47.5495,0.1268934,0.1268934,0,-1,0,0.1268934,0,0,2.775558E-17,0,0,0.133572,0.1268934,0,0,4.818808,0.216762,0,0.133572,-0.133572,1.287692,21.4615,0.1424438,0.1395827,0,0,0.216762
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,46.98631,46.98631,0.1859342,0.0790305,0,-1,0,0.0790305,0,0,0.1069037,0.1254971,0,0.08319,0.0790305,0,0,4.967221,0.08319,0,0.08319,-0.08319,1.200002,20,0.1424438,0.2045276,0,0,0.08319
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,46.6142,46.6142,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1426481,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004345466,46.38261,46.30243,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,17.42172,2.220446E-16,0,0,0.004345466,0,0,1.452632,1.38,3.679654,1.242,1.384345,0,1.384345,3.822491,63.70805,0.14279,0.02743709,0.003476373,1.7,1.246346
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06041276,47.02949,45.91021,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,14.65075,0,0,0,0.06041276,0,0,1.287647,1.223265,2.295309,2.487911,1.283678,0,1.283678,5.040294,84.00474,0.1430266,0.453588,0.04833021,1.7,2.548324
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2136366,50.78072,46.72483,0.2599082,0.2599082,0,0,0,0.2599082,82.19695,0,0,0,0.2136366,0.2735875,0.2599082,0,0,1.011631,3.643221,0,0.05995094,-0.05995094,4.9771,82.95151,0.1430266,0.285899,0.1709093,0,3.856858
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1427181,51.71385,48.98765,2.04831,1.38,0,-1,0,1.38,10.34189,0,0.6683096,0.8731406,0.1427181,1.452632,1.38,0,0,1.078243,3.58327,0,1.309914,-1.309914,3.59633,59.93872,0.1430266,2.253141,0.1141745,0,3.725988
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2502733,56.1236,51.20019,0.6395705,0.6395705,0,0,0,0.6395705,39.13147,0,0,0,0.2502733,0.6732321,0.6395705,0,0,2.533703,2.273356,0,0.4229588,-0.4229588,3.150493,52.50811,0.1430266,0.7035276,0.2002187,0,2.52363
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.242751,58.18497,53.34233,1.290999,1.290999,1.7,0,0.5202,1.290999,18.80335,0,0,0,0.242751,0,0,0.4090013,0.3885513,3.003657,1.850398,0.6313022,0,0.6313022,3.749399,62.48985,0.1431471,1.420099,0.1942008,1.7,2.093148
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3071212,61.77448,55.49453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3071212,0,0,1.452632,1.38,2.372355,2.41857,1.687121,0,1.687121,5.349942,89.16553,0.1432285,0,0.2456969,1.7,2.725691
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.4880983,68.08205,57.64673,0.495845,0.495845,0,0,0,0.495845,98.43767,0,5.551115E-17,0,0.4880983,0.5219421,0.495845,0,0,0.6852337,3.936979,0,0.03384386,-0.03384386,5.314268,88.57095,0.1432285,0.5454295,0.3904786,0,4.425077
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2072878,63.33981,59.05471,0.1904286,0.1904286,0,-1,0,0.1904286,108.8533,0,0,0,0.2072878,0.2004512,0.1904286,0,0,0.7228379,3.903135,0.006836616,0,0.006836616,5.320754,88.67905,0.1432274,0.2094715,0.1658302,0,4.110423
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3311012,66.68667,59.67825,1.074134,1.074134,0,-1,0,1.074134,30.82494,0,0,0,0.3311012,1.130667,1.074134,0,0,0.7160013,3.909288,0,0.7995662,-0.7995662,4.477937,74.63213,0.1432274,1.181548,0.264881,0,4.240389
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07414203,61.93008,60.41241,0.5462169,0.5462169,0,-1,0,0.5462169,13.57373,0,0,0,0.07414203,0.5749651,0.5462169,0,0,1.604408,3.109721,0,0.5008231,-0.5008231,3.950023,65.83358,0.1432274,0.6008386,0.05931363,0,3.183864
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1285863,62.49167,59.84921,0.5588203,0.5588203,0,-1,0,0.5588203,23.01031,0,0,0,0.1285863,0.5882319,0.5588203,0,0,2.160878,2.608898,0,0.4596456,-0.4596456,3.465514,57.75845,0.1432274,0.6147023,0.1028691,0,2.737485
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.06832419,59.31192,57.93838,0.5029896,0.5029896,0,-1,0,0.5029896,13.58362,0,0,0,0.06832419,0.5294628,0.5029896,0,0,2.671596,2.149253,0,0.4611386,-0.4611386,2.979431,49.65709,0.1432274,0.5532886,0.05465936,0,2.217577
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,56.17841,56.17841,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,3.183972,1.688114,0,0.00659906,-0.00659906,2.972475,49.54115,0.1432274,0.006896018,0,0,1.688114
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,54.5894,54.5894,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,3.191304,1.681515,0,1.038556,-1.038556,1.87774,31.29561,0.1432274,1.085291,0,0,1.681515
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,53.01045,53.01045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.345256,0.6429588,0,0,0,1.87774,31.29561,0.1432274,0,0,0,0.6429588
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,51.56224,51.56224,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,4.345256,0.6429588,0,0.01544056,-0.01544056,1.861465,31.02435,0.1432274,0.01613538,0,0,0.6429588
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,50.51632,50.51632,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,4.362412,0.6275182,0,0.06547648,-0.06547648,1.792446,29.87405,0.1432274,0.06842292,0,0,0.6275182
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,49.64136,49.64136,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,4.435163,0.5620417,0,0.03611883,-0.03611883,1.754374,29.23951,0.1432274,0.03774418,0,0,0.5620417
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,48.79657,48.79657,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.475296,0.5259229,0,0.07708541,-0.07708541,1.673119,27.88526,0.1432274,0.08055425,0,0,0.5259229
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,48.11269,48.11269,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.560946,0.4488375,0,0.05019848,-0.05019848,1.620205,27.00336,0.1432274,0.05245741,0,0,0.4488375
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,47.43887,47.43887,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.616722,0.398639,0,0.1408457,-0.1408457,1.47174,24.52896,0.1432274,0.1471838,0,0,0.398639
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,46.86562,46.86562,0.2584848,0.2449036,0,-1,0,0.2449036,0,0,0.01358123,0.03942972,0,0.2577933,0.2449036,0,0,4.773217,0.2577933,0,0.2577933,-0.2577933,1.200002,20,0.1432274,0.2843333,0,0,0.2577933
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,46.53374,46.53374,0.1127291,0.1127291,1.565361,0,0.4834434,0.1127291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.143399,0.124002,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008473438,46.34811,46.1918,0.02755946,0.02755946,1.480191,0,0.4601921,0.02755946,30.74603,0,0,0,0.008473438,0,0,1.452632,1.38,3.679654,1.242,1.388473,0,1.388473,3.826407,63.77332,0.1435388,0.0303154,0.006778751,1.7,1.250473
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04599904,46.63963,45.78952,0.232411,0.232411,1.685043,0,0.5161166,0.232411,19.79211,2.220446E-16,0,0,0.04599904,0,0,1.452632,1.38,2.291181,2.491626,1.425999,0,1.425999,5.179228,86.3203,0.1437437,0.2556521,0.03679923,1.7,2.537625
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1266995,48.99162,46.6142,0.4839791,0.4839791,0,0,0,0.4839791,26.17871,0,1.110223E-16,0,0.1266995,0.5094517,0.4839791,0,0,0.8651819,3.775025,0,0.3827522,-0.3827522,4.775772,79.59604,0.1437437,0.5323771,0.1013596,0,3.901725
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4630822,58.11034,48.87703,0.4477534,0.4477534,0,-1,0,0.4477534,103.4235,5.551115E-17,0,0,0.4630822,0.4713194,0.4477534,0,0,1.290462,3.392273,0,0.008237218,-0.008237218,4.767089,79.45133,0.1437437,0.4925287,0.3704657,0,3.855355
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5690439,62.77655,51.05939,0.5835798,0.5835798,0,0,0,0.5835798,97.50919,0,0,0,0.5690439,0.6142945,0.5835798,0,0,1.299615,3.384036,0,0.0452506,-0.0452506,4.719391,78.65636,0.1437437,0.6419377,0.4552351,0,3.95308
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3763621,60.87992,53.2317,0.8193802,0.8193802,0,0,0,0.8193802,45.93253,0,0,0,0.3763621,0.8625055,0.8193802,0,0,1.349893,3.338785,0,0.4861434,-0.4861434,4.206951,70.11571,0.1437437,0.9013183,0.3010897,0,3.715147
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4481736,64.70802,55.35373,0.1452055,0.1452055,0,0,0,0.1452055,308.6478,0,0,0,0.4481736,0.1528479,0.1452055,0,0,1.890052,2.852642,0.2953257,0,0.2953257,4.487122,74.78521,0.1436947,0.159726,0.3585389,0,3.300815
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.301933,63.76625,57.50593,0.7519664,0.7519664,0,0,0,0.7519664,40.15245,0,1.110223E-16,0,0.301933,0.7915436,0.7519664,0,0,1.594727,3.118435,0,0.4896106,-0.4896106,3.971026,66.18364,0.1436947,0.8271631,0.2415464,0,3.420368
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3770679,66.8866,58.8938,0.5872673,0.5872673,0,-1,0,0.5872673,64.2072,0,0,0,0.3770679,0.618176,0.5872673,0,0,2.138739,2.628824,0,0.2411082,-0.2411082,3.716876,61.94781,0.1436947,0.645994,0.3016543,0,3.005892
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4405653,68.93407,59.45699,0.3309678,0.3309678,0,-1,0,0.3309678,133.1142,0,0,0,0.4405653,0.3483872,0.3309678,0,0,2.406636,2.387716,0.0921781,0,0.0921781,3.804324,63.40527,0.1436795,0.3640646,0.3524522,0,2.828281
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2415671,65.31516,60.25149,0.6391502,0.6391502,0,-1,0,0.6391502,37.79504,0,0,0,0.2415671,0.6727897,0.6391502,0,0,2.314458,2.470676,0,0.4312226,-0.4312226,3.349775,55.82948,0.1436795,0.7030653,0.1932537,0,2.712243
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07586433,61.17276,59.62796,0,0,0,-1,0,0,0,0,0,0,0.07586433,0,0,0,0,2.793595,2.039454,0.07586433,0,0.07586433,3.421746,57.029,0.1436669,0,0.06069146,0,2.115318
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06359849,59.03345,57.75735,0.13455,0.13455,0,-1,0,0.13455,47.26754,0,2.775558E-17,0,0.06359849,0.1416316,0.13455,0,0,2.71773,2.107732,0,0.07803313,-0.07803313,3.339493,55.6581,0.1436669,0.148005,0.05087879,0,2.17133
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,56.00744,56.00744,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,2.804434,2.029698,0,0.252434,-0.252434,3.073404,51.22329,0.1436669,0.2637935,0,0,2.029698
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,54.4486,54.4486,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.084916,1.777264,0,0.9049828,-0.9049828,2.119468,35.3244,0.1436669,0.945707,0,0,1.777264
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,52.86965,52.86965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.090453,0.8722817,0,0,0,2.119468,35.3244,0.1436669,0,0,0,0.8722817
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,51.42144,51.42144,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.090453,0.8722817,0,0.06647062,-0.06647062,2.049402,34.15663,0.1436669,0.0694618,0,0,0.8722817
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,50.40569,50.40569,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,4.164309,0.805811,0,0.24208,-0.24208,1.794227,29.90372,0.1436669,0.2529736,0,0,0.805811
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,49.53073,49.53073,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,4.433287,0.563731,0,0.1677596,-0.1677596,1.617393,26.9565,0.1436669,0.1753088,0,0,0.563731
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,48.70605,48.70605,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,4.619686,0.3959714,0,0.1343823,-0.1343823,1.475742,24.59564,0.1436669,0.1404295,0,0,0.3959714
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,48.00206,48.00206,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,4.769,0.2615891,0,0.003822221,-0.003822221,1.471713,24.52849,0.1436669,0.003994221,0,0,0.2615891
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,47.34836,47.34836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.773247,0.2577669,0,0,0,1.471713,24.52849,0.1436669,0,0,0,0.2577669
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,46.78517,46.78517,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,4.773247,0.2577669,0,0.06200781,-0.06200781,1.406351,23.43913,0.1436669,0.06479816,0,0,0.2577669
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,46.41306,46.41306,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,4.842144,0.1957591,0,0.1775224,-0.1775224,1.219226,20.32038,0.1436669,0.1855109,0,0,0.1957591
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01703844,46.39557,46.08118,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,15.47376,0,0,0,0.01703844,0,0,1.452632,1.38,5.039392,0.01823672,1.397038,0,1.397038,2.544573,42.40946,0.1438332,0.121123,0.01363075,1.7,0.03527516
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2854729,51.14165,45.70907,1.296737,1.296737,1.7,0,0.5202,1.296737,22.01472,0,0,0,0.2854729,0,0,0.4032631,0.3830999,3.642353,1.275571,0.6685728,0,0.6685728,3.178837,52.9805,0.1439579,1.426411,0.2283784,1.7,1.561044
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.6898673,60.51781,46.53374,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,393.0518,2.220446E-16,0,0,0.6898673,0,0,1.452632,1.38,2.97378,1.877287,2.069867,0,2.069867,5.142485,85.70792,0.1440348,0.1930672,0.5518939,1.7,2.567154
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,0.9780415,69.96252,48.7664,0,0,0,-1,0,0,0,0.07412882,0,0,0.9780415,0,0,0,0,0.9039127,3.740167,0.9039127,0,0.9039127,6.000012,100,0.1438855,0,0.7824333,0,4.718209
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.163802,77.67834,50.96888,0.3593656,0.3593656,0,0,0,0.3593656,323.8491,0.7855225,0,0,1.163802,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1438855,0.3953022,0.9310417,0,5.717491
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.138448,79.64407,53.12108,0.5365718,0.5365718,0,0,0,0.5365718,212.1706,0.5736355,0,0,1.138448,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1438855,0.590229,0.9107583,0,5.692137
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.054776,79.85703,55.24311,0.6724092,0.6724092,0,0,0,0.6724092,156.8652,0.346977,0,0,1.054776,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1438855,0.7396501,0.8438209,0,5.608465
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6505118,71.66999,57.3953,0.736049,0.736049,0,0,0,0.736049,88.37888,0,0,0,0.6505118,0.7747884,0.736049,0,0,0,4.553689,0,0.1242766,-0.1242766,5.869013,97.81669,0.1438855,0.8096539,0.5204095,0,5.204201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.032213,83.56618,58.77311,0.664942,0.664942,0,-1,0,0.664942,155.2335,0.1941889,0,0,1.032213,0.6999389,0.664942,0,0,0.1380851,4.429412,0.1380851,0,0.1380851,6.000012,100,0.1438627,0.7314361,0.8257703,0,5.461625
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.8687556,79.57553,59.34636,0.5878816,0.5878816,0,-1,0,0.5878816,147.7773,0.2499329,0,0,0.8687556,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1438627,0.6466697,0.6950045,0,5.422444
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.5914459,73.20684,60.08052,1.455214,1.38,0,-1,0,1.38,42.8584,2.220446E-16,0.0752137,0.2207351,0.5914459,1.452632,1.38,0,0,0,4.553689,0,0.8611857,-0.8611857,5.092243,84.87054,0.1438627,1.600735,0.4731567,0,5.145135
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.3933866,67.85363,59.45699,0,0,0,-1,0,0,0,0,0,0,0.3933866,0,0,0,0,0.956873,3.692503,0.3933866,0,0.3933866,5.465442,91.09052,0.1437979,0,0.3147093,0,4.08589
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.06993657,59.0197,57.61656,2.017226,1.38,0,-1,0,1.38,5.067867,2.220446E-16,0.6372262,0.8389488,0.06993657,1.452632,1.38,0,0,0.5634864,4.046551,0,1.382695,-1.382695,4.007953,66.79909,0.1437979,2.218949,0.05594925,0,4.116488
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,55.91692,55.91692,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.099814,2.663856,0,0.9166147,-0.9166147,3.041757,50.69584,0.1437979,0.9578624,0,0,2.663856
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,54.36814,54.36814,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.118275,1.747241,0,0.9844916,-0.9844916,2.004011,33.40012,0.1437979,1.028794,0,0,1.747241
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,52.77914,52.77914,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0.06713086,0,0.7576489,0.7197664,0,0,4.212155,0.7627497,0,0.7576489,-0.7576489,1.205379,20.08961,0.1437979,0.7917431,0,0,0.7627497
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,51.3611,51.3611,0.09789781,0.004845789,0,-1,0,0.004845789,0,0,0.09305203,0.1028418,0,0.00510083,0.004845789,0,0,5.053987,0.00510083,0,0.00510083,-0.00510083,1.200002,20,0.1437979,0.1076876,0,0,0.00510083
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,50.31518,50.31518,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437979,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,49.44022,49.44022,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437979,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,48.6256,48.6256,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437979,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437979,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,47.23773,47.23773,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437979,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,46.69466,46.69466,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437979,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,46.3326,46.3326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1437979,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01348044,46.23915,45.99067,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.53604,0,0,0,0.01348044,0,0,1.402815,1.332674,5.059654,0,1.346155,0,1.346155,2.477077,41.28453,0.1440189,0.3269037,0.01078435,1.7,0.01348044
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2336848,50.01268,45.59844,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,27.39104,0,0,0,0.2336848,0,0,0.8468567,0.8045139,3.7135,1.211539,1.038199,0,1.038199,3.461998,57.69986,0.1442186,0.9384576,0.1869479,1.7,1.445224
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.5843824,58.09382,46.44323,1.8579,1.8579,1.7,0,0.5202,1.8579,31.45392,0,0,0,0.5843824,0.1662105,0.1578999,0,0,2.675301,2.145918,0.4181719,0,0.4181719,3.858711,64.31172,0.1442874,2.04369,0.4675059,1.7,2.7303
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9470326,69.0437,48.65577,0.7418098,0.7418098,0,-1,0,0.7418098,127.6651,0,0,0,0.9470326,0.7808525,0.7418098,0,0,2.257129,2.522273,0.16618,0,0.16618,4.016364,66.93925,0.14426,0.8159909,0.7576261,0,3.469305
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.163036,77.51758,50.85825,0.3519499,0.3519499,0,0,0,0.3519499,330.455,0,0,0,1.163036,0.3704736,0.3519499,0,0,2.090949,2.671835,0.7925626,0,0.7925626,4.768254,79.47075,0.1441295,0.3871449,0.9304289,0,3.834871
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.157751,80.07217,53.01045,0.7771565,0.7771565,0,0,0,0.7771565,148.9727,0,0,0,1.157751,0.8180594,0.7771565,0,0,1.298387,3.385141,0.3396913,0,0.3396913,5.090514,84.84173,0.1440737,0.8548722,0.9262006,0,4.542892
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.186379,83.64658,55.13248,0.06474488,0.06474488,0,0,0,0.06474488,1832.391,0.1595316,0,0,1.186379,0.06815251,0.06474488,0,0,0.9586952,3.690863,0.9586952,0,0.9586952,6.000012,100,0.1439163,0.07121937,0.9491035,0,4.877243
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.242871,88.24503,57.25451,0.961877,0.961877,0,0,0,0.961877,129.2131,0.2303693,0,0,1.242871,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1439163,1.058065,0.9942971,0,5.79656
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.020519,83.0068,58.60215,0.6660066,0.6660066,0,-1,0,0.6660066,153.2296,0.3194599,0,0,1.020519,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1439163,0.7326073,0.8164156,0,5.574208
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7340837,75.7833,59.17539,0.5930315,0.5930315,0,-1,0,0.5930315,123.785,0.1098401,0,0,0.7340837,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1439163,0.6523346,0.587267,0,5.287773
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6295221,74.02645,59.96989,0.3246862,0.3246862,0,-1,0,0.3246862,193.8863,0.2877471,0,0,0.6295221,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1439163,0.3571548,0.5036176,0,5.183211
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3611744,67.00896,59.34636,1.272316,1.272316,0,-1,0,1.272316,28.38717,0,0,0.01954742,0.3611744,1.33928,1.272316,0,0,0,4.553689,0,0.9781054,-0.9781054,4.968998,82.81647,0.1439163,1.399547,0.2889395,0,4.914864
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07025537,58.94492,57.5361,1.800022,1.38,0,-1,0,1.38,5.090969,2.220446E-16,0.4200225,0.6000248,0.07025537,1.452632,1.38,0,0,1.086784,3.575583,0,1.382376,-1.382376,3.511846,58.53065,0.1439163,1.980025,0.0562043,0,3.645839
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.622757,2.193207,0,0,0,3.511846,58.53065,0.1439163,0,0,0,2.193207
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,54.24746,54.24746,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.622757,2.193207,0,0.1806309,-0.1806309,3.321444,55.35729,0.1439163,0.1887593,0,0,2.193207
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,52.69868,52.69868,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.823458,2.012577,0,0.2770407,-0.2770407,3.029418,50.4902,0.1439163,0.2895075,0,0,2.012577
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,51.28065,51.28065,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.131281,1.735536,0,0.1270707,-0.1270707,2.895473,48.25779,0.1439163,0.1327888,0,0,1.735536
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,50.26489,50.26489,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.272471,1.608465,0,0.1585914,-0.1585914,2.728303,45.47163,0.1439163,0.165728,0,0,1.608465
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,49.32959,49.32959,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.448684,1.449874,0,0.05522507,-0.05522507,2.670091,44.50143,0.1439163,0.0577102,0,0,1.449874
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,48.50492,48.50492,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.510045,1.394649,0,0.01436382,-0.01436382,2.65495,44.24908,0.1439163,0.0150102,0,0,1.394649
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,47.80093,47.80093,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.526005,1.380285,0,0.08301014,-0.08301014,2.56745,42.79075,0.1439163,0.0867456,0,0,1.380285
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,47.14722,47.14722,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.618238,1.297275,0,0.09090819,-0.09090819,2.471624,41.19366,0.1439163,0.09499906,0,0,1.297275
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,46.58403,46.58403,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.719247,1.206367,0,0.08029209,-0.08029209,2.386989,39.78307,0.1439163,0.08390523,0,0,1.206367
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,46.22197,46.22197,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.80846,1.126074,0,0.1142363,-0.1142363,2.266573,37.77615,0.1439163,0.1193769,0,0,1.126074
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02166379,46.27948,45.88004,0,0,0,0,0,0,0,0,0,0,0.02166379,0,0,0,0,3.93539,1.011838,0.02166379,0,0.02166379,2.287126,38.11868,0.1439127,0,0.01733103,0,1.033502
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2749386,50.69452,45.47776,0.6821818,0.6821818,0,0,0,0.6821818,40.30284,0,0,0,0.2749386,0.7180861,0.6821818,0,0,3.913726,1.031336,0,0.4431475,-0.4431475,1.820007,30.33339,0.1439127,0.7504,0.2199509,0,1.306274
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.359075,53.26233,46.3326,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,51.91047,0,0,0,0.359075,0,0,1.00828,0.9578663,4.406112,0.5881881,1.316941,0,1.316941,3.069367,51.15602,0.1441371,0.7608917,0.28726,1.7,0.9472631
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5330818,59.247,48.53509,0.6855229,0.6855229,0,-1,0,0.6855229,77.7628,0,0,0,0.5330818,0.7216031,0.6855229,0,0,3.089171,1.773435,0,0.1885213,-0.1885213,2.870648,47.84404,0.1441371,0.7540752,0.4264655,0,2.306517
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6205576,63.56612,50.71745,0.4866667,0.4866667,0,0,0,0.4866667,127.5118,0,0,0,0.6205576,0.5122807,0.4866667,0,0,3.298639,1.584914,0.1082769,0,0.1082769,2.973369,49.55605,0.1441194,0.5353333,0.4964461,0,2.205472
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8289304,70.98921,52.88977,0.1314156,0.1314156,0,0,0,0.1314156,630.7701,0,0,0,0.8289304,0.1383322,0.1314156,0,0,3.190362,1.682363,0.6905982,0,0.6905982,3.628528,60.47534,0.1440062,0.1445572,0.6631444,0,2.511294
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.193216,83.67695,54.99168,0.4296777,0.4296777,0,0,0,0.4296777,277.7001,0,0,0,1.193216,0.4522924,0.4296777,0,0,2.499764,2.303901,0.7409233,0,0.7409233,4.331429,72.19035,0.143885,0.4726455,0.9545725,0,3.497117
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.096027,83.3938,57.10365,1.022472,1.022472,0,0,0,1.022472,107.1938,0,0,0,1.096027,1.076286,1.022472,0,0,1.758841,2.970732,0.0197403,0,0.0197403,4.350157,72.50246,0.1438818,1.124719,0.8768214,0,4.066759
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.5998902,71.65381,58.49152,1.440626,1.38,0,-1,0,1.38,43.4703,2.220446E-16,0.06062614,0.2046888,0.5998902,1.452632,1.38,0,0,1.7391,2.988499,0,0.8527414,-0.8527414,3.451288,57.52135,0.1438818,1.584689,0.4799121,0,3.588389
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5128237,70.18675,59.05471,0.4626425,0.4626425,0,-1,0,0.4626425,110.8466,0,0,0,0.5128237,0.4869921,0.4626425,0,0,2.686591,2.135757,0.02583156,0,0.02583156,3.475794,57.92979,0.1438776,0.5089068,0.4102589,0,2.648581
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4346906,69.16527,59.79893,0.3438182,0.3438182,0,-1,0,0.3438182,126.4304,0,0,0,0.4346906,0.3619139,0.3438182,0,0,2.660759,2.159006,0.07277674,0,0.07277674,3.544836,59.08049,0.1438657,0.3782,0.3477525,0,2.593696
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3561681,66.76913,59.22568,0.4277844,0.4277844,0,-1,0,0.4277844,83.2588,0,0,0,0.3561681,0.4502993,0.4277844,0,0,2.587982,2.224505,0,0.0941312,-0.0941312,3.445613,57.42677,0.1438657,0.4705628,0.2849345,0,2.580673
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06699084,58.7063,57.36513,0,0,0,-1,0,0,0,0,0,0,0.06699084,0,0,0,0,2.692573,2.130373,0.06699084,0,0.06699084,3.509166,58.48599,0.1438548,0,0.05359267,0,2.197364
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,55.6655,55.6655,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.625582,2.190665,0,0.8074186,-0.8074186,2.658072,44.30112,0.1438548,0.8437524,0,0,2.190665
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,54.10667,54.10667,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.522714,1.383247,0,0.7467293,-0.7467293,1.870951,31.18245,0.1438548,0.7803321,0,0,1.383247
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,52.55788,52.55788,0.6632558,0.6046915,0,-1,0,0.6046915,0,0,0.05856421,0.1248898,0,0.6365174,0.6046915,0,0,4.352413,0.6365174,0,0.6365174,-0.6365174,1.200002,20,0.1438548,0.7295813,0,0,0.6365174
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,51.13985,51.13985,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438548,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,50.12409,50.12409,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438548,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,49.21896,49.21896,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438548,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,48.42446,48.42446,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438548,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,47.6903,47.6903,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438548,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,47.03659,47.03659,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438548,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,46.50357,46.50357,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438548,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,46.13146,46.13146,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1440109,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02216909,46.19807,45.78952,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.37093,2.220446E-16,0,0,0.02216909,0,0,1.452632,1.38,3.679654,1.242,1.402169,0,1.402169,3.8394,63.98987,0.1441766,0.1327423,0.01773527,1.7,1.264169
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2168884,49.51102,45.42747,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,22.34011,0,0,0,0.2168884,0,0,0.7291526,0.692695,2.277485,2.503952,0.9095834,0,0.9095834,4.702306,78.37161,0.1443491,1.067932,0.1735107,1.7,2.720841
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5011718,56.07806,46.22197,0.5591974,0.5591974,1.382591,0,0.4335473,0.5591974,89.62342,0,0,0,0.5011718,0,0,0.8233936,0.7822239,1.367902,3.322577,1.283396,0,1.283396,5.919842,98.66384,0.1444678,0.6151171,0.4009374,1.7,3.823749
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6291066,61.20765,48.39429,0.04796229,0.04796229,0,-1,0,0.04796229,1311.669,0.4941137,0,0,0.6291066,0.05048662,0.04796229,0,0,0.08450618,4.477633,0.08450618,0,0.08450618,6.000012,100,0.1444541,0.05275852,0.5032852,0,5.10674
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6554442,64.24245,50.60683,0,0,0,0,0,0,0,0.6554442,0,0,0.6554442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1444541,0,0.5243554,0,5.209133
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7183348,68.1097,52.74897,0.06786392,0.06786392,0,0,0,0.06786392,1058.493,0.6468991,0,0,0.7183348,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1444541,0.07465031,0.5746679,0,5.272024
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8070117,72.68202,54.84083,0.9302949,0.9302949,0,0,0,0.9302949,86.74793,0,0,0,0.8070117,0.9792578,0.9302949,0,0,0,4.553689,0,0.1722462,-0.1722462,5.818449,96.97395,0.1444541,1.023324,0.6456093,0,5.360701
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8378623,75.94115,56.96285,0,0,0,0,0,0,0,0.6464777,0,0,0.8378623,0,0,0,0,0.1913846,4.381443,0.1913846,0,0.1913846,6.000012,100,0.1444229,0,0.6702899,0,5.219305
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7038015,74.03691,58.32055,0.2949716,0.2949716,0,-1,0,0.2949716,238.5997,0.3933051,0,0,0.7038015,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1444229,0.3244688,0.5630412,0,5.257491
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.177829,62.54967,58.8938,0.07714439,0.07714439,0,-1,0,0.07714439,230.5145,0.09662435,0,0,0.177829,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1444229,0.08485883,0.1422632,0,4.731518
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.3901591,67.9622,59.62796,0.5280594,0.5280594,0,-1,0,0.5280594,73.88545,0,0,0,0.3901591,0.555852,0.5280594,0,0,0,4.553689,0,0.1656929,-0.1656929,5.825356,97.08908,0.1444229,0.5808653,0.3121273,0,4.943848
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1243819,61.59487,59.05471,0,0,0,-1,0,0,0,0,0,0,0.1243819,0,0,0,0,0.1841032,4.387996,0.1243819,0,0.1243819,5.943356,99.05573,0.1444026,0,0.09950549,0,4.512378
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07117521,58.64871,57.22433,0.3263223,0.3263223,0,-1,0,0.3263223,21.81132,0,5.551115E-17,0,0.07117521,0.3434972,0.3263223,0,0,0.05972137,4.49994,0,0.272322,-0.272322,5.656303,94.27152,0.1444026,0.3589546,0.05694017,0,4.571115
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,55.49453,55.49453,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3623014,4.227618,0,0.3082404,-0.3082404,5.331389,88.8563,0.1444026,0.3221112,0,0,4.227618
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,53.9357,53.9357,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.7047907,3.919377,0,1.452632,-1.452632,3.800181,63.33622,0.1444026,1.726491,0,0,3.919377
