Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,52.41709,52.41709,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.318826,2.466746,0,0.2559944,-0.2559944,3.530339,58.83886,0.1444026,0.2675142,0,0,2.466746
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,50.99905,50.99905,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.603264,2.210751,0,0.05474464,-0.05474464,3.472633,57.8771,0.1444026,0.05720815,0,0,2.210751
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,50.00341,50.00341,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.664092,2.156007,0,0.07440498,-0.07440498,3.394203,56.56994,0.1444026,0.07775321,0,0,2.156007
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,49.12845,49.12845,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.746764,2.081602,0,0.2406279,-0.2406279,3.140559,52.34254,0.1444026,0.2514562,0,0,2.081602
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,48.31383,48.31383,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,3.014128,1.840974,0,0.2503753,-0.2503753,2.87664,47.94391,0.1444026,0.2616422,0,0,1.840974
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,47.57967,47.57967,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.292323,1.590598,0,0.2175165,-0.2175165,2.647358,44.12254,0.1444026,0.2273047,0,0,1.590598
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,46.95613,46.95613,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.534008,1.373082,0,0.1489701,-0.1489701,2.49033,41.50541,0.1444026,0.1556738,0,0,1.373082
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,46.41306,46.41306,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.69953,1.224112,0,0.1694202,-0.1694202,2.311745,38.52901,0.1444026,0.1770441,0,0,1.224112
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,46.02084,46.02084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.887775,1.054692,0,0,0,2.311745,38.52901,0.1444026,0,0,0,1.054692
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01093588,45.88002,45.6789,0.01189456,0.01189456,0,0,0,0.01189456,91.94012,1.734723E-18,0,0,0.01093588,0.01252059,0.01189456,0,0,3.887775,1.054692,0,0.001584718,-0.001584718,2.310075,38.50117,0.1444026,0.01308402,0.0087487,0,1.065627
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.08972829,46.99905,45.33696,0.4109047,0.4109047,0,0,0,0.4109047,21.83676,0,0,0,0.08972829,0.4325313,0.4109047,0,0,3.889536,1.053107,0,0.342803,-0.342803,1.948728,32.47874,0.1444026,0.4519952,0.07178263,0,1.142835
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2473698,50.82928,46.13146,0.4003997,0.4003997,0,0,0,0.4003997,61.7807,0,0,0,0.2473698,0.4214734,0.4003997,0,0,4.270428,0.710304,0,0.1741036,-0.1741036,1.765207,29.42006,0.1444026,0.4404397,0.1978958,0,0.9576737
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4189169,56.58026,48.31383,1.217526,0.9073613,0,-1,0,0.9073613,46.16869,0,0.3101647,0.7502941,0.4189169,0.9551172,0.9073613,0,0,4.463876,0.5362003,0,0.5362003,-0.5362003,1.200002,20,0.1444026,1.339279,0.3351335,0,0.9551172
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.481284,60.25457,50.51632,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,74.00053,0,0,0,0.481284,0,0,1.049621,0.9971399,5.059654,0,1.478424,0,1.478424,2.602558,43.37589,0.1445978,0.715417,0.3850272,1.7,0.481284
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6446372,66.27345,52.66851,0.485629,0.485629,1.7,0,0.5202,0.485629,132.7428,0,0,0,0.6446372,0,0,1.214371,1.153652,3.58123,1.330581,1.79829,0,1.79829,4.308566,71.80929,0.1447403,0.5341918,0.5157098,1.7,1.975219
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5475019,66.31904,54.76037,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,55.08868,0,0,0,0.5475019,0,0,0.7061444,0.6708372,1.782941,2.949042,1.218339,0,1.218339,5.464384,91.07288,0.14496,1.093241,0.4380015,1.7,3.496544
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8189845,75.35114,56.8824,0.1907125,0.1907125,0,0,0,0.1907125,429.4341,0.05363275,0,0,0.8189845,0.20075,0.1907125,0,0,0.5646017,4.045547,0.5646017,0,0.5646017,6.000012,100,0.1448681,0.2097838,0.6551876,0,4.864532
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.454713,67.92018,58.20992,1.010983,1.010983,0,-1,0,1.010983,44.9773,0,0,0,0.454713,1.064193,1.010983,0,0,0,4.553689,0,0.6094799,-0.6094799,5.357564,89.29255,0.1448681,1.112082,0.3637704,0,5.008402
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2009188,62.9142,58.77311,0.4193891,0.4193891,0,-1,0,0.4193891,47.9075,0,5.551115E-17,0,0.2009188,0.4414622,0.4193891,0,0,0.6771999,3.944209,0,0.2405434,-0.2405434,5.104009,85.06664,0.1448681,0.461328,0.1607351,0,4.145128
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03165096,60.15732,59.51733,0.5338234,0.5338234,0,-1,0,0.5338234,5.929107,0,1.110223E-16,0,0.03165096,0.5619194,0.5338234,0,0,0.9444703,3.703666,0,0.5302684,-0.5302684,4.545057,75.75079,0.1448681,0.5872058,0.02532077,0,3.735317
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1527691,62.02298,58.8938,1.080079,1.080079,0,-1,0,1.080079,14.14426,0,2.220446E-16,0,0.1527691,1.136925,1.080079,0,0,1.533657,3.173397,0,0.9841561,-0.9841561,3.507665,58.46097,0.1448681,1.188087,0.1222153,0,3.326166
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05673239,58.21553,57.08353,0.3362613,0.3362613,0,-1,0,0.3362613,16.87152,0,0,0,0.05673239,0.3539592,0.3362613,0,0,2.627164,2.189241,0,0.2972268,-0.2972268,3.19436,53.23924,0.1448681,0.3698874,0.04538591,0,2.245974
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,55.3839,55.3839,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.957416,1.892014,0,1.124939,-1.124939,2.00857,33.47611,0.1448681,1.175562,0,0,1.892014
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,53.85524,53.85524,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.207349,0.767075,0,0.3731356,-0.3731356,1.615251,26.9208,0.1448681,0.3899267,0,0,0.767075
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,52.32658,52.32658,1.915805,0.3742424,0,-1,0,0.3742424,0,0,1.541562,1.733143,0,0.3939394,0.3742424,0,0,4.621944,0.3939394,0,0.3939394,-0.3939394,1.200002,20,0.1448681,2.107385,0,0,0.3939394
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,50.91859,50.91859,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448681,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,49.89278,49.89278,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448681,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,49.01782,49.01782,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448681,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,48.22332,48.22332,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448681,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,47.45899,47.45899,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448681,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,46.83545,46.83545,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448681,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,46.3326,46.3326,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1448681,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,45.96049,45.96049,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1450614,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02058094,46.00742,45.62861,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,9.784399,2.220446E-16,0,0,0.02058094,0,0,1.452632,1.38,3.679654,1.242,1.400581,0,1.400581,3.837893,63.96476,0.1452542,0.2313789,0.01646475,1.7,1.262581
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2298626,49.58646,45.2565,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,39.69712,0,0,0,0.2298626,0,0,1.120959,1.064911,2.279073,2.502523,1.294774,0,1.294774,5.066223,84.43689,0.1454761,0.6369449,0.18389,1.7,2.732385
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4210094,54.22847,46.05101,0.360963,0.360963,0,0,0,0.360963,116.635,0,0,0,0.4210094,0.3799611,0.360963,0,0,0.9842997,3.667819,0.04104827,0,0.04104827,5.105165,85.08591,0.1454695,0.3970594,0.3368075,0,4.088829
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6513298,61.4957,48.20321,0,0,0,-1,0,0,0,0,0,0,0.6513298,0,0,0,0,0.9432514,3.704763,0.6513298,0,0.6513298,5.723071,95.38432,0.1453637,0,0.5210639,0,4.356092
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6330567,63.47457,50.37552,0.6737908,0.6737908,0,0,0,0.6737908,93.95449,0,0,0,0.6330567,0.7092534,0.6737908,0,0,0.2919216,4.290959,0,0.07619675,-0.07619675,5.642753,94.04568,0.1453637,0.7411699,0.5064453,0,4.924016
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6133446,65.35825,52.49754,0.7704336,0.7704336,0,0,0,0.7704336,79.61031,0,0,0,0.6133446,0.8109828,0.7704336,0,0,0.3765847,4.214763,0,0.1976381,-0.1976381,5.434423,90.57355,0.1453637,0.847477,0.4906757,0,4.828107
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6687293,68.97926,54.5894,0.1730355,0.1730355,0,0,0,0.1730355,386.4694,0,0,0,0.6687293,0.1821426,0.1730355,0,0,0.5961826,4.017125,0.4865867,0,0.4865867,5.89604,98.26714,0.1452848,0.190339,0.5349835,0,4.685854
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1717936,60.18584,56.71143,0,0,0,0,0,0,0,0.06219768,0,0,0.1717936,0,0,0,0,0.1095959,4.455052,0.1095959,0,0.1095959,6.000012,100,0.1452671,0,0.1374349,0,4.626846
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6129921,71.47067,58.03895,0.6142569,0.6142569,0,-1,0,0.6142569,99.7941,0,0,0,0.6129921,0.6465862,0.6142569,0,0,0,4.553689,0,0.03359409,-0.03359409,5.964601,99.40981,0.1452671,0.6756826,0.4903937,0,5.166681
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2630393,64.0676,58.60215,0.4754145,0.4754145,0,-1,0,0.4754145,55.32841,0,0,0,0.2630393,0.5004364,0.4754145,0,0,0.03732677,4.520095,0,0.237397,-0.237397,5.714362,95.23918,0.1452671,0.522956,0.2104315,0,4.783134
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2671935,64.93205,59.34636,0.05038431,0.05038431,0,-1,0,0.05038431,530.311,0,0,0,0.2671935,0.05303612,0.05038431,0,0,0.3011012,4.282698,0.2141574,0,0.2141574,5.91753,98.6253,0.1452323,0.05542274,0.2137548,0,4.549891
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1528107,61.84909,58.72283,0.5220829,0.5220829,0,-1,0,0.5220829,29.26943,0,1.110223E-16,0,0.1528107,0.5495609,0.5220829,0,0,0.08694383,4.47544,0,0.3967502,-0.3967502,5.499319,91.65512,0.1452323,0.5742912,0.1222485,0,4.62825
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06580274,58.19519,56.8824,1.25177,1.25177,0,-1,0,1.25177,5.256776,0,0,0,0.06580274,1.317652,1.25177,0,0,0.5277774,4.078689,0,1.25185,-1.25185,4.179753,69.66241,0.1452323,1.376947,0.05264219,0,4.144492
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,55.21293,55.21293,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.918722,2.826839,0,1.022499,-1.022499,3.101944,51.69897,0.1452323,1.068511,0,0,2.826839
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,53.68427,53.68427,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,3.054832,1.80434,0,0.873549,-0.873549,2.181143,36.35231,0.1452323,0.9128587,0,0,1.80434
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,52.15561,52.15561,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,4.025442,0.9307915,0,0.4297256,-0.4297256,1.728172,28.80281,0.1452323,0.4490633,0,0,0.9307915
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,50.76774,50.76774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.502914,0.5010659,0,0,0,1.728172,28.80281,0.1452323,0,0,0,0.5010659
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,49.78215,49.78215,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.502914,0.5010659,0,0.02627946,-0.02627946,1.700471,28.34113,0.1452323,0.02746204,0,0,0.5010659
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,48.87703,48.87703,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.532114,0.4747864,0,0.2279444,-0.2279444,1.460197,24.33656,0.1452323,0.2382019,0,0,0.4747864
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,48.11269,48.11269,0.2453641,0.2344999,0,-1,0,0.2344999,0,0,0.01086422,0.03540063,0,0.246842,0.2344999,0,0,4.785386,0.246842,0,0.246842,-0.246842,1.200002,20,0.1452323,0.2699006,0,0,0.246842
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,47.37853,47.37853,0.1020848,0,0,-1,0,0,0,0,0.1020848,0.1122933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1452323,0.1122933,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,46.755,46.755,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1452323,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,46.24209,46.24209,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1452323,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,45.88004,45.88004,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1453613,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008184616,45.68844,45.5381,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.651175,2.220446E-16,0,0,0.008184616,0,0,1.452632,1.38,3.679654,1.242,1.388185,0,1.388185,3.826133,63.76875,0.1455324,0.1593134,0.006547693,1.7,1.250185
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2262158,49.43304,45.17605,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,43.28637,0,0,0,0.2262158,0,0,1.177397,1.118527,2.29147,2.491366,1.344743,0,1.344743,5.101868,85.03097,0.1457444,0.5748631,0.1809726,1.7,2.717582
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5588018,57.02013,45.96049,0.6033267,0.6033267,0,0,0,0.6033267,92.6201,0,0,0,0.5588018,0.6350808,0.6033267,0,0,0.9467267,3.701635,0,0.07627895,-0.07627895,5.021463,83.69089,0.1457444,0.6636594,0.4470415,0,4.260437
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.7794722,64.30559,48.08252,0.5843249,0.5843249,0,-1,0,0.5843249,133.397,0,0,0,0.7794722,0.6150789,0.5843249,0,0,1.031481,3.625356,0.1643933,0,0.1643933,5.17742,86.29017,0.1457179,0.6427574,0.6235777,0,4.404828
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9033306,69.85706,50.29506,0.2353523,0.2353523,0,0,0,0.2353523,383.8206,0,0,0,0.9033306,0.2477393,0.2353523,0,0,0.8670878,3.77331,0.6555913,0,0.6555913,5.799369,96.65595,0.1456119,0.2588876,0.7226645,0,4.676641
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.120108,78.23235,52.41709,0.2290066,0.2290066,0,0,0,0.2290066,489.1161,0.6675521,0,0,1.120108,0.2410595,0.2290066,0,0,0.2114965,4.363342,0.2114965,0,0.2114965,6.000012,100,0.1455778,0.2519072,0.8960865,0,5.48345
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.143014,81.49107,54.47877,0,0,0,0,0,0,0,1.143014,0,0,1.143014,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455778,0,0.9144114,0,5.696703
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.023811,80.59913,56.57063,0.3982795,0.3982795,0,0,0,0.3982795,257.0585,0.6045697,0,0,1.023811,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1455778,0.4381074,0.8190491,0,5.5775
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.910501,79.00715,57.89816,0,0,0,-1,0,0,0,0.910501,0,0,0.910501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455778,0,0.7284008,0,5.46419
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.7703283,75.88208,58.44123,0.7076347,0.7076347,0,-1,0,0.7076347,108.8596,0.02544975,0,0,0.7703283,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1455778,0.7783982,0.6162627,0,5.324017
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3598568,66.79858,59.17539,0.6120808,0.6120808,0,-1,0,0.6120808,58.79237,0,1.110223E-16,0,0.3598568,0.6442956,0.6120808,0,0,0,4.553689,0,0.2844388,-0.2844388,5.700187,95.00293,0.1455778,0.6732889,0.2878855,0,4.913546
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3008218,64.88892,58.60215,1.0612,1.0612,0,-1,0,1.0612,28.34734,0,0,0,0.3008218,1.117052,1.0612,0,0,0.3160431,4.26925,0,0.8162303,-0.8162303,4.839805,80.66325,0.1455778,1.16732,0.2406575,0,4.570072
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07114881,58.19117,56.77177,0.7436544,0.7436544,0,-1,0,0.7436544,9.567455,0,1.110223E-16,0,0.07114881,0.7827941,0.7436544,0,0,1.222966,3.45302,0,0.7116452,-0.7116452,4.089665,68.16094,0.1455778,0.8180198,0.05691904,0,3.524169
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,55.10231,55.10231,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,2.013683,2.741374,0,0.9419732,-0.9419732,3.096738,51.6122,0.1455778,0.984362,0,0,2.741374
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,53.60381,53.60381,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.060319,1.799401,0,1.001927,-1.001927,2.040614,34.01016,0.1455778,1.047014,0,0,1.799401
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,52.07515,52.07515,1.145887,0.7576002,0,-1,0,0.7576002,0,0,0.3882871,0.5028759,0,0.7974738,0.7576002,0,0,4.173573,0.7974738,0,0.7974738,-0.7974738,1.200002,20,0.1455778,1.260476,0,0,0.7974738
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,50.71745,50.71745,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455778,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,49.67153,49.67153,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455778,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,48.79657,48.79657,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455778,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,48.03223,48.03223,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455778,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,47.2679,47.2679,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455778,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,46.67454,46.67454,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455778,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,46.16163,46.16163,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1455778,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,45.78952,45.78952,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1457716,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01779765,45.78476,45.45764,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.06172,0,0,0,0.01779765,0,0,1.452632,1.38,3.679654,1.242,1.397798,0,1.397798,3.835253,63.92075,0.1459334,0.1392249,0.01423812,1.7,1.259798
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2078386,49.01627,45.1157,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,24.13824,0,0,0,0.2078386,0,0,0.8389652,0.797017,2.281857,2.500018,1.004856,0,1.004856,4.788542,79.80888,0.1461186,0.9471382,0.1662709,1.7,2.707856
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5439405,56.61615,45.88004,0.2353447,0.2353447,1.006987,0,0.3310076,0.2353447,231.125,0,0,0,0.5439405,0,0,0.7716427,0.7330606,1.277001,3.404388,1.277001,0,1.277001,6.000012,100,0.1461075,0.2588792,0.4351524,1.7,3.948328
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.8925923,66.92818,48.00206,0.3858248,0.3858248,0,-1,0,0.3858248,231.3465,0.4864609,0,0,0.8925923,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1461075,0.4244073,0.7140738,0,5.446281
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.87968,69.12321,50.17438,0,0,0,0,0,0,0,0.87968,0,0,0.87968,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461075,0,0.703744,0,5.433369
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.6947469,67.00546,52.26624,0,0,0,0,0,0,0,0.6947469,0,0,0.6947469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461075,0,0.5557976,0,5.248436
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6226947,67.60544,54.33797,0.7930436,0.7930436,0,0,0,0.7930436,78.5196,0,1.110223E-16,0,0.6226947,0.8347827,0.7930436,0,0,0,4.553689,0,0.212088,-0.212088,5.776452,96.274,0.1461075,0.872348,0.4981557,0,5.176383
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6095602,69.6061,56.42983,0,0,0,0,0,0,0,0.3739068,0,0,0.6095602,0,0,0,0,0.2356534,4.341601,0.2356534,0,0.2356534,6.000012,100,0.1460695,0,0.4876482,0,4.951161
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.4854407,68.1402,57.75735,0.05480235,0.05480235,0,-1,0,0.05480235,885.8027,0.427754,0,0,0.4854407,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1460695,0.06028259,0.3883526,0,5.03913
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.4734644,68.41714,58.27026,0.4529538,0.4529538,0,-1,0,0.4529538,104.5282,0,0,0,0.4734644,0.4767934,0.4529538,0,0,0,4.553689,0,0.003329062,-0.003329062,5.996503,99.94151,0.1460695,0.4982491,0.3787715,0,5.027153
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2184168,63.46315,58.94408,1.087842,1.087842,0,-1,0,1.087842,20.07798,0,0,0,0.2184168,1.145097,1.087842,0,0,0.003698958,4.55036,0,0.9266804,-0.9266804,5.019696,83.66143,0.1460695,1.196627,0.1747334,0,4.768776
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1508711,61.45912,58.38089,0.6938237,0.6938237,0,-1,0,0.6938237,21.74487,0,0,0,0.1508711,0.7303407,0.6938237,0,0,1.033344,3.62368,0,0.5794697,-0.5794697,4.408881,73.48121,0.1460695,0.7632061,0.1206968,0,3.774551
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06265823,57.8479,56.6008,1.188258,1.188258,0,-1,0,1.188258,5.273117,0,0,0,0.06265823,1.250798,1.188258,0,0,1.677199,3.04421,0,1.18814,-1.18814,3.156472,52.60777,0.1460695,1.307084,0.05012658,0,3.106868
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,54.93134,54.93134,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.997354,1.85607,0,0.4948602,-0.4948602,2.634844,43.91398,0.1460695,0.5171289,0,0,1.85607
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.547199,1.36121,0,0,0,2.634844,43.91398,0.1460695,0,0,0,1.36121
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,51.93435,51.93435,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.547199,1.36121,0,0.7826003,-0.7826003,1.809911,30.16512,0.1460695,0.8178173,0,0,1.36121
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,50.57666,50.57666,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.416755,0.5786098,0,0.1492795,-0.1492795,1.652556,27.54255,0.1460695,0.1559971,0,0,0.5786098
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,49.55085,49.55085,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.582621,0.4293303,0,0.01992361,-0.01992361,1.631555,27.19253,0.1460695,0.02082018,0,0,0.4293303
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,48.67588,48.67588,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.604758,0.4094068,0,0.1459918,-0.1459918,1.477666,24.62772,0.1460695,0.1525615,0,0,0.4094068
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,47.91155,47.91155,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.766971,0.2634149,0,0.09554937,-0.09554937,1.376948,22.94909,0.1460695,0.0998491,0,0,0.2634149
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,47.14722,47.14722,0.179781,0.1594722,0,-1,0,0.1594722,0,0,0.02030873,0.03828683,0,0.1678655,0.1594722,0,0,4.873137,0.1678655,0,0.1678655,-0.1678655,1.200002,20,0.1460695,0.1977591,0,0,0.1678655
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,46.58403,46.58403,0.3166729,0,0,-1,0,0,0,0,0.3166729,0.3483401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460695,0.3483401,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,46.08118,46.08118,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460695,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,45.70907,45.70907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460695,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01484177,45.63966,45.36713,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,44.22843,0,0,0,0.01484177,0,0,1.452632,1.38,5.059654,0,1.394842,0,1.394842,2.523266,42.05434,0.1461996,0.0369128,0.01187342,1.7,0.01484177
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1677845,48.13598,45.00508,0.565051,0.565051,1.7,0,0.5202,0.565051,29.6937,0,0,0,0.1677845,0,0,1.134949,1.078202,3.664813,1.255358,1.245986,0,1.245986,3.705312,61.75507,0.1464244,0.6215561,0.1342276,1.7,1.423142
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.174477,49.09585,45.81969,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,273.0681,2.220446E-16,0,0,0.174477,0,0,1.452632,1.38,2.418827,2.376745,1.554477,0,1.554477,5.180018,86.33346,0.146538,0.07028455,0.1395816,1.7,2.551222
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2587945,52.87297,47.89144,1.277849,1.277849,0,-1,0,1.277849,20.25234,0,2.220446E-16,0.02563434,0.2587945,1.345105,1.277849,0,0,0.8643495,3.775774,0,1.08631,-1.08631,4.034946,67.24898,0.146538,1.405634,0.2070356,0,4.034569
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3684663,57.37384,50.06375,0.7709024,0.7709024,0,0,0,0.7709024,47.79675,0,0,0,0.3684663,0.8114762,0.7709024,0,0,2.071361,2.689464,0,0.44301,-0.44301,3.567973,59.4661,0.146538,0.8479927,0.294773,0,3.05793
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1594383,55.27422,52.15561,0,0,0,0,0,0,0,0,0,0,0.1594383,0,0,0,0,2.563594,2.246454,0.1594383,0,0.1594383,3.719229,61.98703,0.1465124,0,0.1275506,0,2.405893
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3766795,61.93838,54.22735,0.6610568,0.6610568,0,0,0,0.6610568,56.98141,0,1.110223E-16,0,0.3766795,0.6958492,0.6610568,0,0,2.404156,2.389949,0,0.3191698,-0.3191698,3.382795,56.3798,0.1465124,0.7271625,0.3013436,0,2.766628
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3535163,63.6427,56.3192,0.9492231,0.9492231,0,0,0,0.9492231,37.2427,0,0,0,0.3535163,0.9991822,0.9492231,0,0,2.758789,2.070779,0,0.6456659,-0.6456659,2.702204,45.03663,0.1465124,1.044145,0.282813,0,2.424295
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.638614,71.65923,57.64673,0,0,0,-1,0,0,0,0,0,0,0.638614,0,0,0,0,3.476196,1.425113,0.638614,0,0.638614,3.308046,55.13399,0.1464098,0,0.5108912,0,2.063727
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.4793231,68.42242,58.14958,0.1370182,0.1370182,0,-1,0,0.1370182,349.8245,0,0,0,0.4793231,0.1442297,0.1370182,0,0,2.837581,1.999866,0.3350935,0,0.3350935,3.625943,60.43227,0.146356,0.15072,0.3834585,0,2.479189
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.102094,60.96978,58.8938,0,0,0,-1,0,0,0,0,0,0,0.102094,0,0,0,0,2.502488,2.30145,0.102094,0,0.102094,3.722798,62.04651,0.1463396,0,0.08167519,0,2.403544
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1668258,61.67922,58.27026,0,0,0,-1,0,0,0,0,0,0,0.1668258,0,0,0,0,2.400394,2.393334,0.1668258,0,0.1668258,3.881063,64.68426,0.1463129,0,0.1334606,0,2.56016
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.071226,57.9287,56.51029,0.6577535,0.6577535,0,-1,0,0.6577535,10.82868,0,1.110223E-16,0,0.071226,0.6923721,0.6577535,0,0,2.233568,2.543478,0,0.6211461,-0.6211461,3.226318,53.77185,0.1463129,0.7235288,0.0569808,0,2.614704
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,54.871,54.871,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.923731,1.922331,0,0.2837487,-0.2837487,2.92722,48.78691,0.1463129,0.2965175,0,0,1.922331
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,53.40268,53.40268,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.239007,1.638583,0,1.054858,-1.054858,1.815302,30.25498,0.1463129,1.102327,0,0,1.638583
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,51.87401,51.87401,0.9607427,0.5545385,0,-1,0,0.5545385,0,0,0.4062041,0.5022784,0,0.5837248,0.5545385,0,0,4.411071,0.5837248,0,0.5837248,-0.5837248,1.200002,20,0.1463129,1.056817,0,0,0.5837248
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,50.51632,50.51632,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463129,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,49.47039,49.47039,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463129,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,48.59543,48.59543,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463129,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,47.8311,47.8311,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463129,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,47.06676,47.06676,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463129,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,46.50357,46.50357,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463129,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,46.02084,46.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1463129,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,45.62861,45.62861,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1464594,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005684346,45.42108,45.31684,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,10.98659,2.220446E-16,0,0,0.005684346,0,0,1.452632,1.38,3.679654,1.242,1.385684,0,1.385684,3.823761,63.72922,0.1465954,0.05691285,0.004547477,1.7,1.247684
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1005042,46.8041,44.94474,0.65713,0.65713,1.7,0,0.5202,0.65713,15.29442,0,0,0,0.1005042,0,0,1.04287,0.9907265,2.29397,2.489116,1.091231,0,1.091231,4.858994,80.98306,0.1467976,0.722843,0.08040339,1.7,2.58962
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1680058,48.88965,45.73924,1.665408,1.665408,1.7,0,0.5202,1.665408,10.08796,0,0,0,0.1680058,0,0,0.03459149,0.03286191,1.202739,3.471224,0.2008677,0,0.2008677,5.049553,84.15905,0.1468296,1.831949,0.1344047,1.7,3.639229
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2661543,52.92593,47.80093,0.1396043,0.1396043,0,-1,0,0.1396043,190.6491,0,0,0,0.2661543,0.1469519,0.1396043,0,0,1.001872,3.652004,0.1192024,0,0.1192024,5.162639,86.0438,0.1468106,0.1535647,0.2129234,0,3.918159
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2015289,53.85785,49.95312,0,0,0,0,0,0,0,0,0,0,0.2015289,0,0,0,0,0.8826692,3.759287,0.2015289,0,0.2015289,5.353826,89.23025,0.1467783,0,0.1612231,0,3.960816
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1466028,54.9362,52.07515,0.4984919,0.4984919,0,0,0,0.4984919,29.40926,0,0,0,0.1466028,0.5247284,0.4984919,0,0,0.6811402,3.940663,0,0.3781255,-0.3781255,4.955246,82.58727,0.1467783,0.5483411,0.1172822,0,4.087265
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1275985,56.62532,54.10667,0.7229864,0.7229864,0,0,0,0.7229864,17.64881,0,0,0,0.1275985,0.7610383,0.7229864,0,0,1.10128,3.562537,0,0.6334398,-0.6334398,4.287542,71.45889,0.1467783,0.795285,0.1020788,0,3.690136
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2818201,61.96891,56.19852,0.8438734,0.8438734,0,0,0,0.8438734,33.39602,0,0,0,0.2818201,0.8882878,0.8438734,0,0,1.805102,2.929097,0,0.6064676,-0.6064676,3.648269,60.80436,0.1467783,0.9282607,0.2254561,0,3.210917
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1652166,60.91446,57.55622,0.9361244,0.9361244,0,-1,0,0.9361244,17.649,0,0,0,0.1652166,0.9853942,0.9361244,0,0,2.478955,2.32263,0,0.8201776,-0.8201776,2.783726,46.39534,0.1467783,1.029737,0.1321733,0,2.487846
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1868776,61.92451,58.09929,0,0,0,-1,0,0,0,0,0,0,0.1868776,0,0,0,0,3.390263,1.502452,0.1868776,0,0.1868776,2.961014,49.35013,0.1467484,0,0.1495021,0,1.68933
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1030475,60.867,58.77311,0.3309714,0.3309714,0,-1,0,0.3309714,31.13486,0,0,0,0.1030475,0.348391,0.3309714,0,0,3.203386,1.670642,0,0.2453435,-0.2453435,2.702399,45.03989,0.1467484,0.3640686,0.082438,0,1.77369
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.0821812,59.80732,58.14958,1.062976,1.062976,0,-1,0,1.062976,7.731237,0,2.220446E-16,0,0.0821812,1.118922,1.062976,0,0,3.475989,1.425298,0,1.036741,-1.036741,1.609578,26.82625,0.1467484,1.169274,0.06574496,0,1.50748
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07169059,57.85679,56.42983,0.1837155,0.1837155,0,-1,0,0.1837155,39.02261,0,0,0,0.07169059,0.1933848,0.1837155,0,0,4.627924,0.3885575,0,0.1216942,-0.1216942,1.481301,24.6883,0.1467484,0.2020871,0.05735247,0,0.4602481
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,54.79054,54.79054,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,4.76314,0.2668633,0,0.05542726,-0.05542726,1.422876,23.71455,0.1467484,0.05792148,0,0,0.2668633
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,53.34233,53.34233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.824726,0.2114361,0,0,0,1.422876,23.71455,0.1467484,0,0,0,0.2114361
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.824726,0.2114361,0,0,0,1.422876,23.71455,0.1467484,0,0,0,0.2114361
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,50.46603,50.46603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.824726,0.2114361,0,0,0,1.422876,23.71455,0.1467484,0,0,0,0.2114361
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,49.41005,49.41005,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0.01048783,0,0.2022508,0.1921383,0,0,4.824726,0.2114361,0,0.2022508,-0.2022508,1.209684,20.16137,0.1467484,0.2113521,0,0,0.2114361
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,48.53509,48.53509,0.2537311,0.008725995,0,-1,0,0.008725995,0,0,0.2450051,0.2703782,0,0.009185258,0.008725995,0,0,5.049448,0.009185258,0,0.009185258,-0.009185258,1.200002,20,0.1467484,0.2791042,0,0,0.009185258
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,47.77076,47.77076,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1467484,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,47.00642,47.00642,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1467484,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,46.4734,46.4734,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1467484,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,45.96049,45.96049,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1467484,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,45.59844,45.59844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1467484,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009501319,45.43074,45.2565,0,0,0,0,0,0,0,0,0,0,0.009501319,0,0,0,0,5.059654,0,0.009501319,0,0.009501319,1.209016,20.15023,0.1467469,0,0.007601055,0,0.009501319
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07266887,46.22379,44.8844,0.7501975,0.7501975,1.7,0,0.5202,0.7501975,9.686631,0,0,0,0.07266887,0,0,0.9498025,0.9023123,5.050153,0.008551187,0.9749812,0,0.9749812,2.133965,35.56601,0.1469276,0.8252172,0.05813509,1.7,0.08122005
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08560807,47.26742,45.6789,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.43184,0,0,0,0.08560807,0,0,0.9511433,0.9035861,4.075172,0.8860343,0.9891942,0,0.9891942,3.072397,51.20651,0.1471102,0.8237423,0.06848645,1.7,0.9716424
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1560315,50.7013,47.74059,0.8262112,0.8262112,0,-1,0,0.8262112,18.88518,0,1.110223E-16,0,0.1560315,0.869696,0.8262112,0,0,3.085978,1.776309,0,0.7136645,-0.7136645,2.320128,38.66872,0.1471102,0.9088323,0.1248252,0,1.932341
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08702819,51.55343,49.89278,1.220176,1.220176,1.7,0,0.5202,1.220176,7.132431,0,0,0,0.08702819,0,0,0.4798242,0.455833,3.878938,1.062645,0.5428612,0,0.5428612,2.835131,47.2521,0.1472089,1.342193,0.06962255,1.7,1.149673
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05504751,53.07585,52.01481,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05504751,0,0,1.452632,1.38,3.336077,1.55122,1.435048,0,1.435048,4.196537,69.94215,0.1473179,0,0.04403801,1.7,1.606267
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1005612,56.05381,54.0765,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,11.34171,0,0,0,0.1005612,0,0,0.8133506,0.7726831,1.901029,2.842762,0.8732443,0,0.8732443,5.024969,83.74932,0.1474774,0.9753143,0.08044893,1.7,2.943324
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1804665,59.81902,56.17841,0,0,0,0,0,0,0,0,0,0,0.1804665,0,0,0,0,1.027785,3.628682,0.1804665,0,0.1804665,5.196175,86.60274,0.1474485,0,0.1443732,0,3.809149
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2119811,61.84252,57.50593,0.3387016,0.3387016,0,-1,0,0.3387016,62.5864,0,0,0,0.2119811,0.356528,0.3387016,0,0,0.8473188,3.791102,0,0.1445469,-0.1445469,5.043809,84.06332,0.1474485,0.3725717,0.1695849,0,4.003083
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1090026,60.19328,57.98867,0.4732153,0.4732153,0,-1,0,0.4732153,23.03447,0,0,0,0.1090026,0.4981213,0.4732153,0,0,1.007926,3.646555,0,0.3891187,-0.3891187,4.633642,77.22721,0.1474485,0.5205368,0.08720209,0,3.755558
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.09690762,60.62837,58.66249,1.214926,1.214926,0,-1,0,1.214926,7.976422,0,0,0,0.09690762,1.278869,1.214926,0,0,1.440281,3.257437,0,1.181962,-1.181962,3.387745,56.4623,0.1474485,1.336419,0.07752609,0,3.354344
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.08764877,59.80698,58.03895,0,0,0,-1,0,0,0,0,0,0,0.08764877,0,0,0,0,2.753571,2.075475,0.08764877,0,0.08764877,3.470896,57.84815,0.1474345,0,0.07011902,0,2.163123
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0688604,57.68826,56.3192,0.8314559,0.8314559,0,-1,0,0.8314559,8.281907,0,0,0,0.0688604,0.8752168,0.8314559,0,0,2.665923,2.154359,0,0.8063564,-0.8063564,2.620922,43.68194,0.1474345,0.9146015,0.05508833,0,2.223219
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,54.67991,54.67991,1.633967,1.280602,0,-1,0,1.280602,0,0,0.3533648,0.5167615,0,1.348002,1.280602,0,0,3.561874,1.348002,0,1.348002,-1.348002,1.200002,20,0.1474345,1.797364,0,0,1.348002
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,53.26188,53.26188,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1474345,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,51.73321,51.73321,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1474345,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,50.37552,50.37552,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1474345,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,49.35976,49.35976,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1474345,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,48.4848,48.4848,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1474345,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,47.72047,47.72047,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1474345,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,46.95613,46.95613,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1474345,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,46.39294,46.39294,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1474345,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,45.91021,45.91021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1474345,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,45.50793,45.50793,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1475636,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001836397,45.20967,45.17605,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.789752,2.220446E-16,0,0,0.001836397,0,0,1.452632,1.38,3.679654,1.242,1.381836,0,1.381836,3.820111,63.66838,0.1477564,0.2557811,0.001469117,1.7,1.243836
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04242408,45.58267,44.80394,1.176963,1.176963,1.7,0,0.5202,1.176963,3.604537,0,0,0,0.04242408,0,0,0.5230367,0.4968849,2.297818,2.485653,0.539309,0,0.539309,4.331744,72.19559,0.1478549,1.29466,0.03393926,1.7,2.528077
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06156541,46.76733,45.62861,1.097799,1.097799,1.7,0,0.5202,1.097799,5.608078,0,0,0,0.06156541,0,0,0.6022013,0.5720912,1.758509,2.971031,0.6336566,0,0.6336566,4.932883,82.21455,0.1479701,1.207579,0.04925232,1.7,3.032596
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1636748,50.73642,47.62996,0.849035,0.849035,0,-1,0,0.849035,19.27775,0,0,0,0.1636748,0.893721,0.849035,0,0,1.124852,3.541322,0,0.7300462,-0.7300462,4.163347,69.38898,0.1479701,0.9339384,0.1309399,0,3.704997
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2502121,54.65606,49.78215,1.104762,1.104762,0,0,0,1.104762,22.64852,0,0,0,0.2502121,1.162907,1.104762,0,0,1.936015,2.811275,0,0.9126948,-0.9126948,3.201282,53.3546,0.1479701,1.215238,0.2001697,0,3.061488
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2648719,57.1511,51.90418,0,0,0,0,0,0,0,0,0,0,0.2648719,0,0,0,0,2.95012,1.898581,0.2648719,0,0.2648719,3.452562,57.54258,0.1479278,0,0.2118975,0,2.163453
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.1988055,57.89381,53.9357,0.8081113,0.8081113,0,0,0,0.8081113,24.60126,0,1.110223E-16,0,0.1988055,0.8506435,0.8081113,0,0,2.685248,2.136966,0,0.6518379,-0.6518379,2.765464,46.09098,0.1479278,0.8889224,0.1590444,0,2.335771
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.10072,58.04495,56.03761,0.2586297,0.2586297,0,0,0,0.2586297,38.94371,0,0,0,0.10072,0.2722418,0.2586297,0,0,3.409513,1.485128,0,0.1715218,-0.1715218,2.584664,43.07766,0.1479278,0.2844927,0.08057602,0,1.585848
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03539867,58.07075,57.36513,0.2763187,0.2763187,0,-1,0,0.2763187,12.81081,0,0,0,0.03539867,0.2908618,0.2763187,0,0,3.600092,1.313606,0,0.2554631,-0.2554631,2.315383,38.58963,0.1479278,0.3039505,0.02831894,0,1.349004
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09126518,59.68733,57.84787,0,0,0,-1,0,0,0,0,0,0,0.09126518,0,0,0,0,3.88394,1.058143,0.09126518,0,0.09126518,2.401964,40.03266,0.1479132,0,0.07301214,0,1.149408
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05020266,59.50207,58.49152,0.3756605,0.3756605,0,-1,0,0.3756605,13.36384,0,0,0,0.05020266,0.3954321,0.3756605,0,0,3.792675,1.140281,0,0.3452294,-0.3452294,2.038061,33.96761,0.1479132,0.4132265,0.04016213,0,1.190484
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03144882,58.56739,57.93838,0.527341,0.527341,0,-1,0,0.527341,5.963659,0,0,0,0.03144882,0.5550959,0.527341,0,0,4.176263,0.7950519,0,0.523647,-0.523647,1.486088,24.76809,0.1479132,0.5800751,0.02515906,0,0.8265007
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07111122,57.61159,56.19852,0,0,0,-1,0,0,0,0,0,0,0.07111122,0,0,0,0,4.758093,0.2714049,0.07111122,0,0.07111122,1.55355,25.89245,0.1479018,0,0.05688898,0,0.3425161
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,54.5894,54.5894,0.6140053,0.3186347,0,-1,0,0.3186347,0,0,0.2953705,0.3567711,0,0.335405,0.3186347,0,0,4.686982,0.335405,0,0.335405,-0.335405,1.200002,20,0.1479018,0.6754059,0,0,0.335405
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,53.18142,53.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479018,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,51.67287,51.67287,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479018,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,50.31518,50.31518,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479018,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,49.29942,49.29942,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479018,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,48.42446,48.42446,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479018,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,47.66013,47.66013,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479018,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,46.89579,46.89579,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479018,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,46.3326,46.3326,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479018,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,45.84986,45.84986,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479018,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,45.45764,45.45764,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1480753,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02146273,45.50949,45.1157,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.311943,0,0,0,0.02146273,0,0,1.452632,1.38,3.679654,1.242,1.401463,0,1.401463,3.83873,63.9787,0.1482626,0.2535347,0.01717019,1.7,1.263463
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2485388,49.42029,44.7436,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,84.23343,0,0,0,0.2485388,0,0,1.40494,1.334693,2.278192,2.503316,1.583232,0,1.583232,5.340715,89.01175,0.1484258,0.3245655,0.198831,1.7,2.751855
