Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3603728,52.45576,45.5381,0.3164565,0.3164565,0,0,0,0.3164565,113.8775,0,0,0,0.3603728,0.3331121,0.3164565,0,0,0.6949595,3.928226,0.02726075,0,0.02726075,5.366578,89.44278,0.1484215,0.3481021,0.2882983,0,4.288598
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6308134,60.31899,47.5495,0.8698297,0.8698297,0,-1,0,0.8698297,72.52148,0,0,0,0.6308134,0.9156102,0.8698297,0,0,0.6676987,3.95276,0,0.2847968,-0.2847968,5.066375,84.43941,0.1484215,0.9568127,0.5046507,0,4.583573
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7180964,64.68765,49.7017,0.9712583,0.9712583,0,0,0,0.9712583,73.93465,0,0,0,0.7180964,1.022377,0.9712583,0,0,0.9841396,3.667963,0,0.3042808,-0.3042808,4.745635,79.09376,0.1484215,1.068384,0.5744771,0,4.38606
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.835775,69.92115,51.81367,0.2624998,0.2624998,0,0,0,0.2624998,318.3907,0,0,0,0.835775,0.2763156,0.2624998,0,0,1.322229,3.363683,0.5594594,0,0.5594594,5.276385,87.93958,0.1483324,0.2887498,0.66862,0,4.199458
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9327123,74.80248,53.85524,0.4265028,0.4265028,0,0,0,0.4265028,218.6884,0,0,0,0.9327123,0.4489503,0.4265028,0,0,0.7627699,3.867196,0.4837619,0,0.4837619,5.735322,95.5885,0.1482554,0.4691531,0.7461698,0,4.799908
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.7996219,73.76749,55.94709,1.213694,1.213694,0,0,0,1.213694,65.8833,0,2.220446E-16,0,0.7996219,1.277573,1.213694,0,0,0.279008,4.302582,0,0.4779511,-0.4779511,5.231517,87.19178,0.1482554,1.335064,0.6396975,0,5.102204
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.6964155,72.66935,57.27462,0.7612744,0.7612744,0,-1,0,0.7612744,91.48022,0,0,0,0.6964155,0.8013415,0.7612744,0,0,0.8100648,3.824631,0,0.104926,-0.104926,5.120915,85.34842,0.1482554,0.8374019,0.5571324,0,4.521046
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5441638,69.512,57.75735,0.6799846,0.6799846,0,-1,0,0.6799846,80.0259,0,0,0,0.5441638,0.7157733,0.6799846,0,0,0.9266492,3.719705,0,0.1716095,-0.1716095,4.940023,82.33356,0.1482554,0.7479831,0.4353311,0,4.263868
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2668698,63.98297,58.44123,0.4440677,0.4440677,0,-1,0,0.4440677,60.09665,0,0,0,0.2668698,0.4674396,0.4440677,0,0,1.117326,3.548095,0,0.2005699,-0.2005699,4.728604,78.80991,0.1482554,0.4884744,0.2134958,0,3.814965
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3132705,64.42365,57.89816,0.6158621,0.6158621,0,-1,0,0.6158621,50.86699,0,0,0,0.3132705,0.6482759,0.6158621,0,0,1.340182,3.347525,0,0.3350054,-0.3350054,4.375477,72.92448,0.1482554,0.6774483,0.2506164,0,3.660796
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07079763,57.55453,56.14824,1.250735,1.250735,0,-1,0,1.250735,5.660482,0,0,0,0.07079763,1.316563,1.250735,0,0,1.71241,3.01252,0,1.245765,-1.245765,3.062325,51.03865,0.1482554,1.375808,0.0566381,0,3.083318
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.096594,1.766754,0,0,0,3.062325,51.03865,0.1482554,0,0,0,1.766754
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,53.12108,53.12108,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,3.096594,1.766754,0,0.6138451,-0.6138451,2.415276,40.25451,0.1482554,0.6414682,0,0,1.766754
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,51.59241,51.59241,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.778644,1.152909,0,0.5167685,-0.5167685,1.870554,31.17583,0.1482554,0.5400231,0,0,1.152909
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,50.26489,50.26489,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.352831,0.6361408,0,0.157261,-0.157261,1.704786,28.41304,0.1482554,0.1643378,0,0,0.6361408
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,49.24913,49.24913,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.527566,0.4788797,0,0.08192705,-0.08192705,1.618427,26.97373,0.1482554,0.08561376,0,0,0.4788797
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,48.36412,48.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.618596,0.3969527,0,0,0,1.618427,26.97373,0.1482554,0,0,0,0.3969527
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,47.59978,47.59978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.618596,0.3969527,0,0,0,1.618427,26.97373,0.1482554,0,0,0,0.3969527
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,46.83545,46.83545,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.618596,0.3969527,0,0.01302151,-0.01302151,1.604701,26.74497,0.1482554,0.01360748,0,0,0.3969527
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,46.27226,46.27226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.633064,0.3839312,0,0,0,1.604701,26.74497,0.1482554,0,0,0,0.3839312
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,45.78952,45.78952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.633064,0.3839312,0,0,0,1.604701,26.74497,0.1482554,0,0,0,0.3839312
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,45.3973,45.3973,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.633064,0.3839312,0,0.176197,-0.176197,1.418973,23.64951,0.1482554,0.1841259,0,0,0.3839312
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01033994,45.24475,45.05536,0.07951987,0.07951987,0,0,0,0.07951987,13.00297,0,0,0,0.01033994,0.08370512,0.07951987,0,0,4.828839,0.2077342,0,0.07336518,-0.07336518,1.34164,22.36062,0.1482554,0.08747185,0.008271953,0,0.2180741
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3078226,50.52763,44.69331,0.7836465,0.7836465,1.7,0,0.5202,0.7836465,39.2808,0,0,0,0.3078226,0,0,0.9163535,0.8705358,4.910356,0.134369,1.178358,0,1.178358,2.459529,40.99207,0.1484611,0.8620111,0.2462581,1.7,0.4421916
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6522879,58.55313,45.50793,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6522879,0,0,1.452632,1.38,3.731997,1.194892,2.032288,0,2.032288,4.387527,73.12529,0.1484718,0,0.5218303,1.7,1.84718
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9357805,67.36256,47.45899,0.575052,0.575052,0,-1,0,0.575052,162.7297,0,0,0,0.9357805,0.6053178,0.575052,0,0,1.699709,3.023951,0.3304626,0,0.3304626,4.701031,78.35036,0.1484193,0.6325572,0.7486244,0,3.959731
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.023687,72.15487,49.61119,0.5979607,0.5979607,0,0,0,0.5979607,171.1963,0,0,0,1.023687,0.6294323,0.5979607,0,0,1.369246,3.321367,0.3942542,0,0.3942542,5.075053,84.58405,0.1483568,0.6577567,0.8189492,0,4.345054
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.261632,81.60544,51.76338,0.245171,0.245171,0,0,0,0.245171,514.5926,0.02856467,0,0,1.261632,0.2580747,0.245171,0,0,0.9749923,3.676196,0.9749923,0,0.9749923,6.000012,100,0.1482025,0.2696881,1.009305,0,4.937828
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.298845,85.46517,53.7949,0.7538654,0.7538654,0,0,0,0.7538654,172.2913,0.5053021,0,0,1.298845,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1482025,0.8292519,1.039076,0,5.852534
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.277645,87.57096,55.88675,1.035037,1.035037,0,0,0,1.035037,123.4396,0.1881329,0,0,1.277645,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1482025,1.13854,1.022116,0,5.831334
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.022663,81.40678,57.25451,0.09908082,0.09908082,0,-1,0,0.09908082,1032.151,0.9183677,0,0,1.022663,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1482025,0.1089889,0.8181306,0,5.576352
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.860971,77.42917,57.70707,0.8264238,0.8264238,0,-1,0,0.8264238,104.1803,0,0,0,0.860971,0.8699198,0.8264238,0,0,0,4.553689,0,0.008948853,-0.008948853,5.990579,99.84279,0.1482025,0.9090662,0.6887767,0,5.41466
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.634381,72.37379,58.38089,0,0,0,-1,0,0,0,0.6244378,0,0,0.634381,0,0,0,0,0.00994317,4.54474,0.00994317,0,0.00994317,6.000012,100,0.1482009,0,0.5075048,0,5.179121
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3353373,64.85426,57.84787,0.3557554,0.3557554,0,-1,0,0.3557554,94.26065,0,0,0,0.3353373,0.3744793,0.3557554,0,0,0,4.553689,0,0.03914202,-0.03914202,5.958753,99.31235,0.1482009,0.3913309,0.2682698,0,4.889026
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07012244,57.51053,56.11806,0.5235874,0.5235874,0,-1,0,0.5235874,13.39269,0,0,0,0.07012244,0.5511447,0.5235874,0,0,0.04349113,4.514547,0,0.4810222,-0.4810222,5.451711,90.86166,0.1482009,0.5759462,0.05609795,0,4.58467
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,54.52906,54.52906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5779603,4.033525,0,0,0,5.451711,90.86166,0.1482009,0,0,0,4.033525
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,53.12108,53.12108,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5779603,4.033525,0,0.1606957,-0.1606957,5.282322,88.03854,0.1482009,0.167927,0,0,4.033525
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,51.59241,51.59241,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.756511,3.872829,0,0.392037,-0.392037,4.869079,81.15116,0.1482009,0.4096787,0,0,3.872829
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,50.23472,50.23472,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.192108,3.480792,0,0.1415547,-0.1415547,4.719868,78.6643,0.1482009,0.1479246,0,0,3.480792
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,49.24913,49.24913,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.349391,3.339237,0,0.01139605,-0.01139605,4.707855,78.4641,0.1482009,0.01190887,0,0,3.339237
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,48.36412,48.36412,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.362053,3.327841,0,0.05613949,-0.05613949,4.648679,77.47783,0.1482009,0.05866576,0,0,3.327841
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,47.59978,47.59978,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.42443,3.271702,0,0.3477054,-0.3477054,4.282165,71.36928,0.1482009,0.3633521,0,0,3.271702
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,46.81534,46.81534,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.81077,2.923996,0,0.0829609,-0.0829609,4.194717,69.9118,0.1482009,0.08669414,0,0,2.923996
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,46.27226,46.27226,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.902948,2.841035,0,0.1729863,-0.1729863,4.012373,66.87275,0.1482009,0.1807707,0,0,2.841035
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,45.76941,45.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.095155,2.668049,0,0,0,4.012373,66.87275,0.1482009,0,0,0,2.668049
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,45.33696,45.33696,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.095155,2.668049,0,0.03395532,-0.03395532,3.976581,66.27622,0.1482009,0.03548332,0,0,2.668049
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0202364,45.39621,45.02519,0.1561929,0.1561929,0,0,0,0.1561929,12.95603,0,0,0,0.0202364,0.1644136,0.1561929,0,0,2.132883,2.634094,0,0.1441772,-0.1441772,3.824605,63.74329,0.1482009,0.1718122,0.01618912,0,2.65433
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2538128,49.43967,44.66314,0.1400101,0.1400101,0,0,0,0.1400101,181.2818,0,0,0,0.2538128,0.1473791,0.1400101,0,0,2.29308,2.489917,0.1064337,0,0.1064337,3.925577,65.42616,0.1481841,0.1540111,0.2030502,0,2.74373
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5322414,55.93476,45.47776,0.7454786,0.7454786,0,0,0,0.7454786,71.39594,0,1.110223E-16,0,0.5322414,0.7847143,0.7454786,0,0,2.186646,2.585707,0,0.2524728,-0.2524728,3.659447,60.99067,0.1481841,0.8200264,0.4257931,0,3.117949
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8170345,64.46252,47.43887,0.3907519,0.3907519,0,-1,0,0.3907519,209.0929,0,0,0,0.8170345,0.4113178,0.3907519,0,0,2.467172,2.333234,0.4057167,0,0.4057167,4.044344,67.40559,0.1481199,0.4298271,0.6536276,0,3.150269
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5381312,60.48697,49.58102,0.4029215,0.4029215,0,0,0,0.4029215,133.5573,0,0,0,0.5381312,0.4241279,0.4029215,0,0,2.061455,2.698379,0.1140032,0,0.1140032,4.152497,69.20815,0.1481019,0.4432137,0.4305049,0,3.23651
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5659331,63.4077,51.70304,0.1276372,0.1276372,0,0,0,0.1276372,443.3919,0,0,0,0.5659331,0.134355,0.1276372,0,0,1.947452,2.800982,0.4315781,0,0.4315781,4.561928,76.03197,0.1480338,0.1404009,0.4527465,0,3.366915
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,0.9854569,76.12754,53.77478,0.3819672,0.3819672,0,0,0,0.3819672,257.9951,0,0,0,0.9854569,0.4020707,0.3819672,0,0,1.515874,3.189402,0.5833861,0,0.5833861,5.115376,85.2561,0.1479418,0.4201639,0.7883655,0,4.17486
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.014084,79.45862,55.86664,0.1774503,0.1774503,0,0,0,0.1774503,571.4749,0,0,0,1.014084,0.1867898,0.1774503,0,0,0.9324878,3.71445,0.8272941,0,0.8272941,5.900217,98.33675,0.1478115,0.1951953,0.8112671,0,4.728534
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9132094,78.24267,57.19416,0.4031196,0.4031196,0,-1,0,0.4031196,226.5356,0.3836794,0,0,0.9132094,0.4243364,0.4031196,0,0,0.1051937,4.459014,0.1051937,0,0.1051937,6.000012,100,0.147795,0.4434316,0.7305676,0,5.372224
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6356108,71.58582,57.64673,0.07568444,0.07568444,0,-1,0,0.07568444,839.8169,0.555943,0,0,0.6356108,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.147795,0.08325289,0.5084887,0,5.1893
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.3973451,66.6805,58.27026,0.2143425,0.2143425,0,-1,0,0.2143425,185.3786,0.1717214,0,0,0.3973451,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.147795,0.2357768,0.317876,0,4.951034
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2019579,61.92133,57.78753,0.4761316,0.4761316,0,-1,0,0.4761316,42.41639,0,0,0,0.2019579,0.5011912,0.4761316,0,0,0,4.553689,0,0.2992333,-0.2992333,5.684592,94.74302,0.147795,0.5237448,0.1615663,0,4.755647
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.0694318,57.43578,56.05772,0.3702789,0.3702789,0,-1,0,0.3702789,18.75121,0,0,0,0.0694318,0.3897673,0.3702789,0,0,0.3324815,4.254456,0,0.3203355,-0.3203355,5.346929,89.1153,0.147795,0.4073068,0.05554544,0,4.323887
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,54.50895,54.50895,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6884099,3.93412,0,0.6552805,-0.6552805,4.656203,77.60323,0.147795,0.6847681,0,0,3.93412
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,53.12108,53.12108,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.416499,3.27884,0,0.7711346,-0.7711346,3.843356,64.0558,0.147795,0.8058356,0,0,3.27884
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,51.59241,51.59241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.273315,2.507705,0,0,0,3.843356,64.0558,0.147795,0,0,0,2.507705
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,50.20455,50.20455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.273315,2.507705,0,0,0,3.843356,64.0558,0.147795,0,0,0,2.507705
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,49.18879,49.18879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.273315,2.507705,0,0,0,3.843356,64.0558,0.147795,0,0,0,2.507705
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,48.344,48.344,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.273315,2.507705,0,0.2440884,-0.2440884,3.586064,59.76761,0.147795,0.2550723,0,0,2.507705
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,47.57967,47.57967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.544525,2.263617,0,0,0,3.586064,59.76761,0.147795,0,0,0,2.263617
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,46.755,46.755,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.544525,2.263617,0,0.02702495,-0.02702495,3.557577,59.29283,0.147795,0.02824107,0,0,2.263617
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,46.22197,46.22197,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.574553,2.236592,0,0.06793476,-0.06793476,3.485968,58.09934,0.147795,0.07099182,0,0,2.236592
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,45.73924,45.73924,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.650036,2.168657,0,0.09261697,-0.09261697,3.388341,56.47223,0.147795,0.09678473,0,0,2.168657
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,45.33696,45.33696,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.752943,2.07604,0,0.006649299,-0.006649299,3.381332,56.35542,0.147795,0.006948518,0,0,2.07604
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01729684,45.32205,45.00508,0.3246591,0.3246591,0,0,0,0.3246591,5.327692,0,0,0,0.01729684,0.3417464,0.3246591,0,0,2.760331,2.069391,0,0.3244496,-0.3244496,3.039332,50.65543,0.147795,0.357125,0.01383747,0,2.086688
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.231259,49.00286,44.66314,0.2024595,0.2024595,0,0,0,0.2024595,114.2248,0,0,0,0.231259,0.2131152,0.2024595,0,0,3.120831,1.744941,0.01814373,0,0.01814373,3.056545,50.94231,0.1477921,0.2227054,0.1850072,0,1.9762
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.357371,52.31112,45.45764,1.662218,1.662218,1.7,0,0.5202,1.662218,21.49964,0,0,0,0.357371,0,0,0.03778151,0.03589244,3.102687,1.761271,0.3932634,0,0.3932634,3.429627,57.16034,0.1478521,1.82844,0.2858968,1.7,2.118641
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3540449,54.31986,47.43887,0.9744095,0.9744095,0,-1,0,0.9744095,36.3343,0,2.220446E-16,0,0.3540449,1.025694,0.9744095,0,0,2.709424,2.115207,0,0.6716493,-0.6716493,2.721646,45.36068,0.1478521,1.07185,0.2832359,0,2.469252
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.3921794,57.36087,49.58102,0.9315748,0.9315748,0,0,0,0.9315748,42.09854,0,1.110223E-16,0,0.3921794,0.9806051,0.9315748,0,0,3.455701,1.443558,0,0.5884256,-0.5884256,2.101391,35.02312,0.1478521,1.024732,0.3137435,0,1.835738
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5623038,63.35883,51.73321,0,0,0,0,0,0,0,0,0,0,0.5623038,0,0,0,0,4.109507,0.8551326,0.5623038,0,0.5623038,2.63484,43.9139,0.1477637,0,0.449843,0,1.417436
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7655507,70.42124,53.77478,0.5348354,0.5348354,0,0,0,0.5348354,143.1376,0,0,0,0.7655507,0.5629846,0.5348354,0,0,3.547203,1.361206,0.2025661,0,0.2025661,2.827011,47.11675,0.1477319,0.5883189,0.6124405,0,2.126757
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6044845,68.86316,55.86664,0.4561388,0.4561388,0,0,0,0.4561388,132.522,0,0,0,0.6044845,0.4801461,0.4561388,0,0,3.344637,1.543515,0.1243384,0,0.1243384,2.944968,49.08271,0.1477123,0.5017527,0.4835876,0,2.148
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4302979,66.2434,57.16399,0.3444525,0.3444525,0,-1,0,0.3444525,124.9223,0,0,0,0.4302979,0.3625816,0.3444525,0,0,3.220299,1.65542,0.0677163,0,0.0677163,3.00921,50.15339,0.1477017,0.3788978,0.3442383,0,2.085718
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.505359,68.44951,57.61656,0.806797,0.806797,0,-1,0,0.806797,62.6377,0,0,0,0.505359,0.84926,0.806797,0,0,3.152582,1.716365,0,0.3439009,-0.3439009,2.646706,44.11168,0.1477017,0.8874767,0.4042872,0,2.221724
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3543315,65.71896,58.27026,0.2659468,0.2659468,0,-1,0,0.2659468,133.234,0,0,0,0.3543315,0.279944,0.2659468,0,0,3.534695,1.372464,0.07438749,0,0.07438749,2.717276,45.28785,0.14769,0.2925415,0.2834652,0,1.726795
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.250319,62.88541,57.72718,1.001474,1.001474,0,-1,0,1.001474,24.99507,0,2.220446E-16,0,0.250319,1.054183,1.001474,0,0,3.460307,1.439412,0,0.8038638,-0.8038638,1.86993,31.16543,0.14769,1.101621,0.2002552,0,1.689731
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.06974347,57.42171,56.03761,0.8055621,0.6700276,0,-1,0,0.6700276,10.40905,0,0.1355345,0.2690958,0.06974347,0.7052922,0.6700276,0,0,4.353489,0.6355487,0,0.6355487,-0.6355487,1.200002,20,0.14769,0.8861184,0.05579478,0,0.7052922
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,54.4486,54.4486,0.30291,0,0,-1,0,0,0,0,0.30291,0.333201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14769,0.333201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,53.06074,53.06074,0.5479058,0,0,-1,0,0,0,0,0.5479058,0.6026964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14769,0.6026964,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,51.53207,51.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14769,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,50.17438,50.17438,0.001410314,0,0,-1,0,0,0,0,0.001410314,0.001551346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14769,0.001551346,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,49.15862,49.15862,0.003705368,0,0,-1,0,0,0,0,0.003705368,0.004075905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14769,0.004075905,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,48.28366,48.28366,0.1138081,0,0,-1,0,0,0,0,0.1138081,0.1251889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14769,0.1251889,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,47.51933,47.51933,0.004972805,0,0,-1,0,0,0,0,0.004972805,0.005470086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14769,0.005470086,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,46.72483,46.72483,0.1906206,0,0,-1,0,0,0,0,0.1906206,0.2096826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14769,0.2096826,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,46.1918,46.1918,0.128727,0,0,-1,0,0,0,0,0.128727,0.1415997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14769,0.1415997,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,45.70907,45.70907,0.1541231,0,0,-1,0,0,0,0,0.1541231,0.1695354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14769,0.1695354,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,45.31684,45.31684,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1478391,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0192045,45.32684,44.97491,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.631098,0,0,0,0.0192045,0,0,1.410387,1.339868,3.679654,1.242,1.359073,0,1.359073,3.798515,63.30845,0.148036,0.3185738,0.0153636,1.7,1.261204
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2623094,49.57372,44.63297,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,51.22546,0,0,0,0.2623094,0,0,1.187932,1.128535,2.320582,2.465165,1.390844,0,1.390844,5.117986,85.29959,0.1482273,0.5632753,0.2098475,1.7,2.727475
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5080114,55.37061,45.42747,0,0,0,0,0,0,0,0,0,0,0.5080114,0,0,0,0,0.9297374,3.716925,0.5080114,0,0.5080114,5.599927,93.33194,0.1481477,0,0.4064091,0,4.224936
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.615037,59.7828,47.37853,0.1826963,0.1826963,0,-1,0,0.1826963,336.6445,0.000999108,0,0,0.615037,0.1923119,0.1826963,0,0,0.421726,4.174136,0.421726,0,0.421726,6.000012,100,0.1480817,0.2009659,0.4920295,0,4.789173
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2323314,54.05841,49.55085,1.044767,1.044767,0,0,0,1.044767,22.23764,0,0,0,0.2323314,1.099754,1.044767,0,0,0,4.553689,0,0.8674231,-0.8674231,5.085668,84.76096,0.1480817,1.149243,0.1858651,0,4.78602
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3177077,58.03449,51.70304,0.4025077,0.4025077,0,0,0,0.4025077,78.93208,0,5.551115E-17,0,0.3177077,0.4236923,0.4025077,0,0,0.9638034,3.686266,0,0.1059846,-0.1059846,4.97395,82.899,0.1480817,0.4427585,0.2541662,0,4.003973
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.6916882,68.58636,53.74461,0.03841876,0.03841876,0,0,0,0.03841876,1800.392,0,0,0,0.6916882,0.0404408,0.03841876,0,0,1.081564,3.580281,0.6512474,0,0.6512474,5.591778,93.19611,0.1479798,0.04226064,0.5533506,0,4.271969
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.8794328,75.72388,55.83647,1.28701,1.28701,0.8603494,0,0.2909754,1.28701,68.33148,0,0,0,0.8794328,0.4491161,0.4266603,0,0,0.4303167,4.166404,0.4303167,0,0.4303167,6.000012,100,0.1480435,1.415711,0.7035462,1.7,5.045837
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,0.9768814,79.90897,57.10365,0.8202674,0.8202674,0,-1,0,0.8202674,119.093,0.113442,0,0,0.9768814,0.8634394,0.8202674,0,0,0,4.553689,0,0,0,6.000012,100,0.1480435,0.9022942,0.7815051,0,5.530571
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4414325,66.91528,57.55622,0.4690797,0.4690797,0,-1,0,0.4690797,94.10609,0,0,0,0.4414325,0.4937681,0.4690797,0,0,0,4.553689,0,0.05233553,-0.05233553,5.944846,99.08056,0.1480435,0.5159876,0.353146,0,4.995121
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3349547,65.22677,58.20992,0.4888773,0.4888773,0,-1,0,0.4888773,68.51508,0,0,0,0.3349547,0.5146077,0.4888773,0,0,0.05815059,4.501353,0,0.179653,-0.179653,5.755475,95.92439,0.1480435,0.537765,0.2679638,0,4.836308
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2642614,63.13182,57.6769,0.939002,0.939002,0,-1,0,0.939002,28.14279,0,0,0,0.2642614,0.9884232,0.939002,0,0,0.257765,4.321701,0,0.7241617,-0.7241617,4.992141,83.20219,0.1480435,1.032902,0.2114091,0,4.585962
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.06809802,57.32786,55.97727,0,0,0,-1,0,0,0,0,0,0,0.06809802,0,0,0,0,1.062389,3.597539,0.06809802,0,0.06809802,5.056745,84.27891,0.1480329,0,0.05447842,0,3.665637
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,54.41843,54.41843,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.9942912,3.658827,0,0.04521107,-0.04521107,5.009088,83.48463,0.1480329,0.04724556,0,0,3.658827
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,53.01045,53.01045,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.044526,3.613616,0,1.225198,-1.225198,3.717616,61.96014,0.1480329,1.280332,0,0,3.613616
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,51.48178,51.48178,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.405857,2.388417,0,1.452632,-1.452632,2.186407,36.44005,0.1480329,1.948288,0,0,2.388417
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,50.12409,50.12409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.019892,0.9357859,0,0,0,2.186407,36.44005,0.1480329,0,0,0,0.9357859
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,49.09828,49.09828,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.019892,0.9357859,0,0.01864109,-0.01864109,2.166758,36.11256,0.1480329,0.01947994,0,0,0.9357859
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,48.22332,48.22332,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.040605,0.9171448,0,0.152732,-0.152732,2.005764,33.42934,0.1480329,0.1596049,0,0,0.9171448
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,47.45899,47.45899,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.210307,0.7644129,0,0.2848426,-0.2848426,1.705514,28.42517,0.1480329,0.2976606,0,0,0.7644129
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,46.64437,46.64437,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.526799,0.4795702,0,0.3667814,-0.3667814,1.318892,21.98149,0.1480329,0.3832866,0,0,0.4795702
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,46.13146,46.13146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.934333,0.1127888,0,0,0,1.318892,21.98149,0.1480329,0,0,0,0.1127888
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,45.6789,45.6789,0.1583889,0.1071494,0,-1,0,0.1071494,0,0,0.05123954,0.06707843,0,0.1127888,0.1071494,0,0,4.934333,0.1127888,0,0.1127888,-0.1127888,1.200002,20,0.1480329,0.1742278,0,0,0.1127888
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,45.2565,45.2565,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1481566,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006576322,45.06505,44.94474,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.932248,0,0,0,0.006576322,0,0,1.359654,1.291672,3.679654,1.242,1.298248,0,1.298248,3.740811,62.34673,0.1483612,0.3743803,0.005261058,1.7,1.248576
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.265069,49.59627,44.6028,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,272.0912,4.440892E-16,0,0,0.265069,0,0,1.452632,1.38,2.381407,2.410423,1.645069,0,1.645069,5.301461,88.35751,0.1484634,0.1071611,0.2120552,1.7,2.675492
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5056117,55.3203,45.42747,1.078496,1.078496,0,0,0,1.078496,46.88118,0,2.220446E-16,0,0.5056117,1.135259,1.078496,0,0,0.7363375,3.890985,0,0.6296474,-0.6296474,4.637754,77.29575,0.1484634,1.186346,0.4044894,0,4.396597
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7547692,62.90358,47.34836,0.3633735,0.3633735,0,-1,0,0.3633735,207.7117,0,0,0,0.7547692,0.3824985,0.3633735,0,0,1.435946,3.261338,0.3722708,0,0.3722708,4.990921,83.18185,0.1484053,0.3997109,0.6038154,0,4.016107
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.003295,71.52312,49.53073,0,0,0,0,0,0,0,0,0,0,1.003295,0,0,0,0,1.063675,3.596381,1.003295,0,1.003295,5.94273,99.04531,0.1482491,0,0.8026361,0,4.599677
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.01826,74.48775,51.67287,1.200913,1.200913,0,0,0,1.200913,84.79047,0,0,0,1.01826,1.264119,1.200913,0,0,0.06037986,4.499347,0,0.2458592,-0.2458592,5.683572,94.72601,0.1482491,1.321005,0.814608,0,5.517607
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.167132,81.24377,53.71444,0,0,0,0,0,0,0,0.8335756,0,0,1.167132,0,0,0,0,0.3335567,4.253488,0.3335567,0,0.3335567,6.000012,100,0.1481972,0,0.9337058,0,5.42062
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.267417,87.08331,55.77613,1.615267,1.615267,0.425,0,0.172125,1.615267,78.46483,0.01450372,0,0,1.267417,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1481972,1.776794,1.013933,1.7,5.821106
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.046551,81.85641,57.05336,0,0,0,-1,0,0,0,1.046551,0,0,1.046551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481972,0,0.8372407,0,5.60024
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7445962,74.11243,57.47576,0.3645463,0.3645463,0,-1,0,0.3645463,204.2529,0.3608633,0,0,0.7445962,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1481972,0.4010009,0.595677,0,5.298285
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4771933,68.31886,58.09929,0.9442255,0.9442255,0,-1,0,0.9442255,50.53806,0,0,0,0.4771933,0.9939216,0.9442255,0,0,0,4.553689,0,0.5167283,-0.5167283,5.455333,90.92203,0.1481972,1.038648,0.3817546,0,5.030882
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.293452,63.66661,57.58639,0.5025433,0.5025433,0,-1,0,0.5025433,58.39338,0,0,0,0.293452,0.528993,0.5025433,0,0,0.5741426,4.036961,0,0.2355409,-0.2355409,5.207051,86.784,0.1481972,0.5527976,0.2347616,0,4.330412
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.06811291,57.26725,55.91692,0.799931,0.799931,0,-1,0,0.799931,8.514848,0,2.220446E-16,0,0.06811291,0.8420327,0.799931,0,0,0.8358547,3.80142,0,0.7739198,-0.7739198,4.391267,73.18764,0.1481972,0.8799242,0.05449033,0,3.869533
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,54.36814,54.36814,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.695766,3.0275,0,0.6797701,-0.6797701,3.674727,61.24533,0.1481972,0.7103598,0,0,3.0275
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,52.98028,52.98028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.451066,2.34773,0,0,0,3.674727,61.24533,0.1481972,0,0,0,2.34773
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,51.42144,51.42144,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.451066,2.34773,0,0.7925219,-0.7925219,2.839335,47.32216,0.1481972,0.8281854,0,0,2.34773
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,50.06375,50.06375,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.331645,1.555208,0,0.1482099,-0.1482099,2.683109,44.71839,0.1481972,0.1548793,0,0,1.555208
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,49.01782,49.01782,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.496323,1.406998,0,0.1566714,-0.1566714,2.517962,41.96596,0.1481972,0.1637216,0,0,1.406998
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,48.17303,48.17303,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.670403,1.250327,0,0.3083835,-0.3083835,2.192898,36.54822,0.1481972,0.3222607,0,0,1.250327
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,47.4087,47.4087,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,4.013051,0.9419432,0,0.08276194,-0.08276194,2.105659,35.09425,0.1481972,0.08648623,0,0,0.9419432
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,46.6142,46.6142,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.105009,0.8591812,0,0.1034301,-0.1034301,1.996634,33.27717,0.1481972,0.1080844,0,0,0.8591812
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,46.10129,46.10129,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.219931,0.7557512,0,0.2904644,-0.2904644,1.690458,28.17424,0.1481972,0.3035353,0,0,0.7557512
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,45.64873,45.64873,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.542669,0.4652867,0,0.1193488,-0.1193488,1.564653,26.0775,0.1481972,0.1247195,0,0,0.4652867
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,45.22633,45.22633,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.675279,0.3459379,0,0.03013739,-0.03013739,1.532885,25.54804,0.1481972,0.03149357,0,0,0.3459379
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005063517,45.00717,44.91457,0.2458755,0.2458755,0,0,0,0.2458755,2.059383,0,2.775558E-17,0,0.005063517,0.2588163,0.2458755,0,0,4.708765,0.3158005,0,0.2537528,-0.2537528,1.265406,21.09007,0.1481972,0.270463,0.004050813,0,0.3208641
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.137819,47.12766,44.57263,0.8403973,0.8403973,1.7,0,0.5202,0.8403973,16.39927,0,0,0,0.137819,0,0,0.8596027,0.8166226,4.990712,0.06204779,0.9544415,0,0.9544415,2.170869,36.18108,0.1483638,0.924437,0.1102552,1.7,0.1998668
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.385244,52.80976,45.3973,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,58.92492,0,0,0,0.385244,0,0,1.046212,0.9939016,4.036271,0.9210452,1.379146,0,1.379146,3.479242,57.98724,0.1485544,0.7191666,0.3081951,1.7,1.306289
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1048014,49.25795,47.28802,0.5297113,0.5297113,0,-1,0,0.5297113,19.78463,0,1.110223E-16,0,0.1048014,0.5575908,0.5297113,0,0,2.657125,2.162276,0,0.4527894,-0.4527894,3.00196,50.03256,0.1485544,0.5826824,0.08384113,0,2.267077
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1826124,52.98818,49.47039,1.048756,1.048756,0,0,0,1.048756,17.41229,0,0,0,0.1826124,1.103954,1.048756,0,0,3.160225,1.709487,0,0.9213414,-0.9213414,2.030781,33.84628,0.1485544,1.153632,0.1460899,0,1.892099
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7185266,66.88316,51.65276,0.6368664,0.6368664,0,0,0,0.6368664,112.8222,0,0,0,0.7185266,0.6703857,0.6368664,0,0,4.183938,0.7881454,0.04814098,0,0.04814098,2.076451,34.60745,0.1485469,0.700553,0.5748213,0,1.506672
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9542641,75.17536,53.68427,1.264931,1.264931,1.7,0,0.5202,1.264931,75.44003,0,0,0,0.9542641,0,0,0.4350694,0.4133159,4.135797,0.8314722,1.36758,0,1.36758,3.373851,56.23074,0.1487388,1.391424,0.7634113,1.7,1.785736
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.057259,80.55004,55.74596,0.4319474,0.4319474,1.7,0,0.5202,0.4319474,244.7656,0,0,0,1.057259,0,0,1.268053,1.20465,2.768216,2.062294,2.261909,0,2.261909,5.519686,91.99459,0.1487912,0.4751421,0.8458069,1.7,3.119553
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8287758,75.73669,56.99302,0,0,0,-1,0,0,0,0.322468,0,0,0.8287758,0,0,0,0,0.5063077,4.098012,0.5063077,0,0.5063077,6.000012,100,0.1487127,0,0.6630206,0,4.926788
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5554671,69.40493,57.41542,0.5069306,0.5069306,0,-1,0,0.5069306,109.5746,0.02185598,0,0,0.5554671,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1487127,0.5576237,0.4443737,0,5.109156
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5180864,69.20548,58.03895,0.5767062,0.5767062,0,-1,0,0.5767062,89.8354,0,0,0,0.5180864,0.6070592,0.5767062,0,0,0,4.553689,0,0.08897281,-0.08897281,5.906227,98.43691,0.1487127,0.6343769,0.4144691,0,5.071775
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2209349,62.06279,57.5361,1.27156,1.27156,0,-1,0,1.27156,17.37511,0,0,0.01871561,0.2209349,1.338484,1.27156,0,0,0.09885868,4.464716,0,1.117549,-1.117549,4.728227,78.80362,0.1487127,1.398716,0.1767479,0,4.685651
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05740181,57.00258,55.86664,1.518904,1.38,0,-1,0,1.38,4.159551,2.220446E-16,0.1389039,0.2907943,0.05740181,1.452632,1.38,0,0,1.34058,3.347167,0,1.39523,-1.39523,3.257525,54.29198,0.1487127,1.670794,0.04592144,0,3.404569
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,54.33797,54.33797,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,2.890835,1.951937,0,1.137193,-1.137193,2.058818,34.31356,0.1487127,1.188367,0,0,1.951937
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,52.91994,52.91994,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0.0659089,0,0.8037471,0.7635598,0,0,4.154383,0.8147441,0,0.8037471,-0.8037471,1.211594,20.1932,0.1487127,0.8399158,0,0,0.8147441
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,51.3611,51.3611,1.127317,0.01044707,0,-1,0,0.01044707,0,0,1.11687,1.229602,0,0.01099692,0.01044707,0,0,5.047436,0.01099692,0,0.01099692,-0.01099692,1.200002,20,0.1487127,1.240049,0,0,0.01099692
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,50.00341,50.00341,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487127,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,48.95748,48.95748,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487127,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,48.11269,48.11269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487127,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,47.34836,47.34836,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487127,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,46.58403,46.58403,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487127,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,46.08118,46.08118,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487127,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,45.59844,45.59844,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487127,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,45.19616,45.19616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1487127,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01872506,45.22733,44.8844,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.18362,2.220446E-16,0,0,0.01872506,0,0,1.452632,1.38,5.059654,0,1.398725,0,1.398725,2.526949,42.11574,0.1488786,0.2022617,0.01498005,1.7,0.01872506
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.265801,49.55854,44.55251,0.722687,0.722687,1.7,0,0.5202,0.722687,36.77954,0,0,0,0.265801,0,0,0.977313,0.9284474,3.660929,1.258853,1.194248,0,1.194248,3.659913,60.99843,0.1490815,0.7949557,0.2126408,1.7,1.524654
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.45453,54.19363,45.36713,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,235.9264,0,0,0,0.45453,0,0,1.452632,1.38,2.466681,2.333676,1.83453,0,1.83453,5.400301,90.00484,0.1491817,0.2119233,0.363624,1.7,2.788206
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8208125,64.38052,47.28802,1.13353,1.13353,0,-1,0,1.13353,72.41208,0,0,0,0.8208125,1.193189,1.13353,0,0,0.632151,3.984753,0,0.3723767,-0.3723767,5.007782,83.46285,0.1491817,1.246883,0.65665,0,4.805565
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.129133,74.83511,49.47039,0.341749,0.341749,0,0,0,0.341749,330.3983,0,0,0,1.129133,0.3597358,0.341749,0,0,1.045903,3.612376,0.7693972,0,0.7693972,5.737696,95.62807,0.1490628,0.3759239,0.9033064,0,4.741509
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.125755,77.4054,51.62259,0.0086101,0.0086101,0,0,0,0.0086101,13074.82,0.8401863,0,0,1.125755,0.009063262,0.0086101,0,0,0.2765057,4.304834,0.2765057,0,0.2765057,6.000012,100,0.1490201,0.00947111,0.9006042,0,5.430589
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.053671,77.87156,53.6541,1.103184,1.103184,0,0,0,1.103184,95.51176,0,0,0,1.053671,1.161246,1.103184,0,0,0,4.553689,0,0.1075758,-0.1075758,5.886617,98.11009,0.1490201,1.213502,0.8429364,0,5.607359
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7042484,71.11729,55.72584,0.8895106,0.8895106,0,0,0,0.8895106,79.17258,0,0,0,0.7042484,0.9363269,0.8895106,0,0,0.1195286,4.446113,0,0.2320785,-0.2320785,5.641985,94.0329,0.1490201,0.9784616,0.5633988,0,5.150362
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.6733554,71.72462,56.94274,0.6962456,0.6962456,0,-1,0,0.6962456,96.71233,0,0,0,0.6733554,0.7328901,0.6962456,0,0,0.3773936,4.214035,0,0.05953471,-0.05953471,5.57923,92.98698,0.1490201,0.7658702,0.5386843,0,4.88739
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7221887,73.41821,57.36513,0.7767878,0.7767878,0,-1,0,0.7767878,92.97117,0,0,0,0.7221887,0.8176714,0.7767878,0,0,0.4435433,4.1545,0,0.09548268,-0.09548268,5.478582,91.30952,0.1490201,0.8544666,0.577751,0,4.876688
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6550965,72.44621,57.98867,0.4624998,0.4624998,0,-1,0,0.4624998,141.6426,0,0,0,0.6550965,0.4868419,0.4624998,0,0,0.5496352,4.059017,0.1682547,0,0.1682547,5.638203,93.96986,0.1489941,0.5087497,0.5240772,0,4.714114
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3633851,65.14407,57.5361,1.090035,1.090035,0,-1,0,1.090035,33.33701,0,0,0,0.3633851,1.147405,1.090035,0,0,0.3813805,4.210446,0,0.7840202,-0.7840202,4.811773,80.19605,0.1489941,1.199039,0.2907081,0,4.573832
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06691884,57.16218,55.83647,0.5661875,0.5661875,0,-1,0,0.5661875,11.8192,0,0,0,0.06691884,0.5959868,0.5661875,0,0,1.252514,3.426426,0,0.529068,-0.529068,4.254086,70.9013,0.1489941,0.6228063,0.05353507,0,3.493345
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,54.3078,54.3078,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.840367,2.897358,0,0.8240609,-0.8240609,3.38545,56.42405,0.1489941,0.8611436,0,0,2.897358
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,52.91994,52.91994,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.755991,2.073298,0,0.5392655,-0.5392655,2.817014,46.95014,0.1489941,0.5635325,0,0,2.073298
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,51.3611,51.3611,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.355175,1.534032,0,0.4167137,-0.4167137,2.377759,39.62924,0.1489941,0.4354659,0,0,1.534032
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,49.98329,49.98329,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.81819,1.117318,0,0.2744183,-0.2744183,2.088497,34.80821,0.1489941,0.2867671,0,0,1.117318
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,48.95748,48.95748,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,4.123099,0.8428998,0,0.005886622,-0.005886622,2.082292,34.70479,0.1489941,0.00615152,0,0,0.8428998
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,48.14286,48.14286,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,4.12964,0.8370132,0,0.08126451,-0.08126451,1.996631,33.27712,0.1489941,0.08492141,0,0,0.8370132
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,47.34836,47.34836,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.219934,0.7557487,0,0.2361089,-0.2361089,1.747751,29.12912,0.1489941,0.2467338,0,0,0.7557487
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,46.55386,46.55386,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.482277,0.5196398,0,0.1749699,-0.1749699,1.563316,26.05522,0.1489941,0.1828435,0,0,0.5196398
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,46.08118,46.08118,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.676688,0.3446699,0,0.0605396,-0.0605396,1.499502,24.99165,0.1489941,0.06326388,0,0,0.3446699
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,45.59844,45.59844,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.743954,0.2841303,0,0.07115363,-0.07115363,1.4245,23.74161,0.1489941,0.07435555,0,0,0.2841303
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,45.14588,45.14588,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.823014,0.2129767,0,0.04908507,-0.04908507,1.372759,22.87928,0.1489941,0.0512939,0,0,0.2129767
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,44.86428,44.86428,0.15709,0.15709,1.609722,0,0.495554,0.15709,0,0,0,0,0,0,0,1.452632,1.38,4.877553,0.1638916,1.38,0,1.38,2.681942,44.69895,0.1491531,0.172799,0,1.7,0.1638916
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.05945842,45.61397,44.52234,1.317713,1.317713,1.7,0,0.5202,1.317713,4.512245,0,0,0,0.05945842,0,0,0.3822874,0.363173,3.497553,1.405892,0.4226314,0,0.4226314,3.082886,51.38132,0.1492255,1.449484,0.04756674,1.7,1.46535
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1775958,48.66228,45.33696,1.055203,1.055203,1.7,0,0.5202,1.055203,16.83049,0,0,0,0.1775958,0,0,0.6447973,0.6125575,3.074921,1.78626,0.7901533,0,0.7901533,3.832491,63.87472,0.1493586,1.160723,0.1420767,1.7,1.963856
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.15825,50.23131,47.23773,0.6788411,0.6788411,0,-1,0,0.6788411,23.31179,0,0,0,0.15825,0.7145695,0.6788411,0,0,2.284768,2.497398,0,0.5563195,-0.5563195,3.246079,54.1012,0.1493586,0.7467251,0.1266,0,2.655648
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2205602,53.6784,49.41005,0.3688217,0.3688217,0,0,0,0.3688217,59.8013,0,0,0,0.2205602,0.3882333,0.3688217,0,0,2.902901,1.941078,0,0.1676732,-0.1676732,3.069335,51.15549,0.1493586,0.4057038,0.1764481,0,2.161638
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2748492,56.96996,51.53207,0.360861,0.360861,0,0,0,0.360861,76.16483,0,0,0,0.2748492,0.3798537,0.360861,0,0,3.089204,1.773405,0,0.1050045,-0.1050045,2.958651,49.31075,0.1493586,0.3969471,0.2198794,0,2.048254
