Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.222689,58.01079,53.57364,0.8835988,0.8835988,0,0,0,0.8835988,25.2025,0,0,0,0.222689,0.930104,0.8835988,0,0,3.205876,1.668401,0,0.707415,-0.707415,2.21297,36.88276,0.1493586,0.9719587,0.1781512,0,1.89109
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.335322,62.55966,55.6655,0.3090046,0.3090046,0,0,0,0.3090046,108.5168,0,0,0,0.335322,0.325268,0.3090046,0,0,3.991893,0.9609856,0.01005399,0,0.01005399,2.222508,37.04173,0.1493571,0.3399051,0.2682576,0,1.296308
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2684738,62.39587,56.8824,0.1416181,0.1416181,0,-1,0,0.1416181,189.5759,0,0,0,0.2684738,0.1490717,0.1416181,0,0,3.981838,0.9700342,0.1194021,0,0.1194021,2.335783,38.92964,0.1493387,0.15578,0.2147791,0,1.238508
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2811936,63.10828,57.30479,0.0547328,0.0547328,0,-1,0,0.0547328,513.757,0,0,0,0.2811936,0.05761347,0.0547328,0,0,3.862437,1.077496,0.2235801,0,0.2235801,2.54789,42.46474,0.1493042,0.06020608,0.2249549,0,1.35869
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1242766,60.45648,57.93838,1.117057,1.117057,0,-1,0,1.117057,11.12536,0,0,0,0.1242766,1.175849,1.117057,0,0,3.638856,1.278718,0,1.051572,-1.051572,1.439435,23.99054,0.1493042,1.228762,0.09942126,0,1.402995
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.155677,60.57228,57.41542,0.8803075,0.3636816,0,-1,0,0.3636816,42.80584,0,0.5166259,0.7229711,0.155677,0.3828228,0.3636816,0,0,4.80727,0.2271458,0,0.2271458,-0.2271458,1.200002,20,0.1493042,0.9683383,0.1245416,0,0.3828228
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06647822,57.06205,55.74596,1.481942,0.0631543,0,-1,0,0.0631543,105.2632,0,1.418787,1.617505,0.06647822,0.06647822,0.0631543,0,0,5.059654,0,0,0,0,1.200002,20,0.1493042,1.630136,0.05318257,0,0.06647822
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,54.22735,54.22735,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493042,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,52.83948,52.83948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493042,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,51.31082,51.31082,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493042,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,49.95312,49.95312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493042,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,48.93737,48.93737,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493042,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,48.08252,48.08252,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493042,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,47.31819,47.31819,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493042,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,46.53374,46.53374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493042,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,46.05101,46.05101,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493042,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,45.56827,45.56827,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493042,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,45.14588,45.14588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493042,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,44.86428,44.86428,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1494419,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1014287,46.39386,44.52234,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,42.68036,2.220446E-16,0,0,0.1014287,0,0,1.452632,1.38,3.679654,1.242,1.481429,0,1.481429,3.914592,65.24307,0.1496091,0.261412,0.08114297,1.7,1.343429
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2230755,49.51705,45.31684,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,521.454,4.440892E-16,0,0,0.2230755,0,0,1.452632,1.38,2.198226,2.575286,1.603076,0,1.603076,5.435403,90.58987,0.1496964,0.04705746,0.1784604,1.7,2.798361
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5282853,57.71247,47.20756,0.7820767,0.7820767,0,-1,0,0.7820767,67.54904,0,1.110223E-16,0,0.5282853,0.8232386,0.7820767,0,0,0.5951502,4.018054,0,0.2949533,-0.2949533,5.124495,85.40807,0.1496964,0.8602843,0.4226282,0,4.546339
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8622168,67.74961,49.35976,0.7431876,0.7431876,0,0,0,0.7431876,116.016,0,0,0,0.8622168,0.7823027,0.7431876,0,0,0.9228761,3.7231,0.079914,0,0.079914,5.200308,86.67162,0.1496841,0.8175064,0.6897734,0,4.585317
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.4851814,61.42921,51.53207,0,0,0,0,0,0,0,0,0,0,0.4851814,0,0,0,0,0.8429621,3.795023,0.4851814,0,0.4851814,5.660592,94.343,0.1496095,0,0.3881451,0,4.280204
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.6887193,68.32377,53.57364,1.346769,1.346769,1.032377,0,0.337939,1.346769,51.13864,5.551115E-17,0,0,0.6887193,0.3309387,0.3143918,0,0,0.3577806,4.231687,0.3577806,0,0.3577806,6.000012,100,0.1496604,1.481446,0.5509755,1.7,4.920406
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4175761,64.32764,55.63533,0,0,0,0,0,0,0,0.4175761,0,0,0.4175761,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1496604,0,0.3340609,0,4.971265
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3055738,63.12966,56.82206,0,0,0,-1,0,0,0,0.3055738,0,0,0.3055738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1496604,0,0.244459,0,4.859262
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5638257,69.42632,57.25451,1.031247,1.031247,0,-1,0,1.031247,54.67416,0,0,0,0.5638257,1.085523,1.031247,0,0,0,4.553689,0,0.5216975,-0.5216975,5.450095,90.83472,0.1496604,1.134372,0.4510606,0,5.117515
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3700493,65.6429,57.86798,0.9052194,0.9052194,0,-1,0,0.9052194,40.87951,0,0,0,0.3700493,0.9528625,0.9052194,0,0,0.5796639,4.031991,0,0.5828133,-0.5828133,4.835755,80.59576,0.1496604,0.9957413,0.2960394,0,4.40204
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08608576,59.12368,57.3953,0,0,0,-1,0,0,0,0,0,0,0.08608576,0,0,0,0,1.227234,3.449178,0.08608576,0,0.08608576,4.917424,81.95689,0.1496471,0,0.06886861,0,3.535264
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02524141,56.19245,55.69567,0.5116953,0.5116953,0,-1,0,0.5116953,4.932899,0,0,0,0.02524141,0.5386266,0.5116953,0,0,1.141148,3.526655,0,0.5133852,-0.5133852,4.376268,72.93765,0.1496471,0.5628648,0.02019313,0,3.551897
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,54.19718,54.19718,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.711576,3.01327,0,0.9725688,-0.9725688,3.35109,55.85139,0.1496471,1.016334,0,0,3.01327
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,52.80931,52.80931,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.792208,2.040701,0,0.02463512,-0.02463512,3.325123,55.4186,0.1496471,0.0257437,0,0,2.040701
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,51.25048,51.25048,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.819581,2.016066,0,0.4515684,-0.4515684,2.849128,47.48537,0.1496471,0.4718889,0,0,2.016066
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,49.86261,49.86261,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.321323,1.564498,0,0.03935886,-0.03935886,2.80764,46.79391,0.1496471,0.04113001,0,0,1.564498
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,48.84686,48.84686,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.365056,1.525139,0,0.1867677,-0.1867677,2.61077,43.51274,0.1496471,0.1951723,0,0,1.525139
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,48.03223,48.03223,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.572575,1.338371,0,0.08459434,-0.08459434,2.521599,42.02657,0.1496471,0.08840109,0,0,1.338371
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,47.2679,47.2679,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.666569,1.253777,0,0.003679061,-0.003679061,2.517721,41.96194,0.1496471,0.003844619,0,0,1.253777
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,46.50357,46.50357,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.670657,1.250098,0,0.209135,-0.209135,2.297274,38.28782,0.1496471,0.218546,0,0,1.250098
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,46.02084,46.02084,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.903029,1.040963,0,0.07386814,-0.07386814,2.21941,36.99009,0.1496471,0.07719221,0,0,1.040963
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,45.5381,45.5381,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.985105,0.9670947,0,0.09647595,-0.09647595,2.117715,35.29518,0.1496471,0.1008174,0,0,0.9670947
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,45.1157,45.1157,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.0923,0.8706188,0,0.1673263,-0.1673263,1.941338,32.35556,0.1496471,0.174856,0,0,0.8706188
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,44.83411,44.83411,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.278218,0.7032924,0,0.1526567,-0.1526567,1.780423,29.67366,0.1496471,0.1595262,0,0,0.7032924
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2446217,49.11621,44.52234,0.1328259,0.1328259,0,0,0,0.1328259,184.1672,0,0,0,0.2446217,0.1398167,0.1328259,0,0,4.447837,0.5506358,0.104805,0,0.104805,1.87985,31.33077,0.149631,0.1461085,0.1956974,0,0.7952574
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.4900428,54.87654,45.31684,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,68.34574,0,0,0,0.4900428,0,0,0.9829944,0.9338447,4.343032,0.6449602,1.423887,0,1.423887,3.230669,53.84437,0.1498091,0.7887062,0.3920343,1.7,1.135003
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.8949727,66.0334,47.17739,0.3998755,0.3998755,0,-1,0,0.3998755,223.8129,0,0,0,0.8949727,0.4209215,0.3998755,0,0,2.919144,1.926459,0.4740512,0,0.4740512,3.680393,61.33976,0.1497363,0.439863,0.7159782,0,2.821432
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8553621,67.54672,49.32959,0.04020573,0.04020573,0,0,0,0.04020573,2127.463,0,0,0,0.8553621,0.04232182,0.04020573,0,0,2.445093,2.353105,0.8130403,0,0.8130403,4.451711,74.19503,0.1496117,0.04422631,0.6842897,0,3.208467
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.195686,79.29359,51.51196,1.090242,1.090242,0,0,0,1.090242,109.6717,0,0,0,1.195686,1.147623,1.090242,0,0,1.632053,3.084841,0.04806336,0,0.04806336,4.497307,74.95498,0.1496043,1.199266,0.956549,0,4.280528
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.268056,84.13939,53.54347,0.2784303,0.2784303,0,0,0,0.2784303,455.4303,0,0,0,1.268056,0.2930846,0.2784303,0,0,1.58399,3.128098,0.9749715,0,0.9749715,5.422247,90.3706,0.1494552,0.3062734,1.014445,0,4.396154
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.078753,81.00225,55.60516,0.4350721,0.4350721,0,0,0,0.4350721,247.9481,0.01176418,0,0,1.078753,0.4579706,0.4350721,0,0,0.609018,4.005573,0.609018,0,0.609018,6.000012,100,0.1493621,0.4785793,0.8630023,0,5.084325
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.078426,82.47386,56.79189,0.6666533,0.6666533,0,-1,0,0.6666533,161.7672,0.3766857,0,0,1.078426,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1493621,0.7333187,0.8627409,0,5.632115
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8241829,75.8498,57.19416,0.1470448,0.1470448,0,-1,0,0.1470448,560.4979,0.669399,0,0,0.8241829,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1493621,0.1617493,0.6593463,0,5.377872
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.6903831,73.13123,57.8177,1.518009,1.38,0,-1,0,1.38,50.02776,2.220446E-16,0.1380088,0.2898097,0.6903831,1.452632,1.38,0,0,0,4.553689,0,0.7622485,-0.7622485,5.196531,86.60869,0.1493621,1.66981,0.5523065,0,5.244072
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4092898,65.92117,57.30479,0.527811,0.527811,0,-1,0,0.527811,77.54477,0,0,0,0.4092898,0.5555905,0.527811,0,0,0.8469428,3.79144,0,0.1463007,-0.1463007,5.042317,84.03845,0.1493621,0.5805921,0.3274319,0,4.20073
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06536873,56.89785,55.60516,1.154192,1.154192,0,-1,0,1.154192,5.663592,0,0,0,0.06536873,1.214939,1.154192,0,0,1.009499,3.64514,0,1.14957,-1.14957,3.830564,63.8426,0.1493621,1.269611,0.05229498,0,3.710509
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,54.10667,54.10667,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.286799,2.495569,0,0.5462071,-0.5462071,3.254811,54.24674,0.1493621,0.5707865,0,0,2.495569
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,52.72886,52.72886,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.893696,1.949362,0,0.5294453,-0.5294453,2.696726,44.94535,0.1493621,0.5532703,0,0,1.949362
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,51.20019,51.20019,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.481969,1.419917,0,0.4518006,-0.4518006,2.220487,37.00804,0.1493621,0.4721316,0,0,1.419917
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,49.81232,49.81232,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.983969,0.9681165,0,0.07772105,-0.07772105,2.138561,35.64262,0.1493621,0.0812185,0,0,0.9681165
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,48.81668,48.81668,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,4.070326,0.8903954,0,0.06254645,-0.06254645,2.072632,34.54379,0.1493621,0.06536105,0,0,0.8903954
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,48.00206,48.00206,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.139822,0.827849,0,0.1475941,-0.1475941,1.917054,31.95083,0.1493621,0.1542359,0,0,0.827849
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,47.20756,47.20756,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.303816,0.6802548,0,0.07589075,-0.07589075,1.837058,30.61757,0.1493621,0.07930584,0,0,0.6802548
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,46.4734,46.4734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.388139,0.6043641,0,0,0,1.837058,30.61757,0.1493621,0,0,0,0.6043641
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,45.99067,45.99067,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.388139,0.6043641,0,0.1089883,-0.1089883,1.722174,28.70285,0.1493621,0.1138928,0,0,0.6043641
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,45.5381,45.5381,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.509237,0.4953758,0,0.1873239,-0.1873239,1.524718,25.41191,0.1493621,0.1957535,0,0,0.4953758
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,45.08553,45.08553,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.717375,0.3080518,0,0.1235031,-0.1235031,1.394534,23.24219,0.1493621,0.1290607,0,0,0.3080518
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,44.80394,44.80394,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.8546,0.1845488,0,0.02605806,-0.02605806,1.367066,22.78439,0.1493621,0.02723067,0,0,0.1845488
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.290544,49.97926,44.49217,0,0,0,0,0,0,0,0,0,0,0.290544,0,0,0,0,4.883554,0.1584907,0.290544,0,0.290544,1.6427,27.37829,0.1493178,0,0.2324352,0,0.4490347
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6524238,58.31325,45.28667,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,76.53871,0,0,0,0.6524238,0,0,0.8475898,0.8052103,4.593009,0.4199803,1.457634,0,1.457634,3.025534,50.42546,0.1494903,0.9376512,0.521939,1.7,1.072404
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9041274,66.22161,47.14722,1.204999,1.204999,0,-1,0,1.204999,75.03138,0,0,0,0.9041274,1.26842,1.204999,0,0,3.135375,1.731851,0,0.3642927,-0.3642927,2.641536,44.0255,0.1494903,1.325499,0.7233019,0,2.635978
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.045991,72.37093,49.29942,0.8079054,0.8079054,0,0,0,0.8079054,129.4694,0,0,0,1.045991,0.8504267,0.8079054,0,0,3.540145,1.367558,0.1955638,0,0.1955638,2.827064,47.11763,0.1494605,0.888696,0.8367924,0,2.413549
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.012457,74.10149,51.48178,0.4177194,0.4177194,0,0,0,0.4177194,242.3773,0,0,0,1.012457,0.4397046,0.4177194,0,0,3.344581,1.543566,0.5727524,0,0.5727524,3.370424,56.17362,0.1493732,0.4594913,0.8099656,0,2.556023
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.118535,79.55443,53.5133,1.28642,1.28642,1.7,0,0.5202,1.28642,86.94942,0,0,0,1.118535,0,0,0.4135796,0.3929006,2.771829,2.059043,1.511436,0,1.511436,4.804298,80.07147,0.1495371,1.415062,0.8948281,1.7,3.177578
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.059506,80.41615,55.58504,0.1675312,0.1675312,0,0,0,0.1675312,632.4233,0,0,0,1.059506,0.1763486,0.1675312,0,0,1.260393,3.419335,0.8831575,0,0.8831575,5.642135,94.03539,0.1494028,0.1842843,0.8476049,0,4.478841
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.160894,84.96615,56.77177,0.2781233,0.2781233,0,-1,0,0.2781233,417.4025,0.4908965,0,0,1.160894,0.2927614,0.2781233,0,0,0.3772357,4.214177,0.3772357,0,0.3772357,6.000012,100,0.1493455,0.3059357,0.9287149,0,5.375071
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7194611,73.12134,57.16399,0.628621,0.628621,0,-1,0,0.628621,114.4507,0.05775472,0,0,0.7194611,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1493455,0.6914831,0.5755689,0,5.27315
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.4996013,68.50102,57.78753,0.4911583,0.4911583,0,-1,0,0.4911583,101.719,0,0,0,0.4996013,0.5170087,0.4911583,0,0,0,4.553689,0,0.01740744,-0.01740744,5.981663,99.69418,0.1493455,0.5402741,0.399681,0,5.05329
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3474351,64.54829,57.30479,1.432289,1.38,0,-1,0,1.38,25.17646,2.220446E-16,0.0522892,0.1955181,0.3474351,1.452632,1.38,0,0,0.0193416,4.536282,0,1.105196,-1.105196,4.816684,80.2779,0.1493455,1.575518,0.2779481,0,4.883717
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06369801,56.86452,55.60516,0,0,0,-1,0,0,0,0,0,0,0.06369801,0,0,0,0,1.247338,3.431085,0.06369801,0,0.06369801,4.877113,81.28505,0.1493358,0,0.05095841,0,3.494783
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,54.10667,54.10667,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.18364,3.488413,0,0.5745191,-0.5745191,4.271516,71.1918,0.1493358,0.6003724,0,0,3.488413
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,52.74897,52.74897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.821994,2.913894,0,0,0,4.271516,71.1918,0.1493358,0,0,0,2.913894
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,51.20019,51.20019,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.821994,2.913894,0,0.6438379,-0.6438379,3.592852,59.88074,0.1493358,0.6728106,0,0,2.913894
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,49.81232,49.81232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.53737,2.270056,0,0,0,3.592852,59.88074,0.1493358,0,0,0,2.270056
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,48.79657,48.79657,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.53737,2.270056,0,0.1056758,-0.1056758,3.48146,58.02421,0.1493358,0.1104312,0,0,2.270056
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,48.00206,48.00206,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.654787,2.164381,0,0.1180893,-0.1180893,3.356983,55.9496,0.1493358,0.1234033,0,0,2.164381
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,47.23773,47.23773,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.785998,2.046291,0,0.1501813,-0.1501813,3.198678,53.31119,0.1493358,0.1569395,0,0,2.046291
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,46.4734,46.4734,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.952866,1.89611,0,0.05665489,-0.05665489,3.138958,52.31586,0.1493358,0.05920436,0,0,1.89611
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,46.02084,46.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.015815,1.839455,0,0,0,3.138958,52.31586,0.1493358,0,0,0,1.839455
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,45.5381,45.5381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.015815,1.839455,0,0,0,3.138958,52.31586,0.1493358,0,0,0,1.839455
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,45.08553,45.08553,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,3.015815,1.839455,0,0.0553803,-0.0553803,3.080582,51.34293,0.1493358,0.05787241,0,0,1.839455
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,44.80394,44.80394,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.077349,1.784075,0,0.02747005,-0.02747005,3.051626,50.86034,0.1493358,0.0287062,0,0,1.784075
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09223509,46.16135,44.462,0.6447227,0.6447227,0,0,0,0.6447227,14.30616,0,1.110223E-16,0,0.09223509,0.6786555,0.6447227,0,0,3.107872,1.756605,0,0.5864204,-0.5864204,2.433485,40.558,0.1493358,0.709195,0.07378807,0,1.84884
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1535654,48.15255,45.28667,0.2090966,0.2090966,0,0,0,0.2090966,73.44232,0,0,0,0.1535654,0.2201017,0.2090966,0,0,3.75945,1.170184,0,0.06653628,-0.06653628,2.363349,39.38908,0.1493358,0.2300062,0.1228523,0,1.32375
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3300256,53.50657,47.12711,0,0,0,-1,0,0,0,0,0,0,0.3300256,0,0,0,0,3.833379,1.103648,0.3300256,0,0.3300256,2.676439,44.60723,0.1492857,0,0.2640204,0,1.433674
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5326838,60.06353,49.29942,0,0,0,0,0,0,0,0,0,0,0.5326838,0,0,0,0,3.503353,1.400671,0.5326838,0,0.5326838,3.181787,53.02969,0.149205,0,0.4261471,0,1.933355
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6705137,65.52795,51.45161,0.2443157,0.2443157,0,0,0,0.2443157,274.4456,0,0,0,0.6705137,0.2571745,0.2443157,0,0,2.97067,1.880086,0.4133392,0,0.4133392,3.573915,59.56514,0.1491424,0.2687473,0.5364109,0,2.5506
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6057465,66.26668,53.48313,0,0,0,0,0,0,0,0,0,0,0.6057465,0,0,0,0,2.55733,2.252092,0.6057465,0,0.6057465,4.148577,69.14281,0.1490507,0,0.4845972,0,2.857838
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5659517,67.61409,55.55487,0,0,0,0,0,0,0,0,0,0,0.5659517,0,0,0,0,1.951584,2.797264,0.5659517,0,0.5659517,4.685486,78.09128,0.1489652,0,0.4527614,0,3.363215
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2892295,62.69367,56.7416,0.3161601,0.3161601,0,-1,0,0.3161601,91.48198,0,5.551115E-17,0,0.2892295,0.3328001,0.3161601,0,0,1.385632,3.30662,0,0.0435706,-0.0435706,4.639559,77.32582,0.1489652,0.3477761,0.2313836,0,3.59585
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3795559,65.10853,57.16399,0.6740723,0.6740723,0,-1,0,0.6740723,56.3079,0,0,0,0.3795559,0.7095498,0.6740723,0,0,1.434044,3.263049,0,0.3299939,-0.3299939,4.291715,71.52843,0.1489652,0.7414795,0.3036447,0,3.642605
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1277296,60.34341,57.75735,1.271205,1.271205,0,-1,0,1.271205,10.04792,0,0,0.01832534,0.1277296,1.33811,1.271205,0,0,1.800704,2.933056,0,1.210381,-1.210381,3.015861,50.26425,0.1489652,1.398325,0.1021837,0,3.060785
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2001777,61.33524,57.25451,0.5058032,0.5058032,0,-1,0,0.5058032,39.57619,0,0,0,0.2001777,0.5324244,0.5058032,0,0,3.145571,1.722675,0,0.3322468,-0.3322468,2.665642,44.42728,0.1489652,0.5563836,0.1601421,0,1.922853
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.04932874,56.52792,55.55487,0.5399019,0.5399019,0,-1,0,0.5399019,9.136614,0,0,0,0.04932874,0.5683177,0.5399019,0,0,3.514734,1.390428,0,0.518989,-0.518989,2.11858,35.30959,0.1489652,0.593892,0.03946299,0,1.439757
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,54.05638,54.05638,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,4.091389,0.8714391,0,0.1620773,-0.1620773,1.947735,32.46219,0.1489652,0.1693708,0,0,0.8714391
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,52.69868,52.69868,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,4.271475,0.7093618,0,0.129411,-0.129411,1.811324,30.18868,0.1489652,0.1352345,0,0,0.7093618
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,51.17002,51.17002,0.6986487,0.5509533,0,-1,0,0.5509533,0,0,0.1476954,0.2175603,0,0.5799508,0.5509533,0,0,4.415265,0.5799508,0,0.5799508,-0.5799508,1.200002,20,0.1489652,0.7685136,0,0,0.5799508
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,49.78215,49.78215,0.09617079,0,0,-1,0,0,0,0,0.09617079,0.1057879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489652,0.1057879,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,48.79657,48.79657,0.06308169,0,0,-1,0,0,0,0,0.06308169,0.06938986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489652,0.06938986,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,47.97189,47.97189,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489652,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,47.20756,47.20756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489652,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,46.4734,46.4734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489652,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,45.99067,45.99067,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489652,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,45.5381,45.5381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489652,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,45.08553,45.08553,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1490744,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,44.80394,44.80394,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1492578,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1787333,47.78974,44.462,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,23.58898,0,0,0,0.1787333,0,0,0.9423013,0.8951863,2.301873,2.482003,1.07392,0,1.07392,4.835073,80.5844,0.1494366,0.8334685,0.1429867,1.7,2.660737
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5511841,56.13011,45.28667,0.2282433,0.2282433,0,0,0,0.2282433,241.4897,0,0,0,0.5511841,0.2402561,0.2282433,0,0,1.227953,3.448531,0.310928,0,0.310928,5.130045,85.50059,0.1493897,0.2510676,0.4409473,0,3.999715
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6510883,60.27264,47.09694,1.048687,1.048687,0,-1,0,1.048687,62.08602,0,2.220446E-16,0,0.6510883,1.103882,1.048687,0,0,0.9170252,3.728366,0,0.4527933,-0.4527933,4.65276,77.54584,0.1493897,1.153556,0.5208706,0,4.379455
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.8832856,68.16472,49.26925,0.8475465,0.8475465,0,0,0,0.8475465,104.2168,0,0,0,0.8832856,0.8921542,0.8475465,0,0,1.420129,3.275573,0,0.008868642,-0.008868642,4.643411,77.39003,0.1493897,0.9323012,0.7066284,0,4.158859
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8483022,69.81655,51.45161,0.2433551,0.2433551,0,0,0,0.2433551,348.5861,0,0,0,0.8483022,0.2561633,0.2433551,0,0,1.429983,3.266704,0.5921389,0,0.5921389,5.205163,86.75255,0.1493004,0.2676907,0.6786418,0,4.115006
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9330494,74.37054,53.48313,0.7046301,0.7046301,0,0,0,0.7046301,132.4169,0,0,0,0.9330494,0.7417158,0.7046301,0,0,0.8378439,3.799629,0.1913336,0,0.1913336,5.386678,89.77779,0.1492716,0.7750931,0.7464395,0,4.732679
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7486824,72.02689,55.55487,1.48629,1.48629,1.389226,0,0.4353587,1.48629,50.37258,2.220446E-16,0,0,0.7486824,0.102172,0.09706344,0,0,0.6465104,3.97183,0.6465104,0,0.6465104,6.000012,100,0.1493622,1.634918,0.5989459,1.7,4.720512
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.871883,76.58677,56.7416,0.9514171,0.9514171,0,-1,0,0.9514171,91.64046,2.220446E-16,0,0,0.871883,1.001492,0.9514171,0,0,0,4.553689,0,0.1296087,-0.1296087,5.863392,97.72301,0.1493622,1.046559,0.6975064,0,5.425572
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.867988,76.94369,57.13382,0.6415534,0.6415534,0,-1,0,0.6415534,135.2947,0.04865899,0,0,0.867988,0.6753194,0.6415534,0,0,0.1440097,4.42408,0.1440097,0,0.1440097,6.000012,100,0.1493405,0.7057087,0.6943904,0,5.292068
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.5900398,70.5713,57.72718,0.706604,0.706604,0,-1,0,0.706604,83.50361,0,0,0,0.5900398,0.7437937,0.706604,0,0,0,4.553689,0,0.1537538,-0.1537538,5.837941,97.29883,0.1493405,0.7772644,0.4720319,0,5.143729
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.259171,62.58392,57.25451,0.05750945,0.05750945,0,-1,0,0.05750945,450.6581,0.02779712,0,0,0.259171,0.06053627,0.05750945,0,0,0.1708376,4.399935,0.1708376,0,0.1708376,6.000012,100,0.1493148,0.0632604,0.2073368,0,4.659106
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06267955,56.7935,55.55487,1.208624,1.208624,0,-1,0,1.208624,5.186024,0,2.220446E-16,0,0.06267955,1.272236,1.208624,0,0,0,4.553689,0,1.209557,-1.209557,4.725027,78.7503,0.1493148,1.329487,0.05014364,0,4.616368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,54.02621,54.02621,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.343952,3.344132,0,0.2766419,-0.2766419,4.433421,73.89021,0.1493148,0.2890908,0,0,3.344132
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,52.69868,52.69868,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.651332,3.06749,0,0.2793715,-0.2793715,4.138937,68.98215,0.1493148,0.2919432,0,0,3.06749
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,51.13985,51.13985,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,1.961745,2.788119,0,0.4852097,-0.4852097,3.627482,60.45791,0.1493148,0.5070441,0,0,2.788119
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,49.75198,49.75198,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.500866,2.302909,0,0.1618567,-0.1618567,3.45687,57.61438,0.1493148,0.1691402,0,0,2.302909
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,48.79657,48.79657,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,2.680707,2.141052,0,0.07975654,-0.07975654,3.372799,56.2132,0.1493148,0.08334558,0,0,2.141052
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,47.97189,47.97189,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,2.769325,2.061296,0,0.2913119,-0.2913119,3.065729,51.09539,0.1493148,0.304421,0,0,2.061296
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,47.20756,47.20756,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.093005,1.769984,0,0.2557177,-0.2557177,2.796179,46.60289,0.1493148,0.267225,0,0,1.769984
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,46.4734,46.4734,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.377136,1.514266,0,0.09413855,-0.09413855,2.696949,44.94905,0.1493148,0.09837478,0,0,1.514266
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,46.02084,46.02084,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.481735,1.420128,0,0.1184822,-0.1184822,2.572057,42.86753,0.1493148,0.1238139,0,0,1.420128
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,45.5381,45.5381,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.613382,1.301646,0,0.2714547,-0.2714547,2.285919,38.09857,0.1493148,0.2836702,0,0,1.301646
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,45.08553,45.08553,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,3.914998,1.030191,0,0.02258188,-0.02258188,2.262115,37.70185,0.1493148,0.02359806,0,0,1.030191
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,44.80394,44.80394,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,3.940089,1.007609,0,0.2255809,-0.2255809,2.024332,33.7388,0.1493148,0.235732,0,0,1.007609
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2915067,49.96682,44.462,0,0,0,0,0,0,0,0,0,0,0.2915067,0,0,0,0,4.190734,0.782028,0.2915067,0,0.2915067,2.30088,38.34792,0.1492709,0,0.2332053,0,1.073535
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.6863104,59.05995,45.28667,0.5680293,0.5680293,0,0,0,0.5680293,120.8231,0,0,0,0.6863104,0.5979257,0.5680293,0,0,3.899228,1.044384,0.08838478,0,0.08838478,2.384729,39.7454,0.1492576,0.6248323,0.5490484,0,1.730694
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8125923,63.93515,47.06676,0.1437171,0.1437171,0,-1,0,0.1437171,565.411,0,0,0,0.8125923,0.1512812,0.1437171,0,0,3.810843,1.12393,0.6613111,0,0.6613111,3.012104,50.20163,0.1491582,0.1580888,0.6500738,0,1.936523
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.138181,74.83772,49.26925,1.31029,1.31029,1.7,0,0.5202,1.31029,86.86481,0,0,0,1.138181,0,0,0.3897105,0.370225,3.149532,1.71911,1.508406,0,1.508406,4.443103,74.05157,0.1493208,1.441318,0.9105445,1.7,2.857291
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.070127,75.63529,51.45161,0,0,0.6010515,0,0.2201871,0,0,0,0,0,1.070127,0,0,0.6010515,0.570999,1.641126,3.076675,1.641126,0,1.641126,6.000012,100,0.1491285,0,0.8561018,1.7,4.146802
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.191313,81.67776,53.48313,0.1177117,0.1177117,0,0,0,0.1177117,1012.06,1.067406,0,0,1.191313,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1491285,0.1294829,0.9530503,0,5.745002
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.060348,80.40323,55.55487,0.08567914,0.08567914,0,0,0,0.08567914,1237.58,0.9701592,0,0,1.060348,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1491285,0.09424706,0.8482782,0,5.614037
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.8937091,77.17408,56.7416,1.012717,1.012717,0,-1,0,1.012717,88.24866,0,0,0,0.8937091,1.066018,1.012717,0,0,0,4.553689,0,0.1723087,-0.1723087,5.818383,96.97285,0.1491285,1.113989,0.7149673,0,5.447398
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8075566,75.34386,57.13382,1.138647,1.138647,0,-1,0,1.138647,70.92244,0,2.220446E-16,0,0.8075566,1.198576,1.138647,0,0,0.1914541,4.38138,0,0.3910197,-0.3910197,5.406212,90.10335,0.1491285,1.252512,0.6460453,0,5.188937
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5507427,69.63451,57.72718,0.3091802,0.3091802,0,-1,0,0.3091802,178.13,0,0,0,0.5507427,0.3254528,0.3091802,0,0,0.6259204,3.99036,0.2252899,0,0.2252899,5.619941,93.66549,0.1490948,0.3400982,0.4405942,0,4.541103
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2533716,62.42886,57.22433,0,0,0,-1,0,0,0,0,0,0,0.2533716,0,0,0,0,0.4006305,4.193121,0.2533716,0,0.2533716,5.86031,97.67164,0.1490569,0,0.2026972,0,4.446493
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05218654,56.55431,55.5247,0.2351876,0.2351876,0,-1,0,0.2351876,22.18933,0,2.775558E-17,0,0.05218654,0.2475659,0.2351876,0,0,0.1472589,4.421156,0,0.1953793,-0.1953793,5.654362,94.23918,0.1490569,0.2587063,0.04174924,0,4.473342
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,54.02621,54.02621,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.364347,4.225777,0,0.1254358,-0.1254358,5.522141,92.0355,0.1490569,0.1310804,0,0,4.225777
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,52.63834,52.63834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5037202,4.100341,0,0,0,5.522141,92.0355,0.1490569,0,0,0,4.100341
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,51.07951,51.07951,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.5037202,4.100341,0,0.1262513,-0.1262513,5.38906,89.8175,0.1490569,0.1319326,0,0,4.100341
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,49.7017,49.7017,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.6439993,3.97409,0,0.05932653,-0.05932653,5.326525,88.77524,0.1490569,0.06199623,0,0,3.97409
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,48.73623,48.73623,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.7099177,3.914763,0,0.1234273,-0.1234273,5.196421,86.60685,0.1490569,0.1289815,0,0,3.914763
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,47.94172,47.94172,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.8470591,3.791336,0,0.2378419,-0.2378419,4.945714,82.4284,0.1490569,0.2485448,0,0,3.791336
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,47.14722,47.14722,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.111328,3.553494,0,0.1388551,-0.1388551,4.799348,79.98897,0.1490569,0.1451035,0,0,3.553494
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,46.44323,46.44323,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.265611,3.414639,0,0.03487999,-0.03487999,4.762581,79.37619,0.1490569,0.03644959,0,0,3.414639
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,45.96049,45.96049,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.304367,3.379759,0,0.1594591,-0.1594591,4.594496,76.57478,0.1490569,0.1666348,0,0,3.379759
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,45.50793,45.50793,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.481544,3.2203,0,0.06562128,-0.06562128,4.525325,75.42194,0.1490569,0.06857423,0,0,3.2203
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,45.05536,45.05536,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.554456,3.154678,0,0.1264283,-0.1264283,4.392058,73.20082,0.1490569,0.1321176,0,0,3.154678
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,44.77377,44.77377,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.694932,3.02825,0,0.04722662,-0.04722662,4.342277,72.37114,0.1490569,0.04935181,0,0,3.02825
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2148687,48.4495,44.43183,0.8355687,0.8355687,0,0,0,0.8355687,25.71527,0,0,0,0.2148687,0.8795459,0.8355687,0,0,1.747406,2.981023,0,0.6646772,-0.6646772,3.641646,60.69397,0.1490569,0.9191255,0.171895,0,3.195892
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2119417,49.23987,45.2565,0.3411517,0.3411517,0,0,0,0.3411517,62.12534,0,5.551115E-17,0,0.2119417,0.3591071,0.3411517,0,0,2.485936,2.316346,0,0.1471654,-0.1471654,3.48652,58.10855,0.1490569,0.3752669,0.1695533,0,2.528288
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2138043,51.13531,47.06676,0.8006602,0.8006602,0,-1,0,0.8006602,26.7035,0,1.110223E-16,0,0.2138043,0.8428003,0.8006602,0,0,2.649454,2.169181,0,0.628996,-0.628996,2.8235,47.05824,0.1490569,0.8807262,0.1710434,0,2.382985
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7529736,65.01997,49.26925,0.6654605,0.6654605,0,0,0,0.6654605,113.1508,0,0,0,0.7529736,0.7004848,0.6654605,0,0,3.348338,1.540185,0.05248884,0,0.05248884,2.873295,47.88815,0.149049,0.7320065,0.6023788,0,2.293158
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.774719,68.00567,51.45161,0.6217425,0.6217425,0,0,0,0.6217425,124.6045,0,0,0,0.774719,0.6544658,0.6217425,0,0,3.295849,1.587425,0.1202532,0,0.1202532,2.987377,49.78952,0.149031,0.6839167,0.6197752,0,2.362144
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8374213,71.88885,53.48313,0.415705,0.415705,0,0,0,0.415705,201.4461,0,0,0,0.8374213,0.4375842,0.415705,0,0,3.175596,1.695653,0.3998371,0,0.3998371,3.366696,56.11149,0.1489713,0.4572755,0.669937,0,2.533074
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.07583,80.89162,55.58504,0.3311385,0.3311385,0,0,0,0.3311385,324.8882,0,0,0,1.07583,0.3485668,0.3311385,0,0,2.775759,2.055506,0.7272631,0,0.7272631,4.056638,67.6105,0.1488627,0.3642524,0.860664,0,3.131336
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4041674,65.20718,56.7416,0.1958251,0.1958251,0,-1,0,0.1958251,206.392,0,0,0,0.4041674,0.2061317,0.1958251,0,0,2.048496,2.710043,0.1980357,0,0.1980357,4.244512,70.74171,0.1488332,0.2154077,0.3233339,0,3.11421
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1696483,60.57404,57.13382,2.041966,1.38,0,-1,0,1.38,12.29335,2.220446E-16,0.6619663,0.866163,0.1696483,1.452632,1.38,0,0,1.85046,2.888275,0,1.282983,-1.282983,2.892128,48.20204,0.1488332,2.246163,0.1357186,0,3.057923
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.23038,62.46048,57.72718,1.750948,1.38,0,-1,0,1.38,16.69421,0,0.3709477,0.5460424,0.23038,1.452632,1.38,0,0,3.275997,1.605292,0,1.222252,-1.222252,1.603762,26.72931,0.1488332,1.926042,0.184304,0,1.835672
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2487189,62.32976,57.22433,0.3259974,0.3259974,0,-1,0,0.3259974,76.29475,0,5.551115E-17,0,0.2487189,0.3431551,0.3259974,0,0,4.634054,0.3830401,0,0.09443626,-0.09443626,1.504218,25.07024,0.1488332,0.3585971,0.1989751,0,0.631759
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.05948793,56.69952,55.5247,0.5733691,0.3306872,0,-1,0,0.3306872,17.98918,0,0.2426819,0.3452297,0.05948793,0.3480918,0.3306872,0,0,4.738984,0.2886039,0,0.2886039,-0.2886039,1.200002,20,0.1488332,0.630706,0.04759035,0,0.3480918
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,53.99604,53.99604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488332,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,52.60817,52.60817,0.821623,0,0,-1,0,0,0,0,0.821623,0.9037853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488332,0.9037853,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,51.05939,51.05939,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488332,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,49.67153,49.67153,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488332,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,48.70605,48.70605,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488332,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,47.91155,47.91155,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488332,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,47.14722,47.14722,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488332,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,46.44323,46.44323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488332,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,45.96049,45.96049,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488332,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,45.50793,45.50793,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488332,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,45.02519,45.02519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488332,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,44.77377,44.77377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488332,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1634718,47.46912,44.43183,1.406298,1.406298,1.7,0,0.5202,1.406298,11.62427,0,0,0,0.1634718,0,0,0.2937019,0.2790169,5.059654,0,0.4424887,0,0.4424887,1.619784,26.99635,0.1489036,1.546928,0.1307775,1.7,0.1634718
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3045528,51.07999,45.28667,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,79.17849,0,0,0,0.3045528,0,0,1.315359,1.249591,4.617166,0.3982399,1.554144,0,1.554144,3.094175,51.56947,0.1490589,0.4231049,0.2436422,1.7,0.7027926
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4811044,56.59121,47.09694,0.8923748,0.8923748,0,-1,0,0.8923748,53.91282,0,0,0,0.4811044,0.9393418,0.8923748,0,0,3.063022,1.796969,0,0.4582374,-0.4582374,2.61115,43.51908,0.1490589,0.9816122,0.3848835,0,2.278074
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.7858766,65.86758,49.32959,0.3896279,0.3896279,0,0,0,0.3896279,201.6993,0,0,0,0.7858766,0.4101346,0.3896279,0,0,3.572174,1.338732,0.375742,0,0.375742,2.96761,49.46007,0.149003,0.4285907,0.6287013,0,2.124609
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7141801,66.62206,51.51196,1.19368,1.19368,0,0,0,1.19368,59.8301,0,2.220446E-16,0,0.7141801,1.256505,1.19368,0,0,3.196432,1.6769,0,0.5423253,-0.5423253,2.395949,39.9324,0.149003,1.313048,0.571344,0,2.39108
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7108926,68.8234,53.54347,0.5610373,0.5610373,0,0,0,0.5610373,126.7104,0,0,0,0.7108926,0.5905656,0.5610373,0,0,3.799016,1.134575,0.120327,0,0.120327,2.510101,41.83493,0.148985,0.6171411,0.5687141,0,1.845467
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8346442,74.31163,55.63533,0.6132833,0.6132833,0,0,0,0.6132833,136.0944,0,0,0,0.8346442,0.6455614,0.6132833,0,0,3.678689,1.242869,0.1890828,0,0.1890828,2.689481,44.82459,0.1489569,0.6746117,0.6677154,0,2.077513
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9200867,77.95201,56.79189,1.288482,1.288482,0,-1,0,1.288482,71.40857,0,2.220446E-16,0.03733039,0.9200867,1.356297,1.288482,0,0,3.489606,1.413043,0,0.4362104,-0.4362104,2.229675,37.16117,0.1489569,1.41733,0.7360693,0,2.33313
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.6772896,72.10388,57.19416,0.5466602,0.5466602,0,-1,0,0.5466602,123.8959,0,0,0,0.6772896,0.5754318,0.5466602,0,0,3.974284,0.9768329,0.1018578,0,0.1018578,2.326306,38.77168,0.1489417,0.6013262,0.5418317,0,1.654123
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3387158,64.83328,57.75735,0,0,0,-1,0,0,0,0,0,0,0.3387158,0,0,0,0,3.872427,1.068505,0.3387158,0,0.3387158,2.64764,44.12724,0.1488914,0,0.2709726,0,1.407221
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1919645,61.16315,57.25451,0.6109665,0.6109665,0,-1,0,0.6109665,31.41981,0,1.110223E-16,0,0.1919645,0.6431226,0.6109665,0,0,3.533711,1.373349,0,0.4511581,-0.4511581,2.172077,36.20121,0.1488914,0.6720631,0.1535716,0,1.565314
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.04853648,56.48183,55.5247,0.4544478,0.4544478,0,-1,0,0.4544478,10.68032,0,5.551115E-17,0,0.04853648,0.4783661,0.4544478,0,0,4.034997,0.922191,0,0.4298296,-0.4298296,1.718997,28.64989,0.1488914,0.4998925,0.03882918,0,0.9707275
