Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3233497,50.7714,44.63297,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,88.01605,0,0,0,0.3233497,0,0,1.332624,1.265993,2.299654,2.484,1.589343,0,1.589343,5.326151,88.769,0.1508336,0.4041135,0.2586798,1.7,2.80735
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.60765,57.613,45.5381,0.3316692,0.3316692,0,0,0,0.3316692,183.2096,0,0,0,0.60765,0.3491255,0.3316692,0,0,0.7103117,3.914408,0.2585244,0,0.2585244,5.571409,92.85663,0.1507963,0.3648362,0.48612,0,4.522058
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6446949,60.50623,47.43887,0.4268411,0.4268411,0,-1,0,0.4268411,151.0386,0,0,0,0.6446949,0.4493064,0.4268411,0,0,0.4517873,4.14708,0.1953886,0,0.1953886,5.756771,95.94599,0.1507681,0.4695252,0.515756,0,4.791775
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5492542,60.98182,49.81232,0,0,0,0,0,0,0,0.2928555,0,0,0.5492542,0,0,0,0,0.2563987,4.32293,0.2563987,0,0.2563987,6.000012,100,0.1507311,0,0.4394034,0,4.872184
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.8774416,71.36733,52.15561,0.2385532,0.2385532,0,0,0,0.2385532,367.8181,0.626333,0,0,0.8774416,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1507311,0.2624085,0.7019532,0,5.43113
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.707893,69.61008,54.3078,0.3288743,0.3288743,0,0,0,0.3288743,215.2473,0.3617095,0,0,0.707893,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1507311,0.3617618,0.5663144,0,5.261582
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.7745236,73.71423,56.46,0.1550612,0.1550612,0,0,0,0.1550612,499.4952,0.6113012,0,0,0.7745236,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1507311,0.1705674,0.6196188,0,5.328213
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6565451,71.99803,57.55622,0.556725,0.556725,0,-1,0,0.556725,117.9299,0.07051875,0,0,0.6565451,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1507311,0.6123976,0.5252361,0,5.210234
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.8702872,77.95344,57.93838,0.2918711,0.2918711,0,-1,0,0.2918711,298.1751,0.5630544,0,0,0.8702872,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1507311,0.3210582,0.6962298,0,5.423976
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4359675,67.73909,58.44123,0.2153521,0.2153521,0,-1,0,0.2153521,202.444,0.209281,0,0,0.4359675,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1507311,0.2368874,0.348774,0,4.989656
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2669782,63.33661,57.8177,0,0,0,-1,0,0,0,0.2669782,0,0,0.2669782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1507311,0,0.2135825,0,4.820667
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04066658,56.75049,55.94709,0,0,0,-1,0,0,0,0.04066658,0,0,0.04066658,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1507311,0,0.03253327,0,4.594356
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,54.27763,54.27763,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1507311,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,52.74897,52.74897,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1507311,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,51.10968,51.10968,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1507311,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,49.64136,49.64136,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1507311,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,48.70605,48.70605,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1507311,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,48.00206,48.00206,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1507311,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,47.20756,47.20756,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1507311,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,46.67454,46.67454,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1507311,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,46.16163,46.16163,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1507311,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,45.64873,45.64873,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1507311,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,45.19616,45.19616,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1507311,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01717901,45.28965,44.97491,0,0,0,0,0,0,0,0,0,0,0.01717901,0,0,0,0,3.122384,1.743544,0.01717901,0,0.01717901,3.054156,50.9025,0.1507286,0,0.01374321,0,1.760723
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1322093,47.11395,44.66314,0.1615806,0.1615806,0,0,0,0.1615806,81.82253,0,0,0,0.1322093,0.1700849,0.1615806,0,0,3.105205,1.759005,0,0.03787551,-0.03787551,3.014232,50.23709,0.1507286,0.1777387,0.1057675,0,1.891214
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1268174,47.90095,45.5381,0.6581042,0.6581042,0,0,0,0.6581042,19.27011,0,0,0,0.1268174,0.6927413,0.6581042,0,0,3.147289,1.721129,0,0.5659239,-0.5659239,2.417696,40.29485,0.1507286,0.7239146,0.1014539,0,1.847946
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1291773,49.89727,47.45899,1.421389,1.220163,0,-1,0,1.220163,10.58688,0,0.2012261,0.4415397,0.1291773,1.284382,1.220163,0,0,3.776093,1.155205,0,1.155205,-1.155205,1.200002,20,0.1507286,1.563528,0.1033418,0,1.284382
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3421296,56.61541,49.86261,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,52.85296,0,0,0,0.3421296,0,0,1.052676,1.000043,5.059654,0,1.342172,0,1.342172,2.473299,41.22157,0.1509048,0.7120559,0.2737037,1.7,0.3421296
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4493396,61.41096,52.24612,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,218.7157,2.220446E-16,0,0,0.4493396,0,0,1.452632,1.38,3.717482,1.207955,1.82934,0,1.82934,4.208763,70.1459,0.1509983,0.225989,0.3594716,1.7,1.657295
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4713755,64.22345,54.41843,0.120536,0.120536,1.573168,0,0.4855748,0.120536,391.066,2.220446E-16,0,0,0.4713755,0,0,1.452632,1.38,1.888142,2.854361,1.851375,0,1.851375,5.965132,99.41866,0.1510637,0.1325897,0.3771004,1.7,3.325736
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.213834,60.91716,56.57063,0.4893624,0.4893624,0,0,0,0.4893624,43.69645,0,5.551115E-17,0,0.213834,0.5151184,0.4893624,0,0,0.03676701,4.520598,0,0.3012843,-0.3012843,5.64755,94.12565,0.1510637,0.5382987,0.1710672,0,4.734433
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.3982251,66.10124,57.70707,0.01123011,0.01123011,0,-1,0,0.01123011,3546.049,0.01487659,0,0,0.3982251,0.01182117,0.01123011,0,0,0.3715274,4.219314,0.3715274,0,0.3715274,6.000012,100,0.1510103,0.01235312,0.3185801,0,4.617539
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3453308,65.27567,58.03895,0.3683924,0.3683924,0,-1,0,0.3683924,93.73993,0,5.551115E-17,0,0.3453308,0.3877815,0.3683924,0,0,0,4.553689,0,0.0424507,-0.0424507,5.955265,99.25422,0.1510103,0.4052317,0.2762647,0,4.89902
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1928245,62.51506,58.55186,0.1553496,0.1553496,0,-1,0,0.1553496,124.123,0,0,0,0.1928245,0.1635258,0.1553496,0,0,0.04716744,4.511238,0.02929864,0,0.02929864,5.98306,99.71747,0.1510061,0.1708845,0.1542596,0,4.704063
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1799957,61.57354,57.89816,0.104784,0.104784,0,-1,0,0.104784,171.7779,0.05182799,0,0,0.1799957,0.1102989,0.104784,0,0,0.0178688,4.537607,0.0178688,0,0.0178688,6.000012,100,0.1510035,0.1152624,0.1439966,0,4.717603
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04718028,56.97107,56.03761,0.652546,0.652546,0,-1,0,0.652546,7.230185,0,0,0,0.04718028,0.6868905,0.652546,0,0,0,4.553689,0,0.6397102,-0.6397102,5.325698,88.76146,0.1510035,0.7178006,0.03774422,0,4.600869
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,54.33797,54.33797,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7107891,3.913979,0,0.06275485,-0.06275485,5.259549,87.65897,0.1510035,0.06557882,0,0,3.913979
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,52.80931,52.80931,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7805167,3.851224,0,0.4866717,-0.4866717,4.746552,79.10904,0.1510035,0.5085719,0,0,3.851224
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,51.17002,51.17002,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.321263,3.364552,0,0.6346464,-0.6346464,4.077576,67.95946,0.1510035,0.6632055,0,0,3.364552
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,49.7017,49.7017,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.026426,2.729906,0,0.1285126,-0.1285126,3.942111,65.70173,0.1510035,0.1342956,0,0,2.729906
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,48.73623,48.73623,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.169218,2.601393,0,0.2460227,-0.2460227,3.682781,61.37956,0.1510035,0.2570937,0,0,2.601393
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,48.03223,48.03223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.442576,2.355371,0,0,0,3.682781,61.37956,0.1510035,0,0,0,2.355371
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,47.23773,47.23773,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.442576,2.355371,0,0.3057824,-0.3057824,3.360458,56.00752,0.1510035,0.3195426,0,0,2.355371
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,46.69466,46.69466,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.782334,2.049588,0,0.2241439,-0.2241439,3.124189,52.06972,0.1510035,0.2342304,0,0,2.049588
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,46.1918,46.1918,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.031383,1.825444,0,0.1311237,-0.1311237,2.985973,49.76612,0.1510035,0.1370242,0,0,1.825444
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,45.6789,45.6789,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.177076,1.69432,0,0.2219662,-0.2219662,2.752,45.86658,0.1510035,0.2319547,0,0,1.69432
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,45.22633,45.22633,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.423705,1.472354,0,0.1805475,-0.1805475,2.561686,42.69469,0.1510035,0.1886722,0,0,1.472354
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01577131,45.31419,45.02519,0.08702236,0.08702236,0,0,0,0.08702236,18.12328,0,1.387779E-17,0,0.01577131,0.09160248,0.08702236,0,0,3.624314,1.291807,0,0.07583117,-0.07583117,2.481753,41.36247,0.1510035,0.0957246,0.01261705,0,1.307578
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1028065,46.59268,44.69331,0.5941454,0.5941454,0,0,0,0.5941454,17.30325,0,0,0,0.1028065,0.6254162,0.5941454,0,0,3.70857,1.215976,0,0.5226098,-0.5226098,1.930874,32.18117,0.1510035,0.65356,0.08224518,0,1.318782
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2196249,49.73969,45.59844,1.281261,1.281261,1.7,0,0.5202,1.281261,17.14131,0,0,0,0.2196249,0,0,0.4187391,0.3978022,4.289248,0.6933658,0.6174271,0,0.6174271,2.516617,41.94353,0.1510959,1.409387,0.1756999,1.7,0.9129906
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.6807274,61.43623,47.5495,0.7976052,0.7976052,0,-1,0,0.7976052,85.34642,0,1.110223E-16,0,0.6807274,0.8395844,0.7976052,0,0,3.671821,1.24905,0,0.1588569,-0.1588569,2.349167,39.1527,0.1510959,0.8773657,0.5445819,0,1.929778
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5794217,61.83626,49.98329,1.50508,1.50508,1.7,0,0.5202,1.50508,38.49774,0,0,0,0.5794217,0,0,0.19492,0.185174,3.848329,1.090193,0.7645957,0,0.7645957,3.074526,51.242,0.151201,1.655588,0.4635374,1.7,1.669615
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1452352,55.22681,52.38692,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,48.04172,0,0,0,0.1452352,0,0,1.397689,1.327805,3.083733,1.778329,1.47304,0,1.47304,4.471975,74.53276,0.1513566,0.3325416,0.1161881,1.7,1.923565
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3164866,60.99585,54.55923,0.4515544,0.4515544,1.68105,0,0.5150267,0.4515544,70.08826,0,0,0,0.3164866,0,0,1.229496,1.168021,1.610693,3.104065,1.484508,0,1.484508,5.880302,98.00484,0.1515048,0.4967098,0.2531893,1.7,3.420552
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4573336,66.4024,56.7416,0.631341,0.631341,0,0,0,0.631341,72.43845,0,0,0,0.4573336,0.6645694,0.631341,0,0,0.1261851,4.440122,0,0.2072358,-0.2072358,5.661857,94.36409,0.1515048,0.6944751,0.3658669,0,4.897456
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.4885117,68.3091,57.84787,0.5599353,0.5599353,0,-1,0,0.5599353,87.24433,0,0,0,0.4885117,0.5894055,0.5599353,0,0,0.3564471,4.232886,0,0.1008938,-0.1008938,5.555505,92.59157,0.1515048,0.6159288,0.3908094,0,4.721398
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4712128,68.30004,58.20992,0.1959914,0.1959914,0,-1,0,0.1959914,240.4253,0,0,0,0.4712128,0.2063067,0.1959914,0,0,0.4685513,4.131993,0.2649061,0,0.2649061,5.806817,96.78009,0.1514668,0.2155905,0.3769702,0,4.603206
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.3894098,66.9188,58.66249,0,0,0,-1,0,0,0,0.1857646,0,0,0.3894098,0,0,0,0,0.2036452,4.370408,0.2036452,0,0.2036452,6.000012,100,0.1514376,0,0.3115279,0,4.759818
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1532459,61.10775,57.98867,0.3792945,0.3792945,0,-1,0,0.3792945,40.40289,0,0,0,0.1532459,0.3992574,0.3792945,0,0,0,4.553689,0,0.2460115,-0.2460115,5.740693,95.67802,0.1514376,0.417224,0.1225967,0,4.706935
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04587289,56.99565,56.08789,0.7298153,0.7298153,0,-1,0,0.7298153,6.285548,0,0,0,0.04587289,0.7682266,0.7298153,0,0,0.2733461,4.307677,0,0.7223538,-0.7223538,4.979266,82.98759,0.1514376,0.8027968,0.03669832,0,4.35355
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,54.38826,54.38826,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.075961,3.585324,0,1.20896,-1.20896,3.70491,61.74837,0.1514376,1.263363,0,0,3.585324
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,52.80931,52.80931,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.41925,2.376364,0,0.4420488,-0.4420488,3.23895,53.98238,0.1514376,0.461941,0,0,2.376364
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,51.20019,51.20019,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.910415,1.934315,0,0.07272287,-0.07272287,3.162293,52.70478,0.1514376,0.0759954,0,0,1.934315
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,49.72181,49.72181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.991219,1.861592,0,0,0,3.162293,52.70478,0.1514376,0,0,0,1.861592
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,48.7664,48.7664,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.991219,1.861592,0,0.1821912,-0.1821912,2.970247,49.50401,0.1514376,0.1903898,0,0,1.861592
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,48.05235,48.05235,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.193653,1.679401,0,0.04548249,-0.04548249,2.922304,48.70496,0.1514376,0.0475292,0,0,1.679401
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.244189,1.633919,0,0,0,2.922304,48.70496,0.1514376,0,0,0,1.633919
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,46.72483,46.72483,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.244189,1.633919,0,0.3365787,-0.3365787,2.567519,42.79189,0.1514376,0.3517247,0,0,1.633919
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,46.22197,46.22197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.618166,1.29734,0,0,0,2.567519,42.79189,0.1514376,0,0,0,1.29734
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,45.73924,45.73924,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.618166,1.29734,0,0.09503366,-0.09503366,2.467344,41.12232,0.1514376,0.09931017,0,0,1.29734
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,45.2565,45.2565,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.723759,1.202306,0,0.1020088,-0.1020088,2.359818,39.33022,0.1514376,0.1065992,0,0,1.202306
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01280136,45.28991,45.05536,0,0,0,0,0,0,0,0,0,0,0.01280136,0,0,0,0,3.837102,1.100297,0.01280136,0,0.01280136,2.371962,39.53262,0.1514357,0,0.01024109,0,1.113099
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.154224,47.59121,44.72348,1.092965,1.092965,1.7,0,0.5202,1.092965,14.1106,0,0,0,0.154224,0,0,0.6070345,0.5766828,3.8243,1.111819,0.7309068,0,0.7309068,3.065361,51.08925,0.1515473,1.202262,0.1233792,1.7,1.266043
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4199938,53.78222,45.64873,1.06063,1.06063,1.7,0,0.5202,1.06063,39.59851,0,0,0,0.4199938,0,0,0.6393696,0.6074011,3.093394,1.769635,1.027395,0,1.027395,4.040034,67.33376,0.151698,1.166693,0.3359951,1.7,2.189629
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6139948,60.00169,47.59978,1.030858,1.030858,0,-1,0,1.030858,59.56152,0,0,0,0.6139948,1.085114,1.030858,0,0,2.065999,2.69429,0,0.4711191,-0.4711191,3.543431,59.05706,0.151698,1.133944,0.4911958,0,3.308285
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8075133,67.25626,50.09392,0.3391246,0.3391246,0,0,0,0.3391246,238.117,0,0,0,0.8075133,0.3569733,0.3391246,0,0,2.589464,2.223171,0.4505401,0,0.4505401,3.97085,66.18071,0.1516334,0.373037,0.6460106,0,3.030684
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.9688902,74.15205,52.49754,0.03411248,0.03411248,0,0,0,0.03411248,2840.281,0,0,0,0.9688902,0.03590787,0.03411248,0,0,2.138924,2.628657,0.9329824,0,0.9329824,4.855955,80.93243,0.1514997,0.03752372,0.7751122,0,3.597548
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4244751,63.48373,54.70003,0.4578758,0.4578758,0,0,0,0.4578758,92.7053,0,5.551115E-17,0,0.4244751,0.4819745,0.4578758,0,0,1.205942,3.468341,0,0.05749939,-0.05749939,4.795345,79.92226,0.1514997,0.5036634,0.3395801,0,3.892817
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.577757,69.34787,56.8824,0.161916,0.161916,0,0,0,0.161916,356.8252,0,0,0,0.577757,0.1704379,0.161916,0,0,1.26983,3.410842,0.4073191,0,0.4073191,5.181762,86.36253,0.1514415,0.1781076,0.4622056,0,3.988599
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5242235,69.29478,57.98867,0.3056721,0.3056721,0,-1,0,0.3056721,171.4986,0,0,0,0.5242235,0.3217601,0.3056721,0,0,0.8625109,3.777429,0.2024634,0,0.2024634,5.373836,89.56375,0.1514125,0.3362393,0.4193788,0,4.301653
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4319011,67.58163,58.38089,0.1400558,0.1400558,0,-1,0,0.1400558,308.3779,0,0,0,0.4319011,0.1474271,0.1400558,0,0,0.6600474,3.959646,0.2844739,0,0.2844739,5.643712,94.06168,0.1513719,0.1540613,0.3455209,0,4.391547
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3358365,65.90256,58.83345,0.2355029,0.2355029,0,-1,0,0.2355029,142.604,0,0,0,0.3358365,0.2478977,0.2355029,0,0,0.3755735,4.215673,0.08793881,0,0.08793881,5.727138,95.4521,0.1513593,0.2590531,0.2686692,0,4.551509
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3600921,65.7194,58.14958,1.222249,1.222249,0,-1,0,1.222249,29.46143,0,0,0,0.3600921,1.286578,1.222249,0,0,0.2876347,4.294818,0,0.9264861,-0.9264861,4.750535,79.17544,0.1513593,1.344474,0.2880737,0,4.65491
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04671932,57.15419,56.22869,0.4456301,0.4456301,0,-1,0,0.4456301,10.48388,0,5.551115E-17,0,0.04671932,0.4690843,0.4456301,0,0,1.317064,3.368332,0,0.422365,-0.422365,4.305324,71.75526,0.1513593,0.4901931,0.03737546,0,3.415051
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,54.47877,54.47877,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.786358,2.945967,0,1.011214,-1.011214,3.23941,53.99006,0.1513593,1.056719,0,0,2.945967
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,52.86965,52.86965,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.90993,1.934752,0,0.370305,-0.370305,2.849075,47.48448,0.1513593,0.3869687,0,0,1.934752
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,51.25048,51.25048,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.32138,1.564447,0,0.4001356,-0.4001356,2.427294,40.45483,0.1513593,0.4181417,0,0,1.564447
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,49.75198,49.75198,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.765975,1.164312,0,0.1776672,-0.1776672,2.240017,37.33354,0.1513593,0.1856622,0,0,1.164312
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,48.79657,48.79657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.963383,0.9866444,0,0,0,2.240017,37.33354,0.1513593,0,0,0,0.9866444
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,48.08252,48.08252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.963383,0.9866444,0,0,0,2.240017,37.33354,0.1513593,0,0,0,0.9866444
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.963383,0.9866444,0,0,0,2.240017,37.33354,0.1513593,0,0,0,0.9866444
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,46.755,46.755,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.963383,0.9866444,0,0.08516392,-0.08516392,2.150246,35.83736,0.1513593,0.0889963,0,0,0.9866444
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,46.24209,46.24209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.05801,0.9014805,0,0,0,2.150246,35.83736,0.1513593,0,0,0,0.9014805
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,45.73924,45.73924,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,4.05801,0.9014805,0,0.1715619,-0.1715619,1.969404,32.82334,0.1513593,0.1792822,0,0,0.9014805
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,45.28667,45.28667,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,4.248634,0.7299186,0,0.04942862,-0.04942862,1.917302,31.95497,0.1513593,0.0516529,0,0,0.7299186
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009361428,45.22681,45.05536,0,0,0,0,0,0,0,0,0,0,0.009361428,0,0,0,0,4.303555,0.68049,0.009361428,0,0.009361428,1.926183,32.10298,0.1513579,0,0.007489142,0,0.6898514
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02420739,45.18682,44.7436,1.105568,1.105568,1.7,0,0.5202,1.105568,2.189589,0,0,0,0.02420739,0,0,0.5944318,0.5647102,4.294193,0.6889153,0.5889176,0,0.5889176,2.484879,41.41457,0.1514505,1.216125,0.01936592,1.7,0.7131227
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06146675,46.81614,45.6789,1.074212,1.074212,1.7,0,0.5202,1.074212,5.722029,0,0,0,0.06146675,0,0,0.6257876,0.5944982,3.705275,1.218941,0.6559649,0,0.6559649,3.107182,51.78627,0.1515525,1.181634,0.0491734,1.7,1.280408
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.0867575,49.32174,47.6903,0.6449445,0.6449445,0,-1,0,0.6449445,13.45193,0,0,0,0.0867575,0.678889,0.6449445,0,0,3.04931,1.80931,0,0.5921315,-0.5921315,2.483021,41.38359,0.1515525,0.709439,0.069406,0,1.896067
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1749178,53.55671,50.17438,0,0,0,0,0,0,0,0,0,0,0.1749178,0,0,0,0,3.707234,1.217178,0.1749178,0,0.1749178,2.648962,44.14928,0.1515275,0,0.1399343,0,1.392096
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2571708,57.72233,52.60817,0.2820141,0.2820141,0,0,0,0.2820141,91.19075,0,0,0,0.2571708,0.2968569,0.2820141,0,0,3.532316,1.374604,0,0.03968617,-0.03968617,2.60713,43.45207,0.1515275,0.3102155,0.2057366,0,1.631775
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2472035,59.80723,54.82071,0.1132217,0.1132217,0,0,0,0.1132217,218.3358,0,0,0,0.2472035,0.1191807,0.1132217,0,0,3.576412,1.334918,0.1280228,0,0.1280228,2.728583,45.47628,0.1515092,0.1245439,0.1977628,0,1.582121
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1112396,59.25866,57.02319,1.082511,1.082511,0,0,0,1.082511,10.27607,0,0,0,0.1112396,1.139485,1.082511,0,0,3.448389,1.450138,0,1.028245,-1.028245,1.644717,27.41189,0.1515092,1.190762,0.08899165,0,1.561378
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.05983305,59.30205,58.09929,0.3771422,0.3771422,0,-1,0,0.3771422,15.86485,0,5.551115E-17,0.002689498,0.05983305,0.3969918,0.3771422,0,0,4.590884,0.4218933,0,0.3371587,-0.3371587,1.28932,21.48863,0.1515092,0.4148564,0.04786644,0,0.4817263
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1845364,62.27811,58.49152,0.6354147,0.2558074,0,-1,0,0.2558074,72.13879,0,0.3796073,0.5833964,0.1845364,0.2692709,0.2558074,0,0,4.965505,0.08473456,0,0.08473456,-0.08473456,1.200002,20,0.1515092,0.6989561,0.1476291,0,0.2692709
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1301553,61.60229,58.94408,0.3322211,0.1236475,0,-1,0,0.1236475,105.2632,0,0.2085736,0.3407137,0.1301553,0.1301553,0.1236475,0,0,5.059654,0,0,0,0,1.200002,20,0.1515092,0.3654432,0.1041242,0,0.1301553
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04431285,59.16017,58.27026,1.191198,0.0420972,0,-1,0,0.0420972,105.2632,0,1.149101,1.301898,0.04431285,0.04431285,0.0420972,0,0,5.059654,0,0,0,0,1.200002,20,0.1515092,1.310318,0.03545028,0,0.04431285
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04272505,57.16564,56.3192,0.2541298,0.0405888,0,-1,0,0.0405888,105.2632,0,0.213541,0.271425,0.04272505,0.04272505,0.0405888,0,0,5.059654,0,0,0,0,1.200002,20,0.1515092,0.2795427,0.03418004,0,0.04272505
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,54.52906,54.52906,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515092,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,52.91994,52.91994,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515092,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,51.28065,51.28065,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515092,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515092,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,48.84686,48.84686,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515092,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,48.14286,48.14286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515092,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,47.34836,47.34836,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515092,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,46.78517,46.78517,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515092,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,46.27226,46.27226,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515092,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,45.78952,45.78952,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515092,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,45.31684,45.31684,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1516088,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.00690589,45.24219,45.1157,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.449699,2.220446E-16,0,0,0.00690589,0,0,1.452632,1.38,3.679654,1.242,1.386906,0,1.386906,3.82492,63.74854,0.1517403,0.1393926,0.005524712,1.7,1.248906
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03586457,45.43145,44.77377,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,36.13192,2.220446E-16,0,0,0.03586457,0,0,1.452632,1.38,2.292748,2.490215,1.415865,0,1.415865,5.168127,86.13528,0.1518595,0.1091861,0.02869166,1.7,2.52608
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1078513,47.71614,45.70907,0.8486425,0.8486425,0,0,0,0.8486425,12.70869,0,0,0,0.1078513,0.8933079,0.8486425,0,0,0.8768839,3.764493,0,0.7854565,-0.7854565,4.340183,72.33624,0.1518595,0.9335067,0.08628108,0,3.872345
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1869156,51.30135,47.74059,0.7961076,0.7961076,0,-1,0,0.7961076,23.47868,0,1.110223E-16,0,0.1869156,0.838008,0.7961076,0,0,1.749613,2.979037,0,0.6510924,-0.6510924,3.653871,60.89774,0.1518595,0.8757183,0.1495325,0,3.165952
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05140853,51.27422,50.29506,0.130699,0.130699,0,0,0,0.130699,39.33354,0,0,0,0.05140853,0.1375779,0.130699,0,0,2.473049,2.327945,0,0.08616935,-0.08616935,3.563041,59.3839,0.1518595,0.1437689,0.04112683,0,2.379353
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.09849837,54.69834,52.77914,0.1330646,0.1330646,0,0,0,0.1330646,74.02299,0,0,0,0.09849837,0.140068,0.1330646,0,0,2.568793,2.241775,0,0.0415696,-0.0415696,3.519223,58.65359,0.1518595,0.146371,0.07879869,0,2.340273
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2767312,60.62549,55.0118,0.5891503,0.5891503,0,0,0,0.5891503,46.97124,0,1.110223E-16,0,0.2767312,0.6201583,0.5891503,0,0,2.614982,2.200206,0,0.343427,-0.343427,3.157219,52.62021,0.1518595,0.6480654,0.221385,0,2.476937
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3140495,63.76604,57.25451,0.4403265,0.4403265,0,0,0,0.4403265,71.32195,0,0,0,0.3140495,0.4635016,0.4403265,0,0,2.996567,1.856779,0,0.1494521,-0.1494521,2.999682,49.99461,0.1518595,0.4843592,0.2512396,0,2.170828
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3351361,65.34718,58.32055,1.054992,1.054992,0,-1,0,1.054992,31.7667,0,0,0,0.3351361,1.110518,1.054992,0,0,3.162625,1.707326,0,0.775382,-0.775382,2.182358,36.37256,0.1518595,1.160491,0.2681089,0,2.042463
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.298909,64.97336,58.72283,0.6268072,0.6268072,0,-1,0,0.6268072,47.68755,0,0,0,0.298909,0.659797,0.6268072,0,0,4.02416,0.9319444,0,0.360888,-0.360888,1.801949,30.03242,0.1518595,0.6894879,0.2391272,0,1.230853
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1246666,61.72365,59.17539,0.6417713,0.6417713,0,-1,0,0.6417713,19.4254,1.110223E-16,0,0.1397582,0.1246666,0.6755487,0.6417713,0,0,4.425147,0.5710564,0,0.5508821,-0.5508821,1.221268,20.35443,0.1518595,0.7059484,0.09973332,0,0.6957231
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1624255,61.76219,58.44123,0.6110424,0.1734699,0,-1,0,0.1734699,93.63328,0,0.4375725,0.6221201,0.1624255,0.1825999,0.1734699,0,0,5.037239,0.02017435,0,0.02017435,-0.02017435,1.200002,20,0.1518595,0.6721466,0.1299404,0,0.1825999
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03629082,57.20935,56.49017,0.1428296,0.03447628,0,-1,0,0.03447628,105.2632,0,0.1083533,0.1502173,0.03629082,0.03629082,0.03447628,0,0,5.059654,0,0,0,0,1.200002,20,0.1518595,0.1571126,0.02903266,0,0.03629082
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,54.64974,54.64974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518595,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,53.03057,53.03057,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518595,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,51.3611,51.3611,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518595,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,49.86261,49.86261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518595,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,48.9072,48.9072,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518595,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,48.20321,48.20321,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518595,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,47.37853,47.37853,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518595,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,46.83545,46.83545,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518595,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,46.3326,46.3326,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518595,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,45.81969,45.81969,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518595,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,45.36713,45.36713,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1519904,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01910192,45.52655,45.17605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01910192,0,0,1.452632,1.38,3.679654,1.242,1.399102,0,1.399102,3.83649,63.94137,0.1520831,0,0.01528154,1.7,1.261102
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2790701,50.14023,44.86428,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,115.7541,0,0,0,0.2790701,0,0,1.452632,1.38,2.280552,2.501192,1.65907,0,1.65907,5.410422,90.17352,0.152207,0.2651976,0.2232561,1.7,2.780262
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6393732,58.57868,45.78952,0.9081045,0.9081045,0,0,0,0.9081045,70.40745,0,0,0,0.6393732,0.9558994,0.9081045,0,0,0.6214824,3.994355,0,0.3165263,-0.3165263,5.076774,84.61273,0.152207,0.9989149,0.5114986,0,4.633728
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8114629,64.81036,47.86127,0.2438123,0.2438123,0,-1,0,0.2438123,332.8227,0,0,0,0.8114629,0.2566446,0.2438123,0,0,0.9731782,3.677829,0.5548183,0,0.5548183,5.603121,93.38516,0.1521281,0.2681936,0.6491703,0,4.489291
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8239558,68.04726,50.43586,0.07949593,0.07949593,0,0,0,0.07949593,1036.475,0.3219159,0,0,0.8239558,0.08367992,0.07949593,0,0,0.4183599,4.177165,0.4183599,0,0.4183599,6.000012,100,0.1520687,0.08744552,0.6591646,0,5.001121
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8153564,70.71795,52.95011,0.620641,0.620641,0,0,0,0.620641,131.3733,0.1620501,0,0,0.8153564,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1520687,0.6827051,0.6522851,0,5.369045
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8038078,73.02887,55.21293,0,0,0,0,0,0,0,0.8038078,0,0,0.8038078,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520687,0,0.6430463,0,5.357497
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5664596,69.66528,57.41542,0,0,0,0,0,0,0,0.5664596,0,0,0.5664596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1520687,0,0.4531677,0,5.120149
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5267647,69.96839,58.55186,0.225535,0.225535,0,-1,0,0.225535,233.5623,0.2893594,0,0,0.5267647,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1520687,0.2480885,0.4214118,0,5.080454
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5790163,71.64782,58.94408,0.8163846,0.8163846,0,-1,0,0.8163846,70.92446,0,0,0,0.5790163,0.8593522,0.8163846,0,0,0,4.553689,0,0.2803358,-0.2803358,5.704512,95.07501,0.1520687,0.898023,0.4632131,0,5.132705
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.3974163,67.88097,59.39665,0.6995206,0.6995206,0,-1,0,0.6995206,56.81267,0,1.110223E-16,0,0.3974163,0.7363374,0.6995206,0,0,0.3114842,4.273353,0,0.3389211,-0.3389211,5.347258,89.12079,0.1520687,0.7694727,0.3179331,0,4.67077
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1427578,61.51599,58.60215,0.5159593,0.5159593,0,-1,0,0.5159593,27.66843,0,1.110223E-16,0,0.1427578,0.543115,0.5159593,0,0,0.6880633,3.934432,0,0.4003572,-0.4003572,4.925244,82.08724,0.1520687,0.5675552,0.1142063,0,4.07719
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02906098,57.17657,56.6008,0,0,0,-1,0,0,0,0,0,0,0.02906098,0,0,0,0,1.132905,3.534075,0.02906098,0,0.02906098,4.952814,82.54674,0.1520645,0,0.02324879,0,3.563136
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,54.76037,54.76037,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.103844,3.56023,0,0.600307,-0.600307,4.320035,72.00043,0.1520645,0.6273209,0,0,3.56023
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,53.09091,53.09091,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.770851,2.959923,0,1.452632,-1.452632,2.788827,46.48035,0.1520645,1.822762,0,0,2.959923
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,51.42144,51.42144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.384887,1.507291,0,0,0,2.788827,46.48035,0.1520645,0,0,0,1.507291
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,49.92295,49.92295,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.384887,1.507291,0,0.01134341,-0.01134341,2.77687,46.28107,0.1520645,0.01185386,0,0,1.507291
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,48.95748,48.95748,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.39749,1.495948,0,0.02101169,-0.02101169,2.754721,45.91193,0.1520645,0.02195722,0,0,1.495948
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,48.25349,48.25349,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.420837,1.474936,0,0.2448831,-0.2448831,2.496592,41.60978,0.1520645,0.2559028,0,0,1.474936
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,47.43887,47.43887,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.692929,1.230053,0,0.07198277,-0.07198277,2.420716,40.34518,0.1520645,0.07522199,0,0,1.230053
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,46.89579,46.89579,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.77291,1.15807,0,0.1486806,-0.1486806,2.263992,37.73313,0.1520645,0.1553712,0,0,1.15807
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,46.41306,46.41306,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.938111,1.00939,0,0.05642289,-0.05642289,2.204517,36.74188,0.1520645,0.05896192,0,0,1.00939
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,45.91021,45.91021,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,4.000803,0.9529666,0,0.1646802,-0.1646802,2.030929,33.84875,0.1520645,0.1720908,0,0,0.9529666
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,45.42747,45.42747,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.183781,0.7882864,0,0.1811642,-0.1811642,1.839965,30.66603,0.1520645,0.1893166,0,0,0.7882864
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01521667,45.50551,45.22633,0.1550492,0.1550492,0,0,0,0.1550492,9.814092,0,0,0,0.01521667,0.1632097,0.1550492,0,0,4.385074,0.6071222,0,0.147993,-0.147993,1.683967,28.06606,0.1520645,0.1705541,0.01217334,0,0.6223388
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2078426,48.77902,44.8844,0,0,0,0,0,0,0,0,0,0,0.2078426,0,0,0,0,4.549511,0.4591292,0.2078426,0,0.2078426,1.881144,31.35233,0.152035,0,0.1662741,0,0.6669718
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5857593,57.47919,45.84986,0.6731214,0.6731214,1.7,0,0.5202,0.6731214,87.02135,0,0,0,0.5857593,0,0,1.026879,0.9755347,4.341668,0.6461875,1.561294,0,1.561294,3.362317,56.03851,0.1521743,0.7404335,0.4686074,1.7,1.231947
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.492009,57.75851,47.97189,0.6264434,0.6264434,0,-1,0,0.6264434,78.54006,0,0,0,0.492009,0.6594141,0.6264434,0,0,2.780374,2.051352,0,0.1674051,-0.1674051,3.185857,53.09751,0.1521743,0.6890877,0.3936072,0,2.543361
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7556424,66.55652,50.57666,1.650122,1.650122,1.7,0,0.5202,1.650122,45.79311,0,0,0,0.7556424,0,0,0.04987785,0.04738396,2.96638,1.883947,0.8030263,0,0.8030263,3.947675,65.79444,0.1522774,1.815134,0.6045139,1.7,2.639589
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.088159,78.15508,53.09091,0,0,1.131784,0,0.365077,0,0,0,0,0,1.088159,0,0,1.131784,1.075195,2.163354,2.606671,2.163354,0,2.163354,6.000012,100,0.1521704,0,0.8705271,1.7,3.69483
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.200234,84.32578,55.32356,0.5010136,0.5010136,0,0,0,0.5010136,239.5612,0.6728517,0,0,1.200234,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1521704,0.551115,0.9601876,0,5.753923
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9670478,80.17899,57.55622,0,0,0,0,0,0,0,0.9670478,0,0,0.9670478,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521704,0,0.7736382,0,5.520737
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9658098,81.48612,58.66249,0.8050514,0.8050514,0,-1,0,0.8050514,119.9687,0.1183873,0,0,0.9658098,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1521704,0.8855565,0.7726479,0,5.519499
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7643589,76.43223,59.05471,0.2281534,0.2281534,0,-1,0,0.2281534,335.0197,0.5241974,0,0,0.7643589,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1521704,0.2509688,0.6114871,0,5.318048
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.48789,70.10157,59.51733,0.8662243,0.8662243,0,-1,0,0.8662243,56.32374,0,0,0,0.48789,0.9118151,0.8662243,0,0,0,4.553689,0,0.4239251,-0.4239251,5.553156,92.55241,0.1521704,0.9528468,0.390312,0,5.041579
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1541247,61.92798,58.77311,0.8252938,0.8252938,0,-1,0,0.8252938,18.67513,0,0,0,0.1541247,0.8687303,0.8252938,0,0,0.4710279,4.129764,0,0.7146056,-0.7146056,4.799895,79.99809,0.1521704,0.9078231,0.1232997,0,4.283888
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02253409,57.15783,56.71143,0.7142681,0.7142681,0,-1,0,0.7142681,3.15485,0,1.110223E-16,0,0.02253409,0.7518612,0.7142681,0,0,1.265034,3.415158,0,0.7293271,-0.7293271,4.031117,67.18515,0.1521704,0.785695,0.01802727,0,3.437692
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,54.84083,54.84083,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.075397,2.685831,0,0.1358973,-0.1358973,3.887869,64.79768,0.1521704,0.1420127,0,0,2.685831
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,53.15125,53.15125,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.226395,2.549934,0,0.2693072,-0.2693072,3.603994,60.06644,0.1521704,0.281426,0,0,2.549934
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,51.48178,51.48178,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.525625,2.280627,0,0.3994504,-0.3994504,3.182936,53.04883,0.1521704,0.4174256,0,0,2.280627
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,49.95312,49.95312,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.969459,1.881176,0,0.1797361,-0.1797361,2.993478,49.8912,0.1521704,0.1878242,0,0,1.881176
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,48.98765,48.98765,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.169165,1.70144,0,0.109379,-0.109379,2.878182,47.96961,0.1521704,0.114301,0,0,1.70144
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,48.28366,48.28366,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.290698,1.592061,0,0.2367197,-0.2367197,2.628658,43.81087,0.1521704,0.2473721,0,0,1.592061
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,47.45899,47.45899,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.55372,1.355341,0,0.02937979,-0.02937979,2.597689,43.29472,0.1521704,0.03070188,0,0,1.355341
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,46.92596,46.92596,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.586364,1.325962,0,0.1574801,-0.1574801,2.43169,40.52809,0.1521704,0.1645667,0,0,1.325962
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,46.41306,46.41306,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.761342,1.168482,0,0.06285688,-0.06285688,2.365433,39.42381,0.1521704,0.06568544,0,0,1.168482
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,45.94038,45.94038,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.831182,1.105625,0,0.05504587,-0.05504587,2.30741,38.45675,0.1521704,0.05752294,0,0,1.105625
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,45.47776,45.47776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.892344,1.050579,0,0,0,2.30741,38.45675,0.1521704,0,0,0,1.050579
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02062124,45.63515,45.2565,0.05817012,0.05817012,0,0,0,0.05817012,35.44988,0,0,0,0.02062124,0.06123171,0.05817012,0,0,3.892344,1.050579,0,0.04061047,-0.04061047,2.264602,37.7433,0.1521704,0.06398714,0.01649699,0,1.0712
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2038345,48.76388,44.94474,0.1607368,0.1607368,0,0,0,0.1607368,126.8126,0,0,0,0.2038345,0.1691966,0.1607368,0,0,3.937467,1.009968,0.03463794,0,0.03463794,2.297463,38.29097,0.1521655,0.1768104,0.1630676,0,1.213803
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2762515,51.16822,45.91021,0.8068895,0.8068895,0,0,0,0.8068895,34.2366,0,0,0,0.2762515,0.8493573,0.8068895,0,0,3.902829,1.041142,0,0.5731059,-0.5731059,1.693356,28.22255,0.1521655,0.8875784,0.2210012,0,1.317394
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5726931,59.5871,48.05235,1.071566,0.9886933,0,-1,0,0.9886933,57.92424,0,0.08287322,0.6252766,0.5726931,1.04073,0.9886933,0,0,4.539614,0.4680367,0,0.4680367,-0.4680367,1.200002,20,0.1521655,1.178723,0.4581545,0,1.04073
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.403494,58.76871,50.68728,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,50.01065,0,0,0,0.403494,0,0,0.8931838,0.8485246,5.059654,0,1.252019,0,1.252019,2.387772,39.79611,0.1523478,0.8874978,0.3227952,1.7,0.403494
