Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.5990139,74.4539,61.03594,0.141328,0.141328,0,-1,0,0.141328,423.8465,0.4502475,0,0,0.5990139,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1518309,0.1554608,0.4792111,0,5.152703
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4550614,71.40458,61.43822,1.154853,1.154853,0,-1,0,1.154853,39.40425,0,0,0,0.4550614,1.215635,1.154853,0,0,0,4.553689,0,0.7605737,-0.7605737,5.198297,86.63811,0.1518309,1.270339,0.3640491,0,5.00875
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2215215,65.10947,60.47275,1.0691,1.0691,0,-1,0,1.0691,20.72038,0,2.220446E-16,0,0.2215215,1.125368,1.0691,0,0,0.8450819,3.793115,0,0.9038467,-0.9038467,4.245559,70.75917,0.1518309,1.17601,0.1772172,0,4.014637
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02449898,58.81137,58.32055,0.34856,0.34856,0,-1,0,0.34856,7.028627,0,5.551115E-17,0,0.02449898,0.3669052,0.34856,0,0,1.849356,2.889268,0,0.3424063,-0.3424063,3.884631,64.74372,0.1518309,0.383416,0.01959919,0,2.913767
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,56.14824,56.14824,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.229807,2.546862,0,0.826161,-0.826161,3.013781,50.22958,0.1518309,0.8633382,0,0,2.546862
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,54.13684,54.13684,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.147764,1.720701,0,0.1079706,-0.1079706,2.89997,48.33273,0.1518309,0.1128292,0,0,1.720701
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,52.35675,52.35675,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.267731,1.612731,0,0.03083883,-0.03083883,2.867463,47.79095,0.1518309,0.03222658,0,0,1.612731
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,50.71745,50.71745,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.301997,1.581892,0,0.157217,-0.157217,2.701741,45.02893,0.1518309,0.1642917,0,0,1.581892
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,49.72181,49.72181,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.476682,1.424675,0,0.2787125,-0.2787125,2.407953,40.13247,0.1518309,0.2912546,0,0,1.424675
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,48.9072,48.9072,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.786363,1.145962,0,0.1300462,-0.1300462,2.270872,37.84779,0.1518309,0.1358983,0,0,1.145962
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,48.00206,48.00206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.930859,1.015916,0,0,0,2.270872,37.84779,0.1518309,0,0,0,1.015916
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,47.4087,47.4087,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.930859,1.015916,0,0.1346968,-0.1346968,2.128889,35.48141,0.1518309,0.1407581,0,0,1.015916
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,46.83545,46.83545,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.080522,0.8812194,0,0.2153207,-0.2153207,1.901921,31.69862,0.1518309,0.2250102,0,0,0.8812194
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,46.27226,46.27226,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.319767,0.6658986,0,0.1640958,-0.1640958,1.728949,28.81576,0.1518309,0.1714801,0,0,0.6658986
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,45.78952,45.78952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.502096,0.5018029,0,0,0,1.728949,28.81576,0.1518309,0,0,0,0.5018029
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.008884194,45.7315,45.56827,0.1805823,0.1805823,0,0,0,0.1805823,4.919749,0,0,0,0.008884194,0.1900866,0.1805823,0,0,4.502096,0.5018029,0,0.1812024,-0.1812024,1.537945,25.63236,0.1518309,0.1986405,0.007107355,0,0.5106871
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1153287,47.39832,45.2565,0,0,0,0,0,0,0,0,0,0,0.1153287,0,0,0,0,4.703432,0.3206005,0.1153287,0,0.1153287,1.647355,27.45587,0.1518151,0,0.09226297,0,0.4359291
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1037881,48.33212,46.39294,0.2302134,0.2302134,0,0,0,0.2302134,45.08342,0,2.775558E-17,0,0.1037881,0.2423299,0.2302134,0,0,4.588103,0.4243963,0,0.1385418,-0.1385418,1.501319,25.02194,0.1518151,0.2532347,0.08303047,0,0.5281844
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3363649,55.69627,49.09828,0.5724223,0.5724223,0,-1,0,0.5724223,58.76167,0,1.110223E-16,0.2941934,0.3363649,0.6025497,0.5724223,0,0,4.742038,0.2858545,0,0.2661849,-0.2661849,1.220736,20.34556,0.1518151,0.6296645,0.2690919,0,0.6222193
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1703547,55.49264,52.15561,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,28.072,0,0,0,0.1703547,0,0,1.093151,1.038493,5.037799,0.01966958,1.208848,0,1.208848,2.36755,39.45908,0.1519923,0.6675342,0.1362838,1.7,0.1900243
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09139262,56.73669,54.93134,1.283478,1.283478,1.7,0,0.5202,1.283478,7.120701,0,0,0,0.09139262,0,0,0.4165221,0.395696,3.828951,1.107633,0.4870887,0,0.4870887,2.829643,47.16062,0.1520629,1.411826,0.0731141,1.7,1.199025
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1126894,59.5743,57.30479,1.107295,1.107295,1.7,0,0.5202,1.107295,10.17701,0,0,0,0.1126894,0,0,0.5927054,0.5630701,3.341863,1.546013,0.6757596,0,0.6757596,3.470724,57.84529,0.1521612,1.218024,0.09015155,1.7,1.658702
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1214187,62.16779,59.67825,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,18.31779,0,0,0,0.1214187,0,0,1.037154,0.9852964,2.666103,2.154196,1.106715,0,1.106715,4.520647,75.34396,0.1523237,0.7291304,0.09713498,1.7,2.275615
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1222927,63.51685,60.98565,1.151322,1.151322,0,-1,0,1.151322,10.62194,0,0,0,0.1222927,1.211917,1.151322,0,0,1.559388,3.15024,0,1.089625,-1.089625,3.372081,56.20124,0.1523237,1.266454,0.09783415,0,3.272532
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2015485,65.49752,61.26725,0.4239607,0.4239607,0,-1,0,0.4239607,47.53943,0,0,0,0.2015485,0.4462744,0.4239607,0,0,2.770082,2.060615,0,0.2447259,-0.2447259,3.114118,51.90186,0.1523237,0.4663568,0.1612388,0,2.262163
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06360605,62.97096,61.65947,0.5636874,0.5636874,0,-1,0,0.5636874,11.28392,0,1.110223E-16,0,0.06360605,0.5933551,0.5636874,0,0,3.042,1.815889,0,0.5297491,-0.5297491,2.555713,42.59513,0.1523237,0.6200562,0.05088484,0,1.879495
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03507761,61.41955,60.70406,1.184468,1.184468,0,-1,0,1.184468,2.961465,0,2.220446E-16,0.07441716,0.03507761,1.246809,1.184468,0,0,3.63061,1.28614,0,1.211731,-1.211731,1.278436,21.30723,0.1523237,1.302915,0.02806209,0,1.321218
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01708522,58.83386,58.49152,0,0,0,-1,0,0,0,0,0,0,0.01708522,0,0,0,0,4.976978,0.07440909,0.01708522,0,0.01708522,1.294645,21.57737,0.1523214,0,0.01366818,0,0.09149431
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,56.33932,56.33932,0.5503991,0.0852965,0,-1,0,0.0852965,0,0,0.4651026,0.5201426,0,0.08978578,0.0852965,0,0,4.959892,0.08978578,0,0.08978578,-0.08978578,1.200002,20,0.1523214,0.6054391,0,0,0.08978578
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,54.24746,54.24746,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523214,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,52.4372,52.4372,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523214,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,50.76774,50.76774,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523214,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523214,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,48.95748,48.95748,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523214,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,48.05235,48.05235,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523214,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,47.43887,47.43887,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523214,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,46.86562,46.86562,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523214,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,46.30243,46.30243,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523214,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,45.81969,45.81969,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1524853,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01262394,45.83053,45.59844,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01262394,0,0,1.452632,1.38,3.72246,1.203475,1.392624,0,1.392624,3.789736,63.16214,0.1525742,0,0.01009915,1.7,1.216099
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1103835,47.33582,45.28667,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,28.88679,0,0,0,0.1103835,0,0,1.317876,1.251982,2.329836,2.456837,1.362365,0,1.362365,5.082189,84.70298,0.152734,0.4203369,0.0883068,1.7,2.56722
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2830791,51.88695,46.4734,0,0,0,0,0,0,0,0,0,0,0.2830791,0,0,0,0,0.9674703,3.682966,0.2830791,0,0.2830791,5.350741,89.17885,0.1526954,0,0.2264633,0,3.966045
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3802164,56.76107,49.24913,0.2820489,0.2820489,0,-1,0,0.2820489,134.8051,0,0,0,0.3802164,0.2968936,0.2820489,0,0,0.6843912,3.937737,0.08332276,0,0.08332276,5.429789,90.49629,0.152684,0.3102538,0.3041731,0,4.317953
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4711777,61.97451,52.32658,0.302381,0.302381,0,0,0,0.302381,155.8225,0,0,0,0.4711777,0.3182957,0.302381,0,0,0.6010684,4.012727,0.1528819,0,0.1528819,5.574825,92.91357,0.1526632,0.3326191,0.3769421,0,4.483905
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1190578,57.49646,55.13248,0.3607701,0.3607701,0,0,0,0.3607701,33.00101,0,5.551115E-17,0,0.1190578,0.379758,0.3607701,0,0,0.4481865,4.150321,0,0.2607002,-0.2607002,5.300023,88.33353,0.1526632,0.3968471,0.09524623,0,4.269379
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1658044,60.90609,57.5361,0.3666577,0.3666577,0,0,0,0.3666577,45.2205,0,0,0,0.1658044,0.3859555,0.3666577,0,0,0.7378535,3.889621,0,0.2201511,-0.2201511,5.067963,84.46588,0.1526632,0.4033235,0.1326436,0,4.055425
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.2951713,66.19599,59.96989,1.552602,1.552602,1.7,0,0.5202,1.552602,19.01139,0,0,0,0.2951713,0,0,0.1473977,0.1400278,0.9824657,3.66947,0.4351991,0,0.4351991,5.480829,91.34697,0.1527197,1.707862,0.236137,1.7,3.964641
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2709334,66.90022,61.15662,0.3678956,0.3678956,0,-1,0,0.3678956,73.6441,0,0,0,0.2709334,0.3872586,0.3678956,0,0,0.5472667,4.061149,0,0.1163252,-0.1163252,5.358212,89.30335,0.1527197,0.4046852,0.2167467,0,4.332082
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.1963484,65.61301,61.4885,0.2786884,0.2786884,0,-1,0,0.2786884,70.45446,0,0,0,0.1963484,0.2933562,0.2786884,0,0,0.6765168,3.944824,0,0.09700781,-0.09700781,5.255957,87.5991,0.1527197,0.3065573,0.1570787,0,4.141172
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.19207,65.93463,61.89078,0.7862193,0.7862193,0,-1,0,0.7862193,24.42957,0,1.110223E-16,0,0.19207,0.8275993,0.7862193,0,0,0.7843032,3.847816,0,0.6355293,-0.6355293,4.58605,76.43401,0.1527197,0.8648413,0.153656,0,4.039886
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1152411,63.24569,60.86497,0.2055884,0.2055884,0,-1,0,0.2055884,56.05426,0,2.775558E-17,0,0.1152411,0.2164089,0.2055884,0,0,1.490447,3.212287,0,0.1011678,-0.1011678,4.47941,74.65668,0.1527197,0.2261473,0.09219286,0,3.327528
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01307699,58.98513,58.72283,0.4945096,0.4945096,0,-1,0,0.4945096,2.644437,0,5.551115E-17,0,0.01307699,0.5205364,0.4945096,0,0,1.602856,3.111119,0,0.5074595,-0.5074595,3.9445,65.74155,0.1527197,0.5439606,0.01046159,0,3.124196
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,56.51029,56.51029,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,2.166699,2.60366,0,0.5174626,-0.5174626,3.399047,56.65067,0.1527197,0.5407485,0,0,2.60366
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,54.41843,54.41843,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,2.741658,2.086197,0,0.4480615,-0.4480615,2.926749,48.77905,0.1527197,0.4682243,0,0,2.086197
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,52.55788,52.55788,1.258002,1.258002,0,-1,0,1.258002,0,0,2.220446E-16,0.003802371,0,1.324213,1.258002,0,0,3.239504,1.638135,0,1.324213,-1.324213,1.530906,25.51505,0.1527197,1.383802,0,0,1.638135
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,50.85825,50.85825,0.05431568,0.05431568,0,-1,0,0.05431568,0,0,6.938894E-18,0,0,0.05717439,0.05431568,0,0,4.710852,0.3139226,0,0.05717439,-0.05717439,1.470639,24.5106,0.1527197,0.05974724,0,0,0.3139226
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,49.81232,49.81232,0.129998,0.129998,0,-1,0,0.129998,0,0,2.775558E-17,0,0,0.13684,0.129998,0,0,4.774379,0.2567482,0,0.13684,-0.13684,1.326397,22.10657,0.1527197,0.1429978,0,0,0.2567482
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,48.98765,48.98765,0.1442283,0.1139127,0,-1,0,0.1139127,0,0,0.03031557,0.0447384,0,0.1199081,0.1139127,0,0,4.926423,0.1199081,0,0.1199081,-0.1199081,1.200002,20,0.1527197,0.1586511,0,0,0.1199081
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,48.08252,48.08252,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1527197,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,47.48916,47.48916,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1527197,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,46.92596,46.92596,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1527197,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,46.36277,46.36277,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1527197,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,45.88004,45.88004,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1528847,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02730531,46.15177,45.64873,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,23.85756,2.220446E-16,0,0,0.02730531,0,0,1.452632,1.38,3.738754,1.188811,1.407305,0,1.407305,3.788206,63.13664,0.1530016,0.1258965,0.02184424,1.7,1.216116
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.174403,48.60121,45.33696,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,52.25085,2.220446E-16,0,0,0.174403,0,0,1.36622,1.297909,2.331448,2.455385,1.472312,0,1.472312,5.184964,86.41589,0.1531452,0.3671583,0.1395224,1.7,2.629788
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5233702,56.88247,46.53374,0.2365168,0.2365168,0,0,0,0.2365168,221.2825,0,0,0,0.5233702,0.2489651,0.2365168,0,0,0.8591366,3.780466,0.2744052,0,0.2744052,5.445287,90.7546,0.1531079,0.2601685,0.4186962,0,4.303836
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7115021,64.1522,49.35976,0.3621391,0.3621391,0,-1,0,0.3621391,196.472,0,0,0,0.7115021,0.3811991,0.3621391,0,0,0.5847314,4.027431,0.330303,0,0.330303,5.75864,95.97714,0.1530629,0.398353,0.5692017,0,4.738933
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8240058,70.41415,52.49754,0,0,0,0,0,0,0,0.5695774,0,0,0.8240058,0,0,0,0,0.2544284,4.324703,0.2544284,0,0.2544284,6.000012,100,0.1530283,0,0.6592047,0,5.148709
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9329262,76.5527,55.32356,0.504086,0.504086,0,0,0,0.504086,185.0728,0.4023094,0,0,0.9329262,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1530283,0.5544946,0.746341,0,5.486615
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.096905,84.24603,57.75735,0,0,0,0,0,0,0,1.096905,0,0,1.096905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1530283,0,0.8775241,0,5.650594
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,0.9983953,84.3139,60.19115,0,0,0,0,0,0,0,0.9983953,0,0,0.9983953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1530283,0,0.7987162,0,5.552084
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9185166,83.48655,61.43822,0,0,0,-1,0,0,0,0.9185166,0,0,0.9185166,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1530283,0,0.7348133,0,5.472206
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5023488,72.83843,61.71981,0.5953336,0.5953336,0,-1,0,0.5953336,84.38106,0,0,0,0.5023488,0.6266669,0.5953336,0,0,0,4.553689,0,0.1243182,-0.1243182,5.868969,97.81596,0.1530283,0.6548669,0.401879,0,5.056038
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4041916,70.93387,62.11204,0.4969462,0.4969462,0,-1,0,0.4969462,81.33507,0,0,0,0.4041916,0.5231013,0.4969462,0,0,0.1381313,4.429371,0,0.1189097,-0.1189097,5.743627,95.72693,0.1530283,0.5466408,0.3233532,0,4.833562
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3115062,67.73979,61.09628,0.9871678,0.9871678,0,-1,0,0.9871678,31.55555,0,0,0,0.3115062,1.039124,0.9871678,0,0,0.2702532,4.310461,0,0.7276178,-0.7276178,4.976651,82.94402,0.1530283,1.085885,0.249205,0,4.621967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.0186349,59.26831,58.8938,0,0,0,-1,0,0,0,0,0,0,0.0186349,0,0,0,0,1.078717,3.582843,0.0186349,0,0.0186349,4.994329,83.23866,0.1530258,0,0.01490792,0,3.601478
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,56.68126,56.68126,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.060083,3.599615,0,0.1273525,-0.1273525,4.860088,81.0013,0.1530258,0.1330834,0,0,3.599615
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,54.52906,54.52906,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.201585,3.472262,0,0.6872545,-0.6872545,4.135658,68.9275,0.1530258,0.718181,0,0,3.472262
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,52.66851,52.66851,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.965201,2.785007,0,1.256269,-1.256269,2.811434,46.85714,0.1530258,1.312801,0,0,2.785007
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,50.93871,50.93871,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.361056,1.528738,0,0.1624513,-0.1624513,2.640195,44.00317,0.1530258,0.1697616,0,0,1.528738
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,49.86261,49.86261,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.541558,1.366287,0,0.1780887,-0.1780887,2.452473,40.87447,0.1530258,0.1861027,0,0,1.366287
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,49.04799,49.04799,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.739434,1.188198,0,0.1767005,-0.1767005,2.266215,37.77017,0.1530258,0.184652,0,0,1.188198
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,48.11269,48.11269,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.935768,1.011498,0,0.1888565,-0.1888565,2.067142,34.4523,0.1530258,0.197355,0,0,1.011498
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,47.51933,47.51933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.145608,0.8226413,0,0,0,2.067142,34.4523,0.1530258,0,0,0,0.8226413
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,46.95613,46.95613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.145608,0.8226413,0,0,0,2.067142,34.4523,0.1530258,0,0,0,0.8226413
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,46.36277,46.36277,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.145608,0.8226413,0,0.05575363,-0.05575363,2.008373,33.47282,0.1530258,0.05826255,0,0,0.8226413
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,45.88004,45.88004,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.207557,0.7668876,0,0.214426,-0.214426,1.782348,29.70574,0.1530258,0.2240752,0,0,0.7668876
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01315788,45.89073,45.64873,0.06617169,0.06617169,0,0,0,0.06617169,19.88446,0,0,0,0.01315788,0.06965441,0.06617169,0,0,4.445808,0.5524616,0,0.05649653,-0.05649653,1.722795,28.7132,0.1530258,0.07278886,0.01052631,0,0.5656195
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2751714,50.5533,45.33696,0.381901,0.381901,0,0,0,0.381901,72.05307,0,5.551115E-17,0,0.2751714,0.402001,0.381901,0,0,4.508582,0.4959651,0,0.1268296,-0.1268296,1.589105,26.48503,0.1530258,0.4200911,0.2201371,0,0.7711365
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4469833,55.29826,46.55386,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,64.02146,0,0,0,0.4469833,0,0,1.001823,0.9517315,4.649504,0.3691354,1.398715,0,1.398715,2.916043,48.60062,0.1531791,0.7679951,0.3575867,1.7,0.8161188
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3509237,56.41769,49.50056,0,0,0,-1,0,0,0,0,0,0,0.3509237,0,0,0,0,3.250789,1.627979,0.3509237,0,0.3509237,3.248958,54.1492,0.1531314,0,0.280739,0,1.978903
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6663849,66.81721,52.69868,0.5402619,0.5402619,0,0,0,0.5402619,123.3448,0,0,0,0.6663849,0.5686968,0.5402619,0,0,2.899865,1.94381,0.09768817,0,0.09768817,3.341633,55.69378,0.1531181,0.5942881,0.5331079,0,2.610195
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7354235,71.69591,55.55487,0,0,0,0,0,0,0,0,0,0,0.7354235,0,0,0,0,2.802177,2.031729,0.7354235,0,0.7354235,4.039317,67.32182,0.1530183,0,0.5883388,0,2.767153
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7569694,75.01617,57.98867,0.267332,0.267332,0,0,0,0.267332,283.157,0,0,0,0.7569694,0.2814022,0.267332,0,0,2.066754,2.693611,0.4755672,0,0.4755672,4.49048,74.84119,0.1529538,0.2940653,0.6055755,0,3.45058
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6257735,74.42698,60.41241,0.4080067,0.4080067,0,0,0,0.4080067,153.3734,0,0,0,0.6257735,0.4294807,0.4080067,0,0,1.591186,3.121621,0.1962928,0,0.1962928,4.6767,77.94484,0.1529272,0.4488074,0.5006188,0,3.747395
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2724534,67.4584,61.65947,0.6375322,0.6375322,0,-1,0,0.6375322,42.73563,0,1.110223E-16,0,0.2724534,0.6710865,0.6375322,0,0,1.394894,3.298285,0,0.3986331,-0.3986331,4.256504,70.94158,0.1529272,0.7012854,0.2179627,0,3.570738
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.251472,67.34959,62.00141,0.2711267,0.2711267,0,-1,0,0.2711267,92.7507,0,0,0,0.251472,0.2853966,0.2711267,0,0,1.837819,2.899652,0,0.03392462,-0.03392462,4.220744,70.34559,0.1529272,0.2982394,0.2011776,0,3.151124
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3085054,68.98196,62.34335,0.8847255,0.8847255,0,-1,0,0.8847255,34.87018,0,1.110223E-16,0,0.3085054,0.93129,0.8847255,0,0,1.875513,2.865727,0,0.6227846,-0.6227846,3.564271,59.4044,0.1529272,0.973198,0.2468043,0,3.174232
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07124017,62.73372,61.26725,0.8859897,0.8859897,0,-1,0,0.8859897,8.040745,0,0,0,0.07124017,0.9326207,0.8859897,0,0,2.567496,2.242942,0,0.8613805,-0.8613805,2.656296,44.27152,0.1529272,0.9745886,0.05699214,0,2.314183
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,59.11505,59.11505,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.524586,1.381562,0,0.1429218,-0.1429218,2.505644,41.76064,0.1529272,0.1493533,0,0,1.381562
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,56.8824,56.8824,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.683388,1.23864,0,0.3988392,-0.3988392,2.08523,34.75377,0.1529272,0.4167869,0,0,1.23864
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,54.70003,54.70003,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,4.126542,0.8398009,0,0.3067535,-0.3067535,1.761884,29.36467,0.1529272,0.3205574,0,0,0.8398009
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,52.80931,52.80931,0.5202444,0.506395,0,-1,0,0.506395,0,0,0.01384947,0.06587391,0,0.5330473,0.506395,0,0,4.46738,0.5330473,0,0.5330473,-0.5330473,1.200002,20,0.1529272,0.5722689,0,0,0.5330473
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,51.05939,51.05939,0.1459296,0,0,-1,0,0,0,0,0.1459296,0.1605226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529272,0.1605226,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,49.98329,49.98329,0.1823671,0,0,-1,0,0,0,0,0.1823671,0.2006038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529272,0.2006038,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,49.12845,49.12845,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529272,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,48.20321,48.20321,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529272,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,47.57967,47.57967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529272,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,47.00642,47.00642,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529272,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,46.39294,46.39294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529272,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,45.94038,45.94038,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1530517,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03791263,46.37838,45.6789,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,54.73683,0,0,0,0.03791263,0,0,1.452632,1.38,3.679654,1.242,1.417913,0,1.417913,3.854335,64.23879,0.153154,0.07618981,0.0303301,1.7,1.279913
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3895248,52.83293,45.33696,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,102.6883,0,0,0,0.3895248,0,0,1.320673,1.254639,2.261742,2.518121,1.644164,0,1.644164,5.414126,90.23526,0.1532731,0.4172599,0.3116198,1.7,2.907646
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8026617,63.15543,46.58403,0,0,0,0,0,0,0,0.1850839,0,0,0.8026617,0,0,0,0,0.6175779,3.997869,0.6175779,0,0.6175779,6.000012,100,0.1531896,0,0.6421294,0,4.80053
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9432587,70.06937,49.61119,0.5565289,0.5565289,0,-1,0,0.5565289,169.4896,0.3574388,0,0,0.9432587,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1531896,0.6121818,0.754607,0,5.496948
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.174116,80.40445,52.88977,0.8643349,0.8643349,0,0,0,0.8643349,135.8404,0.2642896,0,0,1.174116,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1531896,0.9507684,0.9392927,0,5.727805
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.302289,88.24935,55.77613,0.8045238,0.8045238,0,0,0,0.8045238,161.8709,0.4554224,0,0,1.302289,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1531896,0.8849761,1.041832,0,5.855978
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.283521,90.92341,58.20992,0.4683661,0.4683661,0,0,0,0.4683661,274.0422,0.7905038,0,0,1.283521,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1531896,0.5152026,1.026817,0,5.83721
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.169606,90.3014,60.64371,0,0,0,0,0,0,0,1.169606,0,0,1.169606,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1531896,0,0.9356846,0,5.723295
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9421597,84.79137,61.94107,0.6078361,0.6078361,0,-1,0,0.6078361,155.0023,0.3023322,0,0,0.9421597,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1531896,0.6686198,0.7537277,0,5.495849
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8544248,82.60042,62.23272,0.5303001,0.5303001,0,-1,0,0.5303001,161.121,0.2962142,0,0,0.8544248,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1531896,0.5833301,0.6835398,0,5.408113
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5529497,75.00146,62.5646,0.1931971,0.1931971,0,-1,0,0.1931971,286.2101,0.3495843,0,0,0.5529497,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1531896,0.2125168,0.4423597,0,5.106638
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.1936509,65.55466,61.4885,0.07002433,0.07002433,0,-1,0,0.07002433,276.548,0.119941,0,0,0.1936509,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1531896,0.07702675,0.1549207,0,4.74734
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,59.28602,59.28602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1531896,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,57.05336,57.05336,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1531896,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,54.84083,54.84083,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1531896,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,52.91994,52.91994,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1531896,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,51.13985,51.13985,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1531896,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,50.06375,50.06375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1531896,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,49.18879,49.18879,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1531896,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,48.25349,48.25349,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1531896,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,47.62996,47.62996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1531896,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,47.03659,47.03659,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1531896,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,46.41306,46.41306,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1531896,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,45.94038,45.94038,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1531896,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04773556,46.56064,45.6789,0.2071942,0.2071942,0,0,0,0.2071942,23.03904,2.775558E-17,0,0,0.04773556,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1703636,-0.1703636,2.552621,42.5436,0.1531896,0.2279136,0.03818845,0,1.501306
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.342177,51.88041,45.33696,0.1082933,0.1082933,0,0,0,0.1082933,315.9725,0,0,0,0.342177,0.113993,0.1082933,0,0,3.633869,1.283207,0.2281841,0,0.2281841,2.769095,46.1515,0.1531588,0.1191226,0.2737416,0,1.625384
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5799594,58.1837,46.6142,0.530005,0.530005,0,0,0,0.530005,109.4253,0,0,0,0.5799594,0.5579,0.530005,0,0,3.405685,1.488572,0.02205938,0,0.02205938,2.790023,46.50029,0.1531558,0.5830055,0.4639675,0,2.068532
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7621987,65.74791,49.72181,0.9222107,0.9222107,0,-1,0,0.9222107,82.64909,0,1.110223E-16,0,0.7621987,0.9707481,0.9222107,0,0,3.383626,1.508426,0,0.2085494,-0.2085494,2.570192,42.83645,0.1531558,1.014432,0.609759,0,2.270624
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9152488,73.40292,53.06074,0.4792523,0.4792523,0,0,0,0.4792523,190.9743,0,0,0,0.9152488,0.5044761,0.4792523,0,0,3.615347,1.299876,0.4107727,0,0.4107727,2.959886,49.33133,0.1531003,0.5271775,0.7321991,0,2.215125
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9539943,77.91022,55.97727,0.5042053,0.5042053,0,0,0,0.5042053,189.2075,0,0,0,0.9539943,0.5307424,0.5042053,0,0,3.204575,1.669572,0.4232519,0,0.4232519,3.361418,56.02351,0.1530432,0.5546258,0.7631954,0,2.623566
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.077067,84.50401,58.44123,0.1876162,0.1876162,0,0,0,0.1876162,574.0801,0,0,0,1.077067,0.1974907,0.1876162,0,0,2.781323,2.050498,0.8795765,0,0.8795765,4.195857,69.93081,0.1529247,0.2063778,0.8616538,0,3.127566
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.017529,85.72784,60.86497,0.2575965,0.2575965,0,0,0,0.2575965,395.0089,0,0,0,1.017529,0.2711542,0.2575965,0,0,1.901746,2.842117,0.7463747,0,0.7463747,4.90393,81.73201,0.1528242,0.2833561,0.8140231,0,3.859646
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.028199,87.69648,62.17238,0.6894497,0.6894497,0,-1,0,0.6894497,149.1333,0,0,0,1.028199,0.7257366,0.6894497,0,0,1.155372,3.513855,0.3024626,0,0.3024626,5.190872,86.51435,0.1527836,0.7583947,0.8225594,0,4.542054
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8602114,83.02853,62.45398,1.097531,1.097531,0,-1,0,1.097531,78.37698,0,2.220446E-16,0,0.8602114,1.155295,1.097531,0,0,0.8529089,3.786071,0,0.2950839,-0.2950839,4.879826,81.33027,0.1527836,1.207284,0.6881691,0,4.646282
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5068122,74.0545,62.73557,0,0,0,-1,0,0,0,0,0,0,0.5068122,0,0,0,0,1.18078,3.490987,0.5068122,0,0.5068122,5.36063,89.34366,0.1527155,0,0.4054497,0,3.997799
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2718508,67.44501,61.65947,0.6419572,0.6419572,0,-1,0,0.6419572,42.34718,0,0,0,0.2718508,0.6757445,0.6419572,0,0,0.6739678,3.947118,0,0.4038937,-0.4038937,4.934889,82.24798,0.1527155,0.706153,0.2174806,0,4.218969
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,59.45699,59.45699,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,1.122739,3.543224,0,0.7653057,-0.7653057,4.128186,68.80296,0.1527155,0.7997445,0,0,3.543224
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,57.19416,57.19416,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.973078,2.777919,0,0.3557444,-0.3557444,3.753198,62.55318,0.1527155,0.3717529,0,0,2.777919
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,54.96151,54.96151,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.36835,2.422174,0,0.4810398,-0.4810398,3.246138,54.10219,0.1527155,0.5026866,0,0,2.422174
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,53.03057,53.03057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.902838,1.941134,0,0,0,3.246138,54.10219,0.1527155,0,0,0,1.941134
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,51.22031,51.22031,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.902838,1.941134,0,0.06337942,-0.06337942,3.17933,52.98872,0.1527155,0.0662315,0,0,1.941134
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.12409,50.12409,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.97326,1.877755,0,0.1253226,-0.1253226,3.047228,50.78704,0.1527155,0.1309621,0,0,1.877755
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,49.26925,49.26925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.112507,1.752432,0,0,0,3.047228,50.78704,0.1527155,0,0,0,1.752432
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,48.31383,48.31383,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,3.112507,1.752432,0,0.1094816,-0.1094816,2.931825,48.86364,0.1527155,0.1144083,0,0,1.752432
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,47.66013,47.66013,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,3.234154,1.642951,0,0.04408876,-0.04408876,2.885351,48.08908,0.1527155,0.04607275,0,0,1.642951
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,47.06676,47.06676,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.283141,1.598862,0,0.03701957,-0.03701957,2.846329,47.43872,0.1527155,0.03868545,0,0,1.598862
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,46.44323,46.44323,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.324274,1.561842,0,0.114701,-0.114701,2.725423,45.42363,0.1527155,0.1198626,0,0,1.561842
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,45.96049,45.96049,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.45172,1.447141,0,0.0959888,-0.0959888,2.624242,43.73729,0.1527155,0.1003083,0,0,1.447141
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03404325,46.33699,45.70907,0.09063905,0.09063905,0,0,0,0.09063905,37.55914,0,0,0,0.03404325,0.09540953,0.09063905,0,0,3.558374,1.351153,0,0.06136628,-0.06136628,2.559556,42.65919,0.1527155,0.09970295,0.0272346,0,1.385196
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09277887,47.0867,45.36713,0.6943603,0.6943603,0,0,0,0.6943603,13.36178,0,1.110223E-16,0,0.09277887,0.7309055,0.6943603,0,0,3.626559,1.289786,0,0.6381267,-0.6381267,1.886912,31.44847,0.1527155,0.7637963,0.07422309,0,1.382565
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2506944,51.42398,46.64437,0.2469468,0.2469468,0,0,0,0.2469468,101.5176,0,0,0,0.2506944,0.259944,0.2469468,0,0,4.335588,0.6516597,0,0.009249566,-0.009249566,1.877162,31.28597,0.1527155,0.2716414,0.2005555,0,0.9023541
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1638498,53.01963,49.86261,0.6144925,0.6144925,0,-1,0,0.6144925,26.66424,0,0,0.03452066,0.1638498,0.6468342,0.6144925,0,0,4.345865,0.6424102,0,0.4829845,-0.4829845,1.368052,22.80082,0.1527155,0.6759418,0.1310798,0,0.8062599
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3529196,60.37877,53.2317,1.10821,1.10821,1.7,0,0.5202,1.10821,31.8459,0,0,0,0.3529196,0,0,0.5917897,0.5622002,4.882515,0.1594257,0.9151198,0,0.9151198,2.236211,37.2701,0.1528398,1.219031,0.2823357,1.7,0.5123453
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4124105,64.81272,56.19852,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,57.59178,0,0,0,0.4124105,0,0,0.9839073,0.9347119,3.967395,0.9830335,1.347123,0,1.347123,3.514203,58.56994,0.1529985,0.787702,0.3299284,1.7,1.395444
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.002723,82.55721,58.66249,0.242007,0.242007,1.694638,0,0.5187363,0.242007,414.3362,2.220446E-16,0,0,1.002723,0,0,1.452632,1.38,2.620272,2.195444,2.382723,0,2.382723,5.774652,96.24401,0.1530165,0.2662077,0.802178,1.7,3.198166
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8439134,81.02901,61.15662,1.254391,1.254391,0,0,0,1.254391,67.27676,0,0,0,0.8439134,1.320411,1.254391,0,0,0.2375499,4.339894,0,0.4764978,-0.4764978,5.272379,87.87282,0.1530165,1.37983,0.6751307,0,5.183807
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5355321,74.38329,62.39363,0.6893823,0.6893823,0,-1,0,0.6893823,77.6829,0,0,0,0.5355321,0.7256655,0.6893823,0,0,0.7669919,3.863396,0,0.1901334,-0.1901334,5.071961,84.53252,0.1530165,0.7583205,0.4284257,0,4.398928
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3361968,69.96122,62.67523,0.2966328,0.2966328,0,-1,0,0.2966328,113.3377,0,0,0,0.3361968,0.312245,0.2966328,0,0,0.9782512,3.673263,0.0239518,0,0.0239518,5.094684,84.91123,0.1530133,0.3262961,0.2689575,0,4.009459
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.3854936,71.40996,62.96688,0.9316095,0.9316095,0,-1,0,0.9316095,41.37931,0,1.110223E-16,0,0.3854936,0.9806415,0.9316095,0,0,0.9542994,3.694819,0,0.595148,-0.595148,4.467343,74.45557,0.1530133,1.02477,0.3083949,0,4.080313
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2485049,67.16904,61.89078,0.7012454,0.7012454,0,-1,0,0.7012454,35.43764,0,1.110223E-16,0,0.2485049,0.7381531,0.7012454,0,0,1.615575,3.099672,0,0.4896483,-0.4896483,3.951208,65.85334,0.1530133,0.77137,0.1988039,0,3.348176
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,59.67825,59.67825,0.7226688,0.7226688,0,-1,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.159629,2.610023,0,0.760704,-0.760704,3.149356,52.48916,0.1530133,0.7949358,0,0,2.610023
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,57.36513,57.36513,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,3.004855,1.849319,0,0.5265949,-0.5265949,2.594276,43.23785,0.1530133,0.5502917,0,0,1.849319
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,55.13248,55.13248,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.589961,1.322724,0,0.3291163,-0.3291163,2.247357,37.45588,0.1530133,0.3439266,0,0,1.322724
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,53.20153,53.20153,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.955646,0.9936079,0,0.161118,-0.161118,2.077524,34.62533,0.1530133,0.1683683,0,0,0.9936079
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,51.3611,51.3611,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,4.134665,0.8324899,0,0.05644181,-0.05644181,2.018029,33.63375,0.1530133,0.05898169,0,0,0.8324899
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,50.26489,50.26489,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.197379,0.7760481,0,0.334693,-0.334693,1.665232,27.7538,0.1530133,0.3497542,0,0,0.7760481
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,49.38993,49.38993,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.56926,0.4413551,0,0.2135615,-0.2135615,1.440118,24.00192,0.1530133,0.2231717,0,0,0.4413551
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,48.42446,48.42446,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.806551,0.2277937,0,0.1898291,-0.1898291,1.240021,20.66697,0.1530133,0.1983714,0,0,0.2277937
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,47.72047,47.72047,0.08199593,0.0360663,0,-1,0,0.0360663,0,0,0.04592963,0.05412922,0,0.03796453,0.0360663,0,0,5.017472,0.03796453,0,0.03796453,-0.03796453,1.200002,20,0.1530133,0.09019553,0,0,0.03796453
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,47.12711,47.12711,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530133,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,46.50357,46.50357,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530133,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,45.99067,45.99067,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.153118,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05831753,46.81823,45.73924,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,45.94482,2.220446E-16,0,0,0.05831753,0,0,1.452632,1.38,3.679654,1.242,1.438318,0,1.438318,3.873693,64.56142,0.1532316,0.1396224,0.04665402,1.7,1.300318
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3660553,52.39086,45.36713,1.007466,1.007466,1.7,0,0.5202,1.007466,36.33426,-1.110223E-16,0,0,0.3660553,0,0,0.6925342,0.6579075,2.241337,2.536486,1.023963,0,1.023963,4.845109,80.75166,0.1533701,1.108212,0.2928442,1.7,2.902541
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7553679,62.18432,46.69466,0.2405107,0.2405107,0,0,0,0.2405107,314.0683,0,0,0,0.7553679,0.2531692,0.2405107,0,0,1.217374,3.458052,0.5021988,0,0.5021988,5.321537,88.69211,0.1533029,0.2645618,0.6042944,0,4.21342
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.026448,72.67446,49.98329,0.07119537,0.07119537,0,-1,0,0.07119537,1441.734,0.2363301,0,0,1.026448,0.0749425,0.07119537,0,0,0.7151753,3.910031,0.7151753,0,0.7151753,6.000012,100,0.1532073,0.07831491,0.8211583,0,4.936479
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.062828,77.82127,53.40268,0.5272283,0.5272283,0,0,0,0.5272283,201.5878,0.5078509,0,0,1.062828,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1532073,0.5799512,0.8502625,0,5.616517
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.228048,86.62206,56.39966,0.03876287,0.03876287,0,0,0,0.03876287,3168.103,1.187245,0,0,1.228048,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1532073,0.04263915,0.9824381,0,5.781736
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.17726,88.24935,58.8938,0.07737785,0.07737785,0,0,0,0.07737785,1521.443,1.09581,0,0,1.17726,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1532073,0.08511563,0.9418081,0,5.730949
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.137065,90.18218,61.37788,0.3301843,0.3301843,0,0,0,0.3301843,344.3728,0.7895025,0,0,1.137065,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1532073,0.3632028,0.9096519,0,5.690754
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,0.9863657,86.9669,62.62494,0.475016,0.475016,0,-1,0,0.475016,207.6489,0.4863489,0,0,0.9863657,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1532073,0.5225176,0.7890926,0,5.540055
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.8824433,84.21024,62.90654,0,0,0,-1,0,0,0,0.8824433,0,0,0.8824433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532073,0,0.7059547,0,5.436132
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6446401,78.02138,63.18814,0.6025081,0.6025081,0,-1,0,0.6025081,106.9928,0.01042104,0,0,0.6446401,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1532073,0.6627589,0.5157121,0,5.198329
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2818972,68.08888,62.06175,0,0,0,-1,0,0,0,0.2818972,0,0,0.2818972,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532073,0,0.2255178,0,4.835586
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,59.84921,59.84921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532073,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,57.5361,57.5361,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1532073,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,55.27328,55.27328,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1532073,0.9680659,0,0,4.533924
