Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,53.32222,53.32222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1532073,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,51.48178,51.48178,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1532073,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,50.37552,50.37552,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1532073,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,49.47039,49.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1532073,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,48.4848,48.4848,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1532073,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,47.77076,47.77076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1532073,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,47.17739,47.17739,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1532073,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,46.53374,46.53374,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1532073,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,46.05101,46.05101,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1532073,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04595821,46.61864,45.76941,0.07414272,0.07414272,0,0,0,0.07414272,61.98615,0,0,0,0.04595821,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03208675,-0.03208675,4.016351,66.93904,0.1532073,0.08155698,0.03676657,0,2.749867
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2769446,50.68186,45.42747,1.459811,1.459811,1.7,0,0.5202,1.459811,18.97127,0,0,0,0.2769446,0,0,0.2401891,0.2281797,2.090963,2.671823,0.5051243,0,0.5051243,4.495553,74.92574,0.1532729,1.605792,0.2215557,1.7,2.948767
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6006551,58.75391,46.72483,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,74.31004,0,0,0,0.6006551,0,0,0.8916906,0.847106,1.585838,3.126434,1.447761,0,1.447761,5.86902,97.81681,0.1534164,0.8891404,0.4805241,1.7,3.727089
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,0.9872527,71.7746,50.09392,0.1939741,0.1939741,0,-1,0,0.1939741,508.9611,0.6449922,0,0,0.9872527,0.2041833,0.1939741,0,0,0.1380773,4.42942,0.1380773,0,0.1380773,6.000012,100,0.153398,0.2133715,0.7898022,0,5.416672
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.193815,81.90846,53.60381,0.7873742,0.7873742,0,0,0,0.7873742,151.6197,0.3649996,0,0,1.193815,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.153398,0.8661116,0.9550516,0,5.747503
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.058341,81.6413,56.6008,0.4253117,0.4253117,0,0,0,0.4253117,248.8389,0.6106443,0,0,1.058341,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.153398,0.4678429,0.8466727,0,5.61203
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.019098,83.52479,59.05471,0.256541,0.256541,0,0,0,0.256541,397.2455,0.7490545,0,0,1.019098,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.153398,0.2821952,0.8152782,0,5.572787
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.151277,90.96134,61.60918,0.7363778,0.7363778,0,0,0,0.7363778,156.3433,0.3761428,0,0,1.151277,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.153398,0.8100156,0.9210219,0,5.704967
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.133886,92.08616,62.90654,1.337344,1.337344,0,-1,0,1.337344,84.78641,0,0,0.09107808,1.133886,1.40773,1.337344,0,0,0,4.553689,0,0.2738445,-0.2738445,5.711355,95.18905,0.153398,1.471078,0.9071085,0,5.687574
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9087862,85.24899,63.1278,0.7840981,0.7840981,0,-1,0,0.7840981,115.9021,0,0,0,0.9087862,0.8253664,0.7840981,0,0,0.3042717,4.279844,0.08341984,0,0.08341984,5.790493,96.50803,0.1533868,0.8625079,0.727029,0,5.188631
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5744983,76.4858,63.41945,0.8247836,0.8247836,0,-1,0,0.8247836,69.65443,0,0,0,0.5744983,0.8681933,0.8247836,0,0,0.2208519,4.354922,0,0.293695,-0.293695,5.480912,91.34835,0.1533868,0.907262,0.4595986,0,4.92942
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3343778,69.50567,62.283,0.219446,0.219446,0,-1,0,0.219446,152.3736,0,0,0,0.3343778,0.2309958,0.219446,0,0,0.5471796,4.061227,0.103382,0,0.103382,5.578989,92.98296,0.153373,0.2413906,0.2675022,0,4.395605
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,60.02018,60.02018,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.4437977,4.154271,0,1.040258,-1.040258,4.48246,74.70752,0.153373,1.08707,0,0,4.154271
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,57.72718,57.72718,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.59964,3.114013,0,0.2995902,-0.2995902,4.166664,69.44426,0.153373,0.3130718,0,0,3.114013
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,55.44424,55.44424,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.932518,2.814422,0,0.1322005,-0.1322005,4.027313,67.12174,0.153373,0.1381495,0,0,2.814422
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,53.46302,53.46302,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,2.079408,2.682222,0,0.3437602,-0.3437602,3.664958,61.0825,0.153373,0.3592294,0,0,2.682222
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,51.59241,51.59241,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.461364,2.338462,0,0.2303303,-0.2303303,3.422168,57.03602,0.153373,0.2406951,0,0,2.338462
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,50.46603,50.46603,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.717286,2.108131,0,0.1865742,-0.1865742,3.225502,53.75825,0.153373,0.1949701,0,0,2.108131
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,49.55085,49.55085,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.924591,1.921557,0,0.05962962,-0.05962962,3.162646,52.71067,0.153373,0.06231296,0,0,1.921557
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,48.53509,48.53509,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.990846,1.861928,0,0.1092513,-0.1092513,3.047485,50.79132,0.153373,0.1141676,0,0,1.861928
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,47.8311,47.8311,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,3.112236,1.752676,0,0.1039723,-0.1039723,2.937889,48.96472,0.153373,0.108651,0,0,1.752676
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,47.20756,47.20756,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.227761,1.648704,0,0.04839586,-0.04839586,2.886875,48.11449,0.153373,0.05057368,0,0,1.648704
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,46.55386,46.55386,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.281534,1.600308,0,0.2034876,-0.2034876,2.67238,44.53959,0.153373,0.2126445,0,0,1.600308
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,46.05101,46.05101,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.507632,1.396821,0,0.09086511,-0.09086511,2.5766,42.94325,0.153373,0.09495404,0,0,1.396821
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04839581,46.66394,45.76941,0.1422661,0.1422661,0,0,0,0.1422661,34.0178,0,0,0,0.04839581,0.1497538,0.1422661,0,0,3.608593,1.305955,0,0.101358,-0.101358,2.469759,41.16258,0.153373,0.1564927,0.03871664,0,1.354351
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2212888,49.56517,45.3973,0.9188496,0.9188496,0,0,0,0.9188496,24.08324,0,0,0,0.2212888,0.9672102,0.9188496,0,0,3.721213,1.204597,0,0.7459214,-0.7459214,1.683489,28.0581,0.153373,1.010735,0.177031,0,1.425886
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6436886,59.76578,46.78517,0.1963734,0.1963734,0,0,0,0.1963734,327.788,0,0,0,0.6436886,0.2067089,0.1963734,0,0,4.550014,0.458676,0.4369797,0,0.4369797,2.098045,34.96734,0.1533147,0.2160108,0.5149509,0,1.102365
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6306207,63.26415,50.23472,0.3168276,0.3168276,0,-1,0,0.3168276,199.0422,0,0,0,0.6306207,0.3335027,0.3168276,0,0,4.113035,0.8519577,0.297118,0,0.297118,2.379915,39.66518,0.1532751,0.3485104,0.5044966,0,1.482578
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.00906,76.79927,53.7949,0.5470305,0.5470305,0,0,0,0.5470305,184.4613,0,0,0,1.00906,0.5758216,0.5470305,0,0,3.815917,1.119364,0.433238,0,0.433238,2.790921,46.51526,0.1532174,0.6017335,0.8072476,0,2.128423
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.051458,81.71371,56.82206,0.8947666,0.8947666,0,0,0,0.8947666,117.512,0,0,0,1.051458,0.9418595,0.8947666,0,0,3.382679,1.509278,0.1095981,0,0.1095981,2.894895,48.24816,0.1532028,0.9842433,0.8411662,0,2.560736
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.167771,88.5323,59.34636,0.7934077,0.7934077,0,0,0,0.7934077,147.1843,0,0,0,1.167771,0.835166,0.7934077,0,0,3.273081,1.607916,0.3326053,0,0.3326053,3.210432,53.5071,0.1531585,0.8727485,0.934217,0,2.775688
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9536996,84.99874,61.83044,0.3187753,0.3187753,0,0,0,0.3187753,299.1761,0,0,0,0.9536996,0.3355529,0.3187753,0,0,2.940475,1.907261,0.6181467,0,0.6181467,3.796858,63.28083,0.1530763,0.3506528,0.7629597,0,2.860961
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6343038,77.68603,63.1278,0.2844861,0.2844861,0,-1,0,0.2844861,222.9648,0,0,0,0.6343038,0.2994591,0.2844861,0,0,2.322329,2.463593,0.3348447,0,0.3348447,4.114519,68.57519,0.1530318,0.3129347,0.5074431,0,3.097897
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5139884,74.91191,63.3591,0.5067116,0.5067116,0,-1,0,0.5067116,101.4361,0,0,0,0.5139884,0.5333806,0.5067116,0,0,1.987484,2.764954,0,0.01939228,-0.01939228,4.094078,68.2345,0.1530318,0.5573828,0.4111907,0,3.278942
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1494016,66.80578,63.6407,0.9340944,0.9340944,0,-1,0,0.9340944,15.99428,0,1.110223E-16,0,0.1494016,0.9832572,0.9340944,0,0,2.009031,2.745561,0,0.8338556,-0.8338556,3.215117,53.58518,0.1530318,1.027504,0.1195213,0,2.894963
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.06833518,63.93285,62.51432,0.6716262,0.6716262,0,-1,0,0.6716262,10.17458,0,1.110223E-16,0,0.06833518,0.706975,0.6716262,0,0,2.935537,1.911706,0,0.6386398,-0.6386398,2.541932,42.36544,0.1530318,0.7387888,0.05466814,0,1.980041
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,60.25149,60.25149,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.645137,1.273066,0,0.162629,-0.162629,2.370506,39.50835,0.1530318,0.1699473,0,0,1.273066
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,57.93838,57.93838,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.825836,1.110437,0,0.9810894,-0.9810894,1.336347,22.2724,0.1530318,1.025238,0,0,1.110437
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,55.60516,55.60516,1.151971,0.1228801,0,-1,0,0.1228801,0,0,1.029091,1.144288,0,0.1293474,0.1228801,0,0,4.915935,0.1293474,0,0.1293474,-0.1293474,1.200002,20,0.1530318,1.267168,0,0,0.1293474
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,53.62393,53.62393,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530318,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,51.73321,51.73321,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530318,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,50.54649,50.54649,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530318,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,49.64136,49.64136,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530318,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,48.6256,48.6256,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530318,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,47.86127,47.86127,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530318,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,47.23773,47.23773,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530318,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,46.55386,46.55386,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530318,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,46.05101,46.05101,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1531682,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04464231,46.59419,45.76941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04464231,0,0,1.452632,1.38,3.679654,1.242,1.424642,0,1.424642,3.86072,64.3452,0.1532492,0,0.03571385,1.7,1.286642
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2246166,49.62963,45.3973,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2246166,0,0,1.452632,1.38,2.255012,2.524178,1.604617,0,1.604617,5.382993,89.71636,0.1533062,0,0.1796933,1.7,2.748795
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.4882989,56.44187,46.81534,0,0,0,0,0,0,0,0,0,0,0.4882989,0,0,0,0,0.6503955,3.968333,0.4882989,0,0.4882989,5.846234,97.43703,0.1532414,0,0.3906391,0,4.456632
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.7845664,66.98804,50.34535,0.2305212,0.2305212,0,-1,0,0.2305212,340.3446,0.3798159,0,0,0.7845664,0.2426539,0.2305212,0,0,0.1620966,4.407802,0.1620966,0,0.1620966,6.000012,100,0.15322,0.2535733,0.6276531,0,5.192369
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9486233,75.39531,53.99604,0.1461207,0.1461207,0,0,0,0.1461207,649.2051,0.794812,0,0,0.9486233,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.15322,0.1607328,0.7588986,0,5.502312
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.175169,85.7801,57.05336,0.9873621,0.9873621,0,0,0,0.9873621,119.0211,0.1358408,0,0,1.175169,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.15322,1.086098,0.9401355,0,5.728858
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9482899,82.08135,59.56762,1.023751,1.023751,0,0,0,1.023751,92.62901,0,0,0,0.9482899,1.077632,1.023751,0,0,0,4.553689,0,0.1293422,-0.1293422,5.863673,97.72769,0.15322,1.126126,0.7586319,0,5.501979
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4348185,71.5983,62.06175,1.31988,1.31988,1.04333,0,0.3409291,1.31988,32.9438,1.94289E-16,0,0,0.4348185,0.2911049,0.2765497,0,0,0.1437136,4.424347,0.1437136,0,0.1437136,6.000012,100,0.1532367,1.451868,0.3478548,1.7,4.859165
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.6723592,78.9389,63.3591,0.514377,0.514377,0,-1,0,0.514377,130.7133,0.1309098,0,0,0.6723592,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1532367,0.5658147,0.5378874,0,5.226048
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7259964,80.6223,63.58036,0.2577443,0.2577443,0,-1,0,0.2577443,281.6732,0.4546866,0,0,0.7259964,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1532367,0.2835187,0.5807971,0,5.279685
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6624547,79.26012,63.87201,0.4071953,0.4071953,0,-1,0,0.4071953,162.6872,0.2338281,0,0,0.6624547,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1532367,0.4479148,0.5299638,0,5.216144
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2807772,68.70511,62.67523,0.6527117,0.6527117,0,-1,0,0.6527117,43.01704,0,0,0,0.2807772,0.687065,0.6527117,0,0,0,4.553689,0,0.4062877,-0.4062877,5.571747,92.86227,0.1532367,0.7179829,0.2246218,0,4.834466
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,60.41241,60.41241,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4514308,4.147401,0,0.1667381,-0.1667381,5.39599,89.93298,0.1532367,0.1742413,0,0,4.147401
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,58.03895,58.03895,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6366954,3.980663,0,0.5815899,-0.5815899,4.78294,79.71551,0.1532367,0.6077614,0,0,3.980663
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,55.74596,55.74596,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.282906,3.399073,0,0.06311589,-0.06311589,4.71641,78.60668,0.1532367,0.06595611,0,0,3.399073
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,53.74461,53.74461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.353035,3.335957,0,0,0,4.71641,78.60668,0.1532367,0,0,0,3.335957
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,51.81367,51.81367,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.353035,3.335957,0,0.0501409,-0.0501409,4.663557,77.72579,0.1532367,0.05239724,0,0,3.335957
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,50.65711,50.65711,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.408747,3.285816,0,0.1239284,-0.1239284,4.532925,75.5486,0.1532367,0.1295052,0,0,3.285816
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,49.72181,49.72181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.546445,3.161888,0,0,0,4.532925,75.5486,0.1532367,0,0,0,3.161888
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,48.67588,48.67588,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.546445,3.161888,0,0.2397405,-0.2397405,4.280216,71.3368,0.1532367,0.2505288,0,0,3.161888
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,47.89144,47.89144,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.812824,2.922148,0,0.1825194,-0.1825194,4.087824,68.13026,0.1532367,0.1907327,0,0,2.922148
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,47.2679,47.2679,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.015623,2.739628,0,0.3192824,-0.3192824,3.751271,62.52106,0.1532367,0.3336501,0,0,2.739628
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,46.58403,46.58403,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.370381,2.420346,0,0.1198817,-0.1198817,3.624905,60.41496,0.1532367,0.1252763,0,0,2.420346
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,46.05101,46.05101,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.503583,2.300464,0,0.2299452,-0.2299452,3.382521,56.37524,0.1532367,0.2402927,0,0,2.300464
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05632009,46.78103,45.73924,0.2104651,0.2104651,0,0,0,0.2104651,26.75982,0,0,0,0.05632009,0.2215422,0.2104651,0,0,2.759078,2.070519,0,0.1652221,-0.1652221,3.208362,53.47259,0.1532367,0.2315116,0.04505607,0,2.126839
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.354513,52.15896,45.36713,0,0,0,0,0,0,0,0,0,0,0.354513,0,0,0,0,2.942658,1.905297,0.354513,0,0.354513,3.544682,59.07792,0.1531898,0,0.2836104,0,2.25981
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6626331,60.18655,46.78517,0.8347626,0.8347626,0,0,0,0.8347626,79.37982,0,0,0,0.6626331,0.8786974,0.8347626,0,0,2.588145,2.224359,0,0.2160644,-0.2160644,3.31693,55.28206,0.1531898,0.9182388,0.5301064,0,2.886992
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6634382,64.23729,50.43586,0.6643633,0.6643633,0,-1,0,0.6643633,99.86075,0,0,0,0.6634382,0.6993298,0.6643633,0,0,2.828216,2.008294,0,0.03589161,-0.03589161,3.279097,54.65151,0.1531898,0.7307997,0.5307506,0,2.671732
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,0.9960437,76.85384,54.13684,0,0,0,0,0,0,0,0,0,0,0.9960437,0,0,0,0,2.868096,1.972403,0.9960437,0,0.9960437,4.224027,70.40031,0.1530581,0,0.7968349,0,2.968446
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8324326,76.10255,57.22433,0.5923498,0.5923498,0,0,0,0.5923498,140.5306,0,0,0,0.8324326,0.6235262,0.5923498,0,0,1.872052,2.868842,0.2089065,0,0.2089065,4.422214,73.70341,0.1530305,0.6515848,0.6659461,0,3.701275
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.201551,90.17455,59.73859,0.3008181,0.3008181,0,0,0,0.3008181,399.4277,0,0,0,1.201551,0.3166506,0.3008181,0,0,1.663146,3.056858,0.8849003,0,0.8849003,5.261703,87.69489,0.1529136,0.3308999,0.9612407,0,4.258409
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.167793,92.41856,62.283,0,0,0,0,0,0,0,0.3895479,0,0,1.167793,0,0,0,0,0.7782455,3.853268,0.7782455,0,0.7782455,6.000012,100,0.1528111,0,0.9342347,0,5.021061
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.091859,91.55465,63.58036,0,0,0,-1,0,0,0,1.091859,0,0,1.091859,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528111,0,0.8734869,0,5.645547
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8143563,83.33668,63.81167,0.6086819,0.6086819,0,-1,0,0.6086819,133.7901,0.1736386,0,0,0.8143563,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1528111,0.66955,0.6514851,0,5.368045
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4211182,73.40267,64.04298,0.5668197,0.5668197,0,-1,0,0.5668197,74.29491,0,0,0,0.4211182,0.5966523,0.5668197,0,0,0,4.553689,0,0.1755342,-0.1755342,5.814983,96.91618,0.1528111,0.6235017,0.3368945,0,4.974807
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2126758,67.4323,62.90654,0,0,0,-1,0,0,0,0.01763785,0,0,0.2126758,0,0,0,0,0.195038,4.378155,0.195038,0,0.195038,6.000012,100,0.1527854,0,0.1701407,0,4.590831
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,60.58337,60.58337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527854,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,58.20992,58.20992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527854,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,55.86664,55.86664,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1527854,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,53.85524,53.85524,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1527854,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,51.90418,51.90418,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1527854,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,50.74762,50.74762,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1527854,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1527854,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,48.73623,48.73623,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1527854,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,47.94172,47.94172,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1527854,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,47.2679,47.2679,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1527854,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,46.58403,46.58403,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1527854,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,46.05101,46.05101,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1527854,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004381325,45.81979,45.73924,0.1618991,0.1618991,0,0,0,0.1618991,2.706208,0,0,0,0.004381325,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1660387,-0.1660387,3.831789,63.86301,0.1527854,0.178089,0.00350506,0,2.667152
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03699654,46.01796,45.33696,1.129092,1.129092,0,0,0,1.129092,3.276663,0,0,0,0.03699654,1.188518,1.129092,0,0,2.285508,2.496732,0,1.151521,-1.151521,2.617978,43.63288,0.1527854,1.242001,0.02959723,0,2.533728
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.00825409,46.9682,46.81534,1.014388,1.014388,0,0,0,1.014388,0.8137015,0,2.220446E-16,0,0.00825409,1.067777,1.014388,0,0,3.564976,1.34521,0,1.059523,-1.059523,1.501143,25.01901,0.1527854,1.115827,0.006603272,0,1.353464
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06586167,51.80533,50.54649,0.8686007,0.3339716,0,-1,0,0.3339716,19.72074,0,0.534629,0.671544,0.06586167,0.3515491,0.3339716,0,0,4.742224,0.2856874,0,0.2856874,-0.2856874,1.200002,20,0.1527854,0.9554608,0.05268934,0,0.3515491
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2382229,59.12076,54.33797,0,0,0,0,0,0,0,0,0,0,0.2382229,0,0,0,0,5.059654,0,0.2382229,0,0.2382229,1.426,23.76663,0.152754,0,0.1905783,0,0.2382229
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1707219,60.88485,57.41542,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,47.49058,0,0,0,0.1707219,0,0,1.340514,1.273489,4.821432,0.2144006,1.44421,0,1.44421,2.796099,46.60155,0.152897,0.3954344,0.1365775,1.7,0.3851225
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2609191,65.44421,59.96989,0.566364,0.566364,1.7,0,0.5202,0.566364,46.06915,0,0,0,0.2609191,0,0,1.133636,1.076954,3.377221,1.51419,1.337873,0,1.337873,4.065317,67.75514,0.1530536,0.6230004,0.2087353,1.7,1.775109
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.138853,65.42723,62.51432,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,34.69754,0,0,0,0.138853,0,0,1.299819,1.234828,2.039348,2.718276,1.373681,0,1.373681,5.368505,89.4749,0.1532052,0.4401993,0.1110824,1.7,2.857129
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.05919939,65.05027,63.81167,0.03698726,0.03698726,0,-1,0,0.03698726,160.0535,0,0,0,0.05919939,0.03893396,0.03698726,0,0,0.6656669,3.954589,0.02026543,0,0.02026543,5.387731,89.79533,0.1532025,0.04068599,0.04735951,0,4.013788
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2218857,68.81179,64.04298,0.572782,0.572782,0,-1,0,0.572782,38.73825,0,0,0,0.2218857,0.6029284,0.572782,0,0,0.6454015,3.972828,0,0.3810427,-0.3810427,4.986076,83.1011,0.1532025,0.6300602,0.1775085,0,4.194713
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1210016,66.88953,64.32458,0.5609111,0.5609111,0,-1,0,0.5609111,21.57234,0,1.110223E-16,0,0.1210016,0.5904327,0.5609111,0,0,1.068782,3.591785,0,0.4694311,-0.4694311,4.491252,74.85406,0.1532025,0.6170022,0.09680132,0,3.712786
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.07726967,64.74094,63.1278,0,0,0,-1,0,0,0,0,0,0,0.07726967,0,0,0,0,1.590372,3.122354,0.07726967,0,0.07726967,4.564557,76.07579,0.1531923,0,0.06181573,0,3.199624
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,60.81468,60.81468,1.012185,1.012185,0,-1,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.513103,3.191896,0,1.065458,-1.065458,3.441466,57.35765,0.1531923,1.113403,0,0,3.191896
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,58.44123,58.44123,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.696944,2.126439,0,1.452632,-1.452632,1.910258,31.83757,0.1531923,1.588979,0,0,2.126439
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,56.03761,56.03761,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.310979,0.6738074,0,0.5501739,-0.5501739,1.330323,22.17201,0.1531923,0.5749318,0,0,0.6738074
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,53.96587,53.96587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.922284,0.1236334,0,0,0,1.330323,22.17201,0.1531923,0,0,0,0.1236334
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,52.01481,52.01481,0.1433477,0.1174518,0,-1,0,0.1174518,0,0,0.02589598,0.04023075,0,0.1236334,0.1174518,0,0,4.922284,0.1236334,0,0.1236334,-0.1236334,1.200002,20,0.1531923,0.1576825,0,0,0.1236334
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,50.82808,50.82808,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531923,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,49.84249,49.84249,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531923,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,48.79657,48.79657,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531923,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,47.97189,47.97189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531923,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,47.31819,47.31819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531923,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,46.6142,46.6142,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1531923,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,46.05101,46.05101,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1532897,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01819446,46.04403,45.70907,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,6.96787,0,0,0,0.01819446,0,0,1.438881,1.366937,3.679654,1.242,1.385131,0,1.385131,3.823236,63.72047,0.1534391,0.2872314,0.01455557,1.7,1.260194
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1784789,48.65863,45.31684,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,25.97278,0,0,0,0.1784789,0,0,1.012823,0.9621819,2.294523,2.488618,1.140661,0,1.140661,4.905362,81.75587,0.1535962,0.7558946,0.1427832,1.7,2.667097
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4290581,55.20374,46.81534,0,0,0,0,0,0,0,0,0,0,0.4290581,0,0,0,0,1.153862,3.515213,0.4290581,0,0.4290581,5.312402,88.53986,0.1535399,0,0.3432465,0,3.944271
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5090639,60.97893,50.62694,0.5504161,0.5504161,0,-1,0,0.5504161,92.4871,0,0,0,0.5090639,0.5793854,0.5504161,0,0,0.7248045,3.901365,0,0.07032149,-0.07032149,5.238277,87.30444,0.1535399,0.6054577,0.4072511,0,4.410429
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.7959931,71.95187,54.4486,0.4990541,0.4990541,0,0,0,0.4990541,159.5004,0,0,0,0.7959931,0.5253201,0.4990541,0,0,0.8029394,3.831043,0.2706731,0,0.2706731,5.49506,91.58414,0.1535043,0.5489595,0.6367945,0,4.627037
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4795071,67.78609,57.55622,0.8411168,0.8411168,0,0,0,0.8411168,57.00838,0,1.110223E-16,0,0.4795071,0.8853861,0.8411168,0,0,0.5322664,4.074649,0,0.405879,-0.405879,5.067226,84.45359,0.1535043,0.9252285,0.3836057,0,4.554156
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.856284,80.09991,60.08052,1.195866,1.195866,0,0,0,1.195866,71.60365,0,0,0,0.856284,1.258807,1.195866,0,0,0.983243,3.66877,0,0.4025227,-0.4025227,4.64293,77.382,0.1535043,1.315453,0.6850272,0,4.525054
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7444465,80.07684,62.67523,0.9896914,0.9896914,0,0,0,0.9896914,75.22006,0,1.110223E-16,0,0.7444465,1.04178,0.9896914,0,0,1.43049,3.266248,0,0.297334,-0.297334,4.329512,72.15839,0.1535043,1.088661,0.5955572,0,4.010694
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5475728,76.4315,63.98264,0.08790817,0.08790817,0,-1,0,0.08790817,622.8918,0,0,0,0.5475728,0.09253491,0.08790817,0,0,1.760862,2.968914,0.4550379,0,0.4550379,4.761199,79.35316,0.1534446,0.09669898,0.4380582,0,3.516486
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.2941422,70.67188,64.26424,0.4173075,0.4173075,0,-1,0,0.4173075,70.48572,0,5.551115E-17,0,0.2941422,0.4392711,0.4173075,0,0,1.305824,3.378448,0,0.1451289,-0.1451289,4.60822,76.8035,0.1534446,0.4590383,0.2353138,0,3.67259
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2681812,70.32281,64.49554,0.5585933,0.5585933,0,-1,0,0.5585933,48.0101,0,1.110223E-16,0,0.2681812,0.5879929,0.5585933,0,0,1.467078,3.233319,0,0.3198117,-0.3198117,4.271109,71.185,0.1534446,0.6144525,0.214545,0,3.5015
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1356535,66.15938,63.29876,0.4055281,0.4055281,0,-1,0,0.4055281,33.45107,0,0,0,0.1356535,0.4268716,0.4055281,0,0,1.822424,2.913507,0,0.2912182,-0.2912182,3.964138,66.06882,0.1534446,0.4460809,0.1085228,0,3.04916
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,60.98565,60.98565,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,2.146,2.622289,0,0.6674077,-0.6674077,3.260628,54.34369,0.1534446,0.697441,0,0,2.622289
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,58.60215,58.60215,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.887564,1.954881,0,1.070481,-1.070481,2.132242,35.53729,0.1534446,1.118653,0,0,1.954881
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,56.14824,56.14824,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,4.076988,0.8843998,0,0.7188538,-0.7188538,1.374503,22.90834,0.1534446,0.7512022,0,0,0.8843998
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,54.0765,54.0765,0.4921758,0.1572687,0,-1,0,0.1572687,0,0,0.3349071,0.3841246,0,0.165546,0.1572687,0,0,4.875714,0.165546,0,0.165546,-0.165546,1.200002,20,0.1534446,0.5413933,0,0,0.165546
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,52.07515,52.07515,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1534446,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,50.85825,50.85825,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1534446,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,49.84249,49.84249,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1534446,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,48.79657,48.79657,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1534446,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,47.94172,47.94172,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1534446,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,47.28802,47.28802,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1534446,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,46.58403,46.58403,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1534446,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,45.99067,45.99067,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1535775,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003228889,45.70805,45.64873,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.306476,2.220446E-16,0,0,0.003228889,0,0,1.452632,1.38,3.679654,1.242,1.383229,0,1.383229,3.821431,63.6904,0.1536779,0.06693291,0.002583112,1.7,1.245229
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03343396,45.87135,45.2565,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,77.9866,2.220446E-16,0,0,0.03343396,0,0,1.452632,1.38,2.296426,2.486906,1.413434,0,1.413434,5.162333,86.0387,0.1537695,0.04715856,0.02674717,1.7,2.52034
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.06944273,48.08052,46.78517,0,0,0,0,0,0,0,0,0,0,0.06944273,0,0,0,0,0.8829916,3.758996,0.06944273,0,0.06944273,5.228212,87.13669,0.1537604,0,0.05555419,0,3.828439
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1445736,53.48146,50.68728,0.9264085,0.9264085,0,-1,0,0.9264085,15.60581,0,1.110223E-16,0,0.1445736,0.9751668,0.9264085,0,0,0.8135488,3.821495,0,0.8305932,-0.8305932,4.35269,72.54469,0.1537604,1.019049,0.1156589,0,3.966069
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1115382,56.82417,54.61957,0.4678566,0.4678566,0,0,0,0.4678566,23.84025,0,0,0,0.1115382,0.4924806,0.4678566,0,0,1.73643,2.990902,0,0.3809424,-0.3809424,3.951141,65.85222,0.1537604,0.5146422,0.08923054,0,3.10244
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1764033,61.3539,57.75735,0,0,0,0,0,0,0,0,0,0,0.1764033,0,0,0,0,2.159699,2.609959,0.1764033,0,0.1764033,4.118492,68.6414,0.1537373,0,0.1411226,0,2.786363
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.08644759,62.07311,60.30178,0.7945297,0.7945297,0,0,0,0.7945297,10.88035,0,1.110223E-16,0,0.08644759,0.8363471,0.7945297,0,0,1.983296,2.768722,0,0.7498995,-0.7498995,3.328028,55.46703,0.1537373,0.8739827,0.06915808,0,2.85517
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1621634,66.33035,62.90654,0.7184041,0.7184041,0,0,0,0.7184041,22.57273,0,0,0,0.1621634,0.7562149,0.7184041,0,0,2.816518,2.018823,0,0.5940515,-0.5940515,2.701843,45.03063,0.1537373,0.7902445,0.1297307,0,2.180986
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3036025,70.82502,64.2039,0.2504763,0.2504763,0,-1,0,0.2504763,121.2101,0,0,0,0.3036025,0.2636593,0.2504763,0,0,3.476575,1.424771,0.03994327,0,0.03994327,2.739737,45.66219,0.1537321,0.275524,0.242882,0,1.728374
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1739681,68.15656,64.4352,0,0,0,-1,0,0,0,0,0,0,0.1739681,0,0,0,0,3.436632,1.46072,0.1739681,0,0.1739681,2.904778,48.41286,0.1537093,0,0.1391745,0,1.634688
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1108849,67.07034,64.7168,0,0,0,-1,0,0,0,0,0,0,0.1108849,0,0,0,0,3.262664,1.617292,0.1108849,0,0.1108849,3.009972,50.1661,0.1536948,0,0.08870796,0,1.728177
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.04941545,64.49962,63.46973,0.8197495,0.8197495,0,-1,0,0.8197495,6.028116,0,1.110223E-16,0,0.04941545,0.8628942,0.8197495,0,0,3.151779,1.717088,0,0.8134788,-0.8134788,2.15249,35.87476,0.1536948,0.9017245,0.03953236,0,1.766503
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,61.15662,61.15662,1.166688,0.8584288,0,-1,0,0.8584288,0,0,0.3082591,0.4249279,0,0.9036093,0.8584288,0,0,4.055644,0.9036093,0,0.9036093,-0.9036093,1.200002,20,0.1536948,1.283357,0,0,0.9036093
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,58.77311,58.77311,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536948,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,56.28903,56.28903,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536948,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,54.19718,54.19718,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536948,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,52.15561,52.15561,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536948,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,50.91859,50.91859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536948,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,49.89278,49.89278,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536948,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,48.81668,48.81668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536948,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,47.94172,47.94172,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536948,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,47.2679,47.2679,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536948,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,46.53374,46.53374,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536948,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,45.94038,45.94038,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1538235,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06773285,46.8215,45.56827,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,33.60592,2.220446E-16,0,0,0.06773285,0,0,1.452632,1.38,3.679654,1.242,1.447733,0,1.447733,3.882625,64.71029,0.153951,0.2217054,0.05418628,1.7,1.309733
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4010724,52.89755,45.17605,1.019758,1.019758,1.7,0,0.5202,1.019758,39.33015,0,0,0,0.4010724,0,0,0.6802419,0.6462299,2.231921,2.54496,1.047302,0,1.047302,4.876184,81.26956,0.1540873,1.121734,0.3208579,1.7,2.946032
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7187069,61.44785,46.78517,0.7169708,0.7169708,0,0,0,0.7169708,100.2421,0,0,0,0.7187069,0.7547061,0.7169708,0,0,1.184619,3.487532,0,0.0359992,-0.0359992,4.838237,80.63712,0.1540873,0.7886679,0.5749655,0,4.206238
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8244584,68.4397,50.76774,1.007457,1.007457,0,-1,0,1.007457,81.83562,0,0,0,0.8244584,1.060481,1.007457,0,0,1.224618,3.451532,0,0.2360223,-0.2360223,4.589447,76.49064,0.1540873,1.108202,0.6595667,0,4.275991
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.8961876,74.93787,54.79054,0.8087259,0.8087259,0,0,0,0.8087259,110.8148,0,0,0,0.8961876,0.8512904,0.8087259,0,0,1.486865,3.21551,0.04489716,0,0.04489716,4.632041,77.20052,0.1540815,0.8895985,0.7169501,0,4.111698
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.055694,83.22809,57.93838,1.074576,1.074576,0,0,0,1.074576,98.24283,0,0,0,1.055694,1.131132,1.074576,0,0,1.441968,3.255918,0,0.07543875,-0.07543875,4.552521,75.87521,0.1540815,1.182033,0.8445548,0,4.311611
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.096131,87.75681,60.53309,0.8982279,0.8982279,0,0,0,0.8982279,122.0326,0,0,0,1.096131,0.9455031,0.8982279,0,0,1.525789,3.180479,0.150628,0,0.150628,4.69542,78.25684,0.1540618,0.9880507,0.8769048,0,4.27661
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.127994,92.17801,63.1278,0.2791929,0.2791929,0,0,0,0.2791929,404.0197,0,0,0,1.127994,0.2938872,0.2791929,0,0,1.375161,3.316044,0.834107,0,0.834107,5.486723,91.4452,0.1539528,0.3071121,0.9023954,0,4.444038
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,0.9992192,89.63402,64.4352,0.8893645,0.8893645,0,-1,0,0.8893645,112.352,0,0,0,0.9992192,0.9361732,0.8893645,0,0,0.5410541,4.066741,0.06304603,0,0.06304603,5.546534,92.44205,0.1539446,0.978301,0.7993754,0,5.065959
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.7922776,83.70767,64.65646,0.2393493,0.2393493,0,-1,0,0.2393493,331.0131,0.06232291,0,0,0.7922776,0.2519467,0.2393493,0,0,0.478008,4.123482,0.478008,0,0.478008,6.000012,100,0.1538823,0.2632843,0.6338221,0,4.91576
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.4919513,76.09399,64.93806,0.6929141,0.6929141,0,-1,0,0.6929141,70.99744,0,0,0,0.4919513,0.7293833,0.6929141,0,0,0,4.553689,0,0.237432,-0.237432,5.749737,95.82875,0.1538823,0.7622055,0.3935611,0,5.04564
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2415705,68.89608,63.70104,0.9894905,0.9894905,0,-1,0,0.9894905,24.41362,0,1.110223E-16,0,0.2415705,1.041569,0.9894905,0,0,0.2638133,4.316257,0,0.7999985,-0.7999985,4.906464,81.77424,0.1538823,1.08844,0.1932564,0,4.557827
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,61.31754,61.31754,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.152701,3.516258,0,1.452632,-1.452632,3.375256,56.25416,0.1538823,1.865133,0,0,3.516258
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,58.8938,58.8938,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.766736,2.063627,0,0.4334193,-0.4334193,2.918392,48.63977,0.1538823,0.4529231,0,0,2.063627
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,56.42983,56.42983,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.248312,1.630208,0,0.1092552,-0.1092552,2.803227,46.72036,0.1538823,0.1141717,0,0,1.630208
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,54.3078,54.3078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.369707,1.520952,0,0,0,2.803227,46.72036,0.1538823,0,0,0,1.520952
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,52.24612,52.24612,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.369707,1.520952,0,0.03413615,-0.03413615,2.767244,46.12065,0.1538823,0.03567228,0,0,1.520952
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,50.99905,50.99905,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.407636,1.486816,0,0.2305921,-0.2305921,2.524179,42.06956,0.1538823,0.2409688,0,0,1.486816
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,49.95312,49.95312,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.66385,1.256224,0,0.007213458,-0.007213458,2.516575,41.94284,0.1538823,0.007538064,0,0,1.256224
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,48.84686,48.84686,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.671865,1.249011,0,0.1111863,-0.1111863,2.399375,39.9895,0.1538823,0.1161896,0,0,1.249011
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,47.97189,47.97189,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.795405,1.137824,0,0.1055673,-0.1055673,2.288097,38.13487,0.1538823,0.1103178,0,0,1.137824
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,47.2679,47.2679,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.912702,1.032257,0,0.07149263,-0.07149263,2.212737,36.87888,0.1538823,0.0747098,0,0,1.032257
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,46.53374,46.53374,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.992138,0.9607645,0,0.03297625,-0.03297625,2.177977,36.29955,0.1538823,0.03446018,0,0,0.9607645
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,45.91021,45.91021,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,4.028779,0.9277882,0,0.04388295,-0.04388295,2.13172,35.5286,0.1538823,0.04585769,0,0,0.9277882
