Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04047158,46.28434,45.5381,0.03944871,0.03944871,0,0,0,0.03944871,102.5929,0,0,0,0.04047158,0.04152495,0.03944871,0,0,4.077538,0.8839052,0,0.001053377,-0.001053377,2.13061,35.51009,0.1538823,0.04339358,0.03237726,0,0.9243768
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3836265,52.48097,45.1157,0.8051004,0.8051004,0,0,0,0.8051004,47.64952,0,0,0,0.3836265,0.8474741,0.8051004,0,0,4.078708,0.8828518,0,0.4638476,-0.4638476,1.641672,27.36114,0.1538823,0.8856104,0.3069012,0,1.266478
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7126308,61.31001,46.78517,0.4512161,0.4512161,0,0,0,0.4512161,157.9356,0,0,0,0.7126308,0.4749643,0.4512161,0,0,4.594094,0.4190043,0.2376665,0,0.2376665,1.867142,31.11897,0.1538513,0.4963377,0.5701047,0,1.131635
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,0.9875305,72.6919,50.85825,0.3943109,0.3943109,0,-1,0,0.3943109,250.4446,0,0,0,0.9875305,0.4150641,0.3943109,0,0,4.356428,0.6329042,0.5724664,0,0.5724664,2.410231,40.17044,0.1537767,0.433742,0.7900244,0,1.620435
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9121346,75.56365,54.96151,0.1590871,0.1590871,0,0,0,0.1590871,573.3555,0,0,0,0.9121346,0.1674601,0.1590871,0,0,3.783961,1.148124,0.7446744,0,0.7446744,3.116692,51.94476,0.1536798,0.1749958,0.7297077,0,2.060258
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.029714,82.71851,58.14958,0.5411656,0.5411656,0,0,0,0.5411656,190.2771,0,0,0,1.029714,0.569648,0.5411656,0,0,3.039287,1.818331,0.460066,0,0.460066,3.553149,59.21902,0.1536199,0.5952822,0.8237712,0,2.848045
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.248685,93.11531,60.70406,0.1869677,0.1869677,0,0,0,0.1869677,667.861,0,0,0,1.248685,0.1968081,0.1869677,0,0,2.579221,2.23239,1.051876,0,1.051876,4.551046,75.85062,0.1534834,0.2056645,0.9989476,0,3.481075
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.910697,85.51317,63.29876,0.8447171,0.8447171,0,0,0,0.8447171,107.8109,0,0,0,0.910697,0.8891759,0.8447171,0,0,1.527344,3.179079,0.02152113,0,0.02152113,4.571463,76.1909,0.1534806,0.9291888,0.7285576,0,4.089776
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.002391,89.95069,64.60617,1.297942,1.297942,0,-1,0,1.297942,77.22931,0,2.220446E-16,0.04773593,1.002391,1.366254,1.297942,0,0,1.505823,3.198448,0,0.363863,-0.363863,4.187918,69.79848,0.1534806,1.427736,0.8019132,0,4.20084
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.7812541,83.66804,64.88777,0.3802092,0.3802092,0,-1,0,0.3802092,205.48,0,0,0,0.7812541,0.4002202,0.3802092,0,0,1.910115,2.834585,0.3810338,0,0.3810338,4.549398,75.82315,0.1534312,0.4182302,0.6250033,0,3.615839
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.530116,77.23438,65.10902,0.4304055,0.4304055,0,-1,0,0.4304055,123.1666,0,0,0,0.530116,0.4530584,0.4304055,0,0,1.529081,3.177516,0.0770576,0,0.0770576,4.622501,77.04153,0.1534212,0.473446,0.4240928,0,3.707632
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2063525,68.29034,63.87201,0.4228191,0.4228191,0,-1,0,0.4228191,48.80396,0,5.551115E-17,0,0.2063525,0.4450728,0.4228191,0,0,1.452024,3.246867,0,0.2387203,-0.2387203,4.370868,72.84766,0.1534212,0.4651011,0.165082,0,3.45322
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,61.4885,61.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717269,3.008147,0,0,0,4.370868,72.84766,0.1534212,0,0,0,3.008147
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,59.05471,59.05471,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,1.717269,3.008147,0,0.245713,-0.245713,4.111864,68.53092,0.1534212,0.2567701,0,0,3.008147
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,56.54046,56.54046,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.990283,2.762434,0,1.334353,-1.334353,2.705332,45.08877,0.1534212,1.394399,0,0,2.762434
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,54.41843,54.41843,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,3.472898,1.428081,0,0.5813116,-0.5813116,2.092576,34.87619,0.1534212,0.6074706,0,0,1.428081
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,52.32658,52.32658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.1188,0.8467692,0,0,0,2.092576,34.87619,0.1534212,0,0,0,0.8467692
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,51.02922,51.02922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.1188,0.8467692,0,0,0,2.092576,34.87619,0.1534212,0,0,0,0.8467692
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,49.98329,49.98329,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,4.1188,0.8467692,0,0.2294382,-0.2294382,1.850726,30.84538,0.1534212,0.2397629,0,0,0.8467692
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,48.84686,48.84686,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,4.373731,0.6173309,0,0.06631761,-0.06631761,1.780821,29.6803,0.1534212,0.0693019,0,0,0.6173309
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,47.97189,47.97189,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,4.447417,0.5510134,0,0.08241704,-0.08241704,1.693946,28.23238,0.1534212,0.08612581,0,0,0.5510134
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,47.2679,47.2679,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,4.538992,0.4685963,0,0.1901231,-0.1901231,1.493539,24.89227,0.1534212,0.1986786,0,0,0.4685963
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,46.4734,46.4734,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.75024,0.2784732,0,0.02051301,-0.02051301,1.471916,24.53189,0.1534212,0.0214361,0,0,0.2784732
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,45.81969,45.81969,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.773032,0.2579602,0,0.14656,-0.14656,1.317428,21.9571,0.1534212,0.1531552,0,0,0.2579602
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08132871,46.9638,45.45764,0.2930408,0.2930408,1.7,0,0.5202,0.2930408,27.75338,0,0,0,0.08132871,0,0,1.406959,1.336611,4.935876,0.1114001,1.41794,0,1.41794,2.662604,44.37665,0.153564,0.3223449,0.06506297,1.7,0.1927289
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.3914906,52.54461,45.02519,0.805893,0.805893,1.7,0,0.5202,0.805893,48.57848,0,0,0,0.3914906,0,0,0.894107,0.8494017,3.517936,1.387546,1.240892,0,1.240892,3.839818,63.99684,0.1537271,0.8864823,0.3131925,1.7,1.779037
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7512618,62.12381,46.72483,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,173.9308,0,0,0,0.7512618,0,0,1.268068,1.204665,2.277044,2.504349,1.955927,0,1.955927,5.695374,94.9227,0.1537995,0.4751247,0.6010095,1.7,3.255611
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8660032,69.64318,50.91859,0.7619374,0.7619374,0,-1,0,0.7619374,113.6581,0,0,0,0.8660032,0.8020393,0.7619374,0,0,0.3211174,4.264683,0.06396389,0,0.06396389,5.756055,95.93405,0.1537912,0.8381311,0.6928025,0,5.130686
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8555813,74.2012,55.07214,0,0,0,0,0,0,0,0.5984279,0,0,0.8555813,0,0,0,0,0.2571535,4.322251,0.2571535,0,0.2571535,6.000012,100,0.1537579,0,0.6844651,0,5.177832
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.733349,74.73138,58.27026,0,0,0,0,0,0,0,0.733349,0,0,0.733349,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537579,0,0.5866792,0,5.287038
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9041891,82.38218,60.86497,0.2418135,0.2418135,0,0,0,0.2418135,373.9201,0.6496486,0,0,0.9041891,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1537579,0.2659948,0.7233512,0,5.457878
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9101583,85.70499,63.46973,1.401488,1.401488,0.5368377,0,0.2026567,1.401488,64.94228,0,0,0,0.9101583,0.9101583,0.8646503,0,0,0,4.553689,0,0,0,6.000012,100,0.1537579,1.541637,0.7281266,1.7,5.463847
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.8806983,86.47615,64.82743,0.4464823,0.4464823,0,-1,0,0.4464823,197.2527,0.4107169,0,0,0.8806983,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1537579,0.4911305,0.7045586,0,5.434387
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.6957287,81.50195,65.05874,0.08985986,0.08985986,0,-1,0,0.08985986,774.2375,0.6011394,0,0,0.6957287,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1537579,0.09884585,0.556583,0,5.249418
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4735768,76.01269,65.27999,0.7562687,0.7562687,0,-1,0,0.7562687,62.62018,0,0,0,0.4735768,0.7960723,0.7562687,0,0,0,4.553689,0,0.3224955,-0.3224955,5.660072,94.33434,0.1537579,0.8318955,0.3788614,0,5.027266
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1630097,67.51387,64.04298,0.537777,0.537777,0,-1,0,0.537777,30.31177,0,0,0,0.1630097,0.566081,0.537777,0,0,0.3583283,4.231194,0,0.4030713,-0.4030713,5.235198,87.25311,0.1537579,0.5915547,0.1304078,0,4.394203
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,61.60918,61.60918,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.8061854,3.828122,0,0.3297987,-0.3297987,4.887559,81.45915,0.1537579,0.3446397,0,0,3.828122
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,59.17539,59.17539,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.172628,3.498323,0,0.6462353,-0.6462353,4.206367,70.10598,0.1537579,0.6753159,0,0,3.498323
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,56.63097,56.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.890668,2.852088,0,0,0,4.206367,70.10598,0.1537579,0,0,0,2.852088
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,54.47877,54.47877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.890668,2.852088,0,0,0,4.206367,70.10598,0.1537579,0,0,0,2.852088
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,52.38692,52.38692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.890668,2.852088,0,0,0,4.206367,70.10598,0.1537579,0,0,0,2.852088
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,51.05939,51.05939,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.890668,2.852088,0,0.1711774,-0.1711774,4.02593,67.09871,0.1537579,0.1788803,0,0,2.852088
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.98329,49.98329,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.080865,2.680911,0,0.1297804,-0.1297804,3.88913,64.8187,0.1537579,0.1356205,0,0,2.680911
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,48.87703,48.87703,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.225065,2.55113,0,0.1104673,-0.1104673,3.772687,62.87799,0.1537579,0.1154383,0,0,2.55113
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,47.97189,47.97189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.347806,2.440663,0,0,0,3.772687,62.87799,0.1537579,0,0,0,2.440663
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,47.2679,47.2679,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.347806,2.440663,0,0.1706555,-0.1706555,3.592801,59.87989,0.1537579,0.178335,0,0,2.440663
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,46.4734,46.4734,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.537424,2.270008,0,0.2986204,-0.2986204,3.278027,54.63367,0.1537579,0.3120583,0,0,2.270008
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,45.78952,45.78952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.869224,1.971387,0,0,0,3.278027,54.63367,0.1537579,0,0,0,1.971387
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05164244,46.34992,45.3973,0.01856448,0.01856448,0,0,0,0.01856448,278.1788,0,0,0,0.05164244,0.01954155,0.01856448,0,0,2.869224,1.971387,0.03210089,0,0.03210089,3.308481,55.14123,0.1537538,0.02042092,0.04131396,0,2.02303
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3354785,51.36864,44.97491,0.2731199,0.2731199,0,0,0,0.2731199,122.832,0,0,0,0.3354785,0.2874946,0.2731199,0,0,2.837123,2.000278,0.04798393,0,0.04798393,3.354002,55.89992,0.1537476,0.3004318,0.2683828,0,2.335757
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6512433,59.81164,46.67454,0,0,0,0,0,0,0,0,0,0,0.6512433,0,0,0,0,2.789139,2.043463,0.6512433,0,0.6512433,3.971826,66.19696,0.1536634,0,0.5209947,0,2.694707
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.8830096,70.09352,50.93871,0.634733,0.634733,0,-1,0,0.634733,139.1151,0,0,0,0.8830096,0.6681399,0.634733,0,0,2.137896,2.629582,0.2148696,0,0.2148696,4.175669,69.59435,0.1536356,0.6982062,0.7064077,0,3.512592
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,0.9733939,77.49049,55.18276,0,0,0,0,0,0,0,0,0,0,0.9733939,0,0,0,0,1.923026,2.822965,0.9733939,0,0.9733939,5.099112,84.98502,0.15351,0,0.7787151,0,3.796359
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.260566,90.44253,58.44123,0.1352802,0.1352802,0,0,0,0.1352802,931.8185,0.168533,0,0,1.260566,0.1424002,0.1352802,0,0,0.9496325,3.69902,0.9496325,0,0.9496325,6.000012,100,0.1533876,0.1488082,1.008453,0,4.959585
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.286099,94.93437,61.03594,0,0,0,0,0,0,0,1.286099,0,0,1.286099,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1533876,0,1.02888,0,5.839788
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.237624,96.86395,63.70104,0.9975058,0.9975058,0,0,0,0.9975058,124.0719,0.1876179,0,0,1.237624,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1533876,1.097256,0.9900993,0,5.791313
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.076022,92.87085,64.9984,0,0,0,-1,0,0,0,1.076022,0,0,1.076022,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1533876,0,0.8608175,0,5.629711
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9063094,87.73502,65.22971,0.5525957,0.5525957,0,-1,0,0.5525957,164.0095,0.3246298,0,0,0.9063094,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1533876,0.6078553,0.7250475,0,5.459998
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.5819221,79.00201,65.5113,0.5903041,0.5903041,0,-1,0,0.5903041,98.58006,1.110223E-16,0,0,0.5819221,0.6213727,0.5903041,0,0,0,4.553689,0,0.03945057,-0.03945057,5.958427,99.30692,0.1533876,0.6493344,0.4655377,0,5.135611
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.235184,69.27548,64.2039,0.08458395,0.08458395,0,-1,0,0.08458395,278.048,0.1023143,0,0,0.235184,0.08903574,0.08458395,0,0,0.04383397,4.514238,0.04383397,0,0.04383397,6.000012,100,0.153382,0.09304235,0.1881472,0,4.749423
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,61.78016,61.78016,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.153382,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,59.28602,59.28602,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.153382,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,56.77177,56.77177,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.153382,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.153382,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,52.4372,52.4372,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.153382,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,51.10968,51.10968,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.153382,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,50.03358,50.03358,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.153382,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,48.9072,48.9072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.153382,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,47.97189,47.97189,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.153382,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,47.23773,47.23773,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.153382,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,46.41306,46.41306,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.153382,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,45.73924,45.73924,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.153382,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01844629,45.67576,45.33696,0.1855711,0.1855711,0,0,0,0.1855711,9.940282,0,2.775558E-17,0,0.01844629,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1768917,-0.1768917,3.413833,56.89711,0.153382,0.2041282,0.01475703,0,2.295563
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.2944441,50.49409,44.91457,0.7222613,0.7222613,0,0,0,0.7222613,40.76697,0,0,0,0.2944441,0.760275,0.7222613,0,0,2.726072,2.100224,0,0.465831,-0.465831,2.922805,48.71331,0.153382,0.7944874,0.2355552,0,2.394669
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6161985,59.03899,46.67454,0,0,0,0,0,0,0,0,0,0,0.6161985,0,0,0,0,3.243661,1.634394,0.6161985,0,0.6161985,3.507382,58.45625,0.1533027,0,0.4929588,0,2.250592
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.004059,73.33389,51.02922,0,0,0,-1,0,0,0,0,0,0,1.004059,0,0,0,0,2.627463,2.188972,1.004059,0,1.004059,4.459916,74.33179,0.1531737,0,0.8032476,0,3.193032
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9560638,77.18314,55.32356,0.4786741,0.4786741,0,0,0,0.4786741,199.7317,0,0,0,0.9560638,0.5038674,0.4786741,0,0,1.623403,3.092626,0.4521964,0,0.4521964,4.888907,81.48163,0.1531157,0.5265415,0.764851,0,4.04869
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.219723,89.27039,58.60215,0.6646158,0.6646158,0,0,0,0.6646158,183.523,0,0,0,1.219723,0.6995955,0.6646158,0,0,1.171207,3.499603,0.520127,0,0.520127,5.382343,89.70554,0.153049,0.7310773,0.975778,0,4.719325
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.221285,92.83181,61.20691,0.7760049,0.7760049,0,0,0,0.7760049,157.3811,0,0,0,1.221285,0.8168472,0.7760049,0,0,0.6510801,3.967717,0.4044377,0,0.4044377,5.766026,96.10025,0.1529971,0.8536053,0.9770279,0,5.189002
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.02845,89.77832,63.81167,0.4450492,0.4450492,0,0,0,0.4450492,231.0868,0.3133348,0,0,1.02845,0.4684728,0.4450492,0,0,0.2466424,4.331711,0.2466424,0,0.2466424,6.000012,100,0.1529655,0.4895541,0.82276,0,5.360161
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.7678522,83.62057,65.16936,0,0,0,-1,0,0,0,0.7678522,0,0,0.7678522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1529655,0,0.6142818,0,5.321541
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6086219,79.57221,65.40067,0.9741681,0.9741681,0,-1,0,0.9741681,62.47607,0,1.110223E-16,0,0.6086219,1.02544,0.9741681,0,0,0,4.553689,0,0.4168182,-0.4168182,5.560647,92.67727,0.1529655,1.071585,0.4868975,0,5.162311
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2621756,71.36208,65.62193,0,0,0,-1,0,0,0,0,0,0,0.2621756,0,0,0,0,0.4631313,4.136871,0.2621756,0,0.2621756,5.809369,96.82262,0.152932,0,0.2097404,0,4.399046
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1881604,68.35527,64.32458,0.4833294,0.4833294,0,-1,0,0.4833294,38.93005,0,0,0,0.1881604,0.5087678,0.4833294,0,0,0.2009558,4.372829,0,0.3206074,-0.3206074,5.471419,91.19013,0.152932,0.5316623,0.1505283,0,4.560989
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,61.89078,61.89078,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.5571862,4.052221,0,1.241977,-1.241977,4.16226,69.37086,0.152932,1.297866,0,0,4.052221
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,59.39665,59.39665,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.93716,2.810245,0,1.02814,-1.02814,3.078506,51.30833,0.152932,1.074406,0,0,2.810245
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,56.85223,56.85223,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.079538,1.782105,0,1.163397,-1.163397,1.852178,30.86957,0.152932,1.21575,0,0,1.782105
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,54.64974,54.64974,0.9208012,0.5877724,0,-1,0,0.5877724,0,0,0.3330289,0.425109,0,0.6187078,0.5877724,0,0,4.372201,0.6187078,0,0.6187078,-0.6187078,1.200002,20,0.152932,1.012881,0,0,0.6187078
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,52.49754,52.49754,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152932,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,51.13985,51.13985,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152932,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.03358,50.03358,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152932,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,48.87703,48.87703,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152932,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,47.94172,47.94172,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152932,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,47.17739,47.17739,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152932,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,46.39294,46.39294,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152932,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,45.6789,45.6789,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1530288,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02640808,45.74174,45.2565,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.11274,0,0,0,0.02640808,0,0,1.452632,1.38,3.679654,1.242,1.406408,0,1.406408,3.843421,64.05689,0.1531444,0.151987,0.02112646,1.7,1.268408
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1714751,48.00091,44.80394,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,28.992,0,0,0,0.1714751,0,0,1.108544,1.053116,2.273246,2.507767,1.224591,0,1.224591,5.005171,83.41934,0.1533096,0.6506021,0.1371801,1.7,2.679242
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.4891798,56.21304,46.58403,0.5508182,0.5508182,0,0,0,0.5508182,88.80966,0,1.110223E-16,0,0.4891798,0.5798087,0.5508182,0,0,1.048655,3.6099,0,0.09062885,-0.09062885,4.909639,81.82716,0.1533096,0.6059,0.3913438,0,4.099079
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.012718,73.60098,51.05939,0.4344673,0.4344673,0,-1,0,0.4344673,233.0941,0,0,0,1.012718,0.457334,0.4344673,0,0,1.149354,3.519271,0.5553838,0,0.5553838,5.436523,90.60853,0.1532387,0.4779141,0.8101743,0,4.531989
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9168859,76.22705,55.41407,0.6048128,0.6048128,0,0,0,0.6048128,151.5983,0,0,0,0.9168859,0.636645,0.6048128,0,0,0.5939698,4.019116,0.2802408,0,0.2802408,5.702383,95.03952,0.1532029,0.6652941,0.7335086,0,4.936002
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.002273,82.61825,58.72283,0.534978,0.534978,0,0,0,0.534978,187.3484,0.1254091,0,0,1.002273,0.5631347,0.534978,0,0,0.313729,4.271333,0.313729,0,0.313729,6.000012,100,0.1531628,0.5884758,0.8018183,0,5.273606
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.033161,86.85089,61.37788,0.4765639,0.4765639,0,0,0,0.4765639,216.7939,0.5315152,0,0,1.033161,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1531628,0.5242203,0.8265291,0,5.58685
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.151714,94.13414,63.98264,0.2901636,0.2901636,0,0,0,0.2901636,396.919,0.846279,0,0,1.151714,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1531628,0.3191799,0.9213715,0,5.705403
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.612924,79.54918,65.27999,0.5499987,0.5499987,0,-1,0,0.5499987,111.441,0.03397806,0,0,0.612924,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1531628,0.6049986,0.4903392,0,5.166613
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6202729,80.00196,65.5113,0.2175288,0.2175288,0,-1,0,0.2175288,285.1452,0.3912952,0,0,0.6202729,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1531628,0.2392817,0.4962183,0,5.173962
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2725043,71.71427,65.73256,0.3007623,0.3007623,0,-1,0,0.3007623,90.60455,0,0,0,0.2725043,0.3165919,0.3007623,0,0,0,4.553689,0,0.04408759,-0.04408759,5.953539,99.22546,0.1531628,0.3308386,0.2180035,0,4.826193
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.13427,67.28957,64.4352,0,0,0,-1,0,0,0,0.08528379,0,0,0.13427,0,0,0,0,0.04898621,4.509601,0.04898621,0,0.04898621,6.000012,100,0.1531566,0,0.107416,0,4.643871
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,61.94107,61.94107,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1531566,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,59.51733,59.51733,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1531566,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,56.94274,56.94274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1531566,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,54.7302,54.7302,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1531566,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,52.52771,52.52771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1531566,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,51.17002,51.17002,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1531566,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,50.03358,50.03358,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1531566,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.87703,48.87703,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1531566,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,47.91155,47.91155,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1531566,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,47.14722,47.14722,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1531566,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,46.30243,46.30243,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1531566,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,45.59844,45.59844,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1531566,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.03966502,45.87533,45.14588,0,0,0,0,0,0,0,0,0,0,0.03966502,0,0,0,0,2.706863,2.117512,0.03966502,0,0.03966502,3.469686,57.82798,0.1531515,0,0.03173202,0,2.157177
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2484071,49.36587,44.69331,0.618488,0.618488,0,0,0,0.618488,40.16361,0,0,0,0.2484071,0.65104,0.618488,0,0,2.667198,2.153211,0,0.4026329,-0.4026329,3.045274,50.75446,0.1531515,0.6803368,0.1987257,0,2.401618
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4011437,54.29884,46.50357,0,0,0,0,0,0,0,0,0,0,0.4011437,0,0,0,0,3.114568,1.750578,0.4011437,0,0.4011437,3.425832,57.09708,0.1531003,0,0.320915,0,2.151722
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8396462,69.14928,51.05939,1.159623,1.159623,0,-1,0,1.159623,72.40684,0,0,0,0.8396462,1.220656,1.159623,0,0,2.713424,2.111607,0,0.3810094,-0.3810094,3.024213,50.40345,0.1531003,1.275585,0.671717,0,2.951254
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9321508,76.73528,55.49453,0.3006704,0.3006704,0,0,0,0.3006704,310.0241,0,0,0,0.9321508,0.3164952,0.3006704,0,0,3.136768,1.730598,0.6156556,0,0.6156556,3.608275,60.13779,0.1530219,0.3307375,0.7457206,0,2.662749
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4361033,68.16254,58.83345,1.040393,1.040393,0,0,0,1.040393,41.91718,0,0,0,0.4361033,1.09515,1.040393,0,0,2.521112,2.284688,0,0.6590468,-0.6590468,2.913579,48.55955,0.1530219,1.144432,0.3488826,0,2.720791
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8003058,80.2159,61.4885,1.517385,1.517385,1.7,0,0.5202,1.517385,52.74242,0,0,0,0.8003058,0,0,0.1826146,0.1734839,3.253386,1.625641,0.9737898,0,0.9737898,3.837397,63.95648,0.1531358,1.669124,0.6402447,1.7,2.425947
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8600362,85.05605,64.15361,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,115.6257,0,0,0,0.8600362,0,0,0.9561895,0.90838,2.279597,2.502052,1.768416,0,1.768416,5.515064,91.91754,0.1532321,0.8181916,0.6880289,1.7,3.362088
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.558211,78.39214,65.5113,0.8892797,0.8892797,0,-1,0,0.8892797,62.77115,0,0,0,0.558211,0.9360839,0.8892797,0,0,0.5111806,4.093626,0,0.3778728,-0.3778728,5.116751,85.27901,0.1532321,0.9782076,0.4465688,0,4.651837
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4589077,76.08845,65.68227,0.5141419,0.5141419,0,-1,0,0.5141419,89.25702,0,0,0,0.4589077,0.5412019,0.5141419,0,0,0.9310392,3.715754,0,0.08229424,-0.08229424,5.030005,83.83324,0.1532321,0.565556,0.3671262,0,4.174661
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4569017,76.2791,65.90353,0.7733766,0.7733766,0,-1,0,0.7733766,59.07882,0,0,0,0.4569017,0.8140807,0.7733766,0,0,1.022477,3.633459,0,0.3571789,-0.3571789,4.653505,77.55827,0.1532321,0.8507143,0.3655214,0,4.090361
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2479268,69.91713,64.54583,0,0,0,-1,0,0,0,0,0,0,0.2479268,0,0,0,0,1.419343,3.27628,0.2479268,0,0.2479268,4.888709,81.47832,0.1532006,0,0.1983415,0,3.524207
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,62.06175,62.06175,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.171416,3.499415,0,0.7106707,-0.7106707,4.139596,68.99314,0.1532006,0.7426508,0,0,3.499415
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,59.56762,59.56762,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.96105,2.788744,0,0.6479268,-0.6479268,3.456622,57.61025,0.1532006,0.6770835,0,0,2.788744
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,56.99302,56.99302,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.680969,2.140817,0,0.6186588,-0.6186588,2.804498,46.74154,0.1532006,0.6464985,0,0,2.140817
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,54.76037,54.76037,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,3.368367,1.522158,0,1.041154,-1.041154,1.707025,28.45036,0.1532006,1.088006,0,0,1.522158
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,52.52771,52.52771,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.525205,0.4810041,0,0.08156743,-0.08156743,1.621046,27.01737,0.1532006,0.08523796,0,0,0.4810041
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,51.13985,51.13985,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.615836,0.3994367,0,0.07750491,-0.07750491,1.539348,25.65575,0.1532006,0.08099264,0,0,0.3994367
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,50.00341,50.00341,0.3357452,0.3058352,0,-1,0,0.3058352,0,0,0.02991007,0.06348459,0,0.3219317,0.3058352,0,0,4.701952,0.3219317,0,0.3219317,-0.3219317,1.200002,20,0.1532006,0.3693198,0,0,0.3219317
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,48.84686,48.84686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1532006,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1532006,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,47.09694,47.09694,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1532006,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,46.24209,46.24209,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1532006,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,45.50793,45.50793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1532006,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09408195,46.79582,45.05536,0,0,0,0,0,0,0,0,0,0,0.09408195,0,0,0,0,5.059654,0,0.09408195,0,0.09408195,1.289256,21.48756,0.1531886,0,0.07526556,0,0.09408195
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4011792,52.29562,44.6028,0,0,0,0,0,0,0,0,0,0,0.4011792,0,0,0,0,4.965572,0.08467375,0.4011792,0,0.4011792,1.669848,27.83075,0.1531376,0,0.3209434,0,0.485853
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6149624,58.72635,46.41306,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,95.27843,0,0,0,0.6149624,0,0,1.054563,1.001835,4.564393,0.445735,1.616797,0,1.616797,3.203677,53.3945,0.153253,0.7099809,0.4919699,1.7,1.060697
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9578164,72.15204,51.05939,0.7507489,0.7507489,0,-1,0,0.7507489,127.5814,0,0,0,0.9578164,0.790262,0.7507489,0,0,2.947596,1.900852,0.1675543,0,0.1675543,3.362633,56.04377,0.1532317,0.8258238,0.7662531,0,2.858669
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7408309,71.86494,55.58504,1.046994,1.046994,0,0,0,1.046994,70.75787,0,0,0,0.7408309,1.102099,1.046994,0,0,2.780042,2.051651,0,0.3612684,-0.3612684,2.981822,49.69694,0.1532317,1.151694,0.5926647,0,2.792482
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8637114,78.96128,58.94408,1.021853,1.021853,0,0,0,1.021853,84.52399,0,0,0,0.8637114,1.075635,1.021853,0,0,3.181451,1.690383,0,0.2119239,-0.2119239,2.758435,45.97382,0.1532317,1.124039,0.690969,0,2.554094
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.075436,88.53919,61.65947,0.6223574,0.6223574,0,0,0,0.6223574,172.8004,0,0,0,1.075436,0.655113,0.6223574,0,0,3.416922,1.478459,0.4203228,0,0.4203228,3.157188,52.6197,0.1531783,0.6845931,0.8603486,0,2.553895
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.000779,89.54417,64.32458,0.6863282,0.6863282,0,0,0,0.6863282,145.8164,0,0,0,1.000779,0.7224507,0.6863282,0,0,2.996599,1.85675,0.2783282,0,0.2783282,3.421233,57.02044,0.153143,0.754961,0.8006231,0,2.857528
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.067266,93.38755,65.62193,0.3025156,0.3025156,0,-1,0,0.3025156,352.7969,0,0,0,1.067266,0.3184374,0.3025156,0,0,2.718271,2.107245,0.7488281,0,0.7488281,4.131634,68.86044,0.1530481,0.3327671,0.8538124,0,3.17451
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.8827118,87.70733,65.7929,0,0,0,-1,0,0,0,0,0,0,0.8827118,0,0,0,0,1.969443,2.78119,0.8827118,0,0.8827118,4.969048,82.81731,0.1529363,0,0.7061695,0,3.663902
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.5998052,80.02964,66.01415,0.8752858,0.8752858,0,-1,0,0.8752858,68.52679,0,0,0,0.5998052,0.9213535,0.8752858,0,0,1.086731,3.575631,0,0.3215483,-0.3215483,4.630106,77.16829,0.1529363,0.9628144,0.4798442,0,4.175436
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2605639,70.31802,64.65646,0.4800315,0.4800315,0,-1,0,0.4800315,54.28059,0,0,0,0.2605639,0.5052963,0.4800315,0,0,1.444007,3.254082,0,0.2447324,-0.2447324,4.372136,72.86879,0.1529363,0.5280347,0.2084512,0,3.514647
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.715932,3.00935,0,0,0,4.372136,72.86879,0.1529363,0,0,0,3.00935
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,59.62796,59.62796,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.715932,3.00935,0,0.1794879,-0.1794879,4.182939,69.71551,0.1529363,0.1875649,0,0,3.00935
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,57.02319,57.02319,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.915363,2.829862,0,0.2363289,-0.2363289,3.933826,65.56364,0.1529363,0.2469637,0,0,2.829862
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,54.79054,54.79054,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,2.177951,2.593533,0,0.8845352,-0.8845352,3.001445,50.02398,0.1529363,0.9243393,0,0,2.593533
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,52.55788,52.55788,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,3.160768,1.708998,0,0.2311623,-0.2311623,2.757778,45.96288,0.1529363,0.2415646,0,0,1.708998
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,51.10968,51.10968,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,3.417615,1.477836,0,0.1176079,-0.1176079,2.633809,43.89672,0.1529363,0.1229002,0,0,1.477836
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,49.98329,49.98329,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.54829,1.360228,0,0.1522922,-0.1522922,2.473278,41.22123,0.1529363,0.1591454,0,0,1.360228
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.81668,48.81668,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.717504,1.207936,0,0.1132881,-0.1132881,2.353862,39.23096,0.1529363,0.118386,0,0,1.207936
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,47.8311,47.8311,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.843379,1.094648,0,0.02988607,-0.02988607,2.32236,38.70592,0.1529363,0.03123094,0,0,1.094648
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,47.03659,47.03659,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.876586,1.064762,0,0.08050623,-0.08050623,2.237499,37.29157,0.1529363,0.08412901,0,0,1.064762
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,46.1918,46.1918,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.966037,0.9842553,0,0.08563748,-0.08563748,2.147229,35.78708,0.1529363,0.08949117,0,0,0.9842553
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,45.42747,45.42747,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,4.06119,0.8986178,0,0.08176748,-0.08176748,2.061038,34.35057,0.1529363,0.08544702,0,0,0.8986178
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02706,45.47126,44.97491,0.05247307,0.05247307,0,0,0,0.05247307,51.56931,0,0,0,0.02706,0.05523481,0.05247307,0,0,4.152043,0.8168504,0,0.02817481,-0.02817481,2.031339,33.85559,0.1529363,0.05772038,0.021648,0,0.8439103
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2367929,48.90268,44.462,0.1214868,0.1214868,0,0,0,0.1214868,194.9124,0,0,0,0.2367929,0.1278808,0.1214868,0,0,4.183348,0.7886755,0.108912,0,0.108912,2.134662,35.57764,0.1529225,0.1336355,0.1894343,0,1.025468
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6039279,58.43073,46.36277,0.9231111,0.9231111,1.7,0,0.5202,0.9231111,65.4231,0,0,0,0.6039279,0,0,0.7768889,0.7380444,4.074436,0.8866963,1.341972,0,1.341972,3.407769,56.79604,0.1530725,1.015422,0.4831423,1.7,1.490624
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9136406,71.01174,51.05939,0.5974646,0.5974646,0,-1,0,0.5974646,152.9196,0,0,0,0.9136406,0.6289101,0.5974646,0,0,2.732464,2.094471,0.2847304,0,0.2847304,3.677888,61.29801,0.1530365,0.6572111,0.7309124,0,3.008112
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.040334,79.92493,55.63533,0.7595764,0.7595764,0,0,0,0.7595764,136.9624,0,0,0,1.040334,0.7995542,0.7595764,0,0,2.447733,2.350729,0.2407798,0,0.2407798,3.906312,65.10506,0.1530061,0.8355341,0.8322672,0,3.391063
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.16996,88.22169,59.05471,0.2773331,0.2773331,0,0,0,0.2773331,421.8611,0,0,0,1.16996,0.2919295,0.2773331,0,0,2.206954,2.56743,0.8780308,0,0.8780308,4.739285,78.98792,0.1528952,0.3050664,0.9359683,0,3.737391
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.111655,89.86829,61.78016,0.2815336,0.2815336,0,0,0,0.2815336,394.8568,0,0,0,1.111655,0.2963512,0.2815336,0,0,1.328923,3.357658,0.8153034,0,0.8153034,5.51275,91.87897,0.1527924,0.309687,0.8893237,0,4.469313
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9162143,87.06352,64.4352,0,0,0,0,0,0,0,0.4025948,0,0,0.9162143,0,0,0,0,0.5136195,4.091431,0.5136195,0,0.5136195,6.000012,100,0.1527277,0,0.7329714,0,5.007646
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9031466,88.32761,65.7929,0.09762705,0.09762705,0,-1,0,0.09762705,925.0987,0.8003813,0,0,0.9031466,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1527277,0.1073898,0.7225173,0,5.456836
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6371835,80.9602,65.96387,0.6822093,0.6822093,0,-1,0,0.6822093,93.4,0,0,0,0.6371835,0.718115,0.6822093,0,0,0,4.553689,0,0.08093155,-0.08093155,5.914703,98.57818,0.1527277,0.7504302,0.5097468,0,5.190872
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2753386,72.20039,66.13483,0.317565,0.317565,0,-1,0,0.317565,86.70306,0,0,0,0.2753386,0.3342789,0.317565,0,0,0.08992394,4.472757,0,0.05894035,-0.05894035,5.852574,97.54271,0.1527277,0.3493215,0.2202709,0,4.748096
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.1950047,68.97311,64.77714,0.3499173,0.3499173,0,-1,0,0.3499173,55.72878,0,0,0,0.1950047,0.368334,0.3499173,0,0,0.1554132,4.413817,0,0.1733294,-0.1733294,5.669869,94.49763,0.1527277,0.3849091,0.1560037,0,4.608822
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,62.23272,62.23272,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.3480014,4.240488,0,0.2088237,-0.2088237,5.449749,90.82897,0.1527277,0.2182208,0,0,4.240488
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,59.73859,59.73859,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.5800278,4.031664,0,0.113749,-0.113749,5.329847,88.83061,0.1527277,0.1188677,0,0,4.031664
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,57.10365,57.10365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7064155,3.917915,0,0,0,5.329847,88.83061,0.1527277,0,0,0,3.917915
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,54.82071,54.82071,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.7064155,3.917915,0,0.1755791,-0.1755791,5.144771,85.74601,0.1527277,0.1834802,0,0,3.917915
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,52.55788,52.55788,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.9015034,3.742336,0,0.10063,-0.10063,5.038697,83.97812,0.1527277,0.1051584,0,0,3.742336
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,51.10968,51.10968,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,1.013315,3.641706,0,0.05732196,-0.05732196,4.978275,82.97108,0.1527277,0.05990145,0,0,3.641706
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,49.98329,49.98329,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.077006,3.584384,0,0.1701143,-0.1701143,4.798958,79.98248,0.1527277,0.1777694,0,0,3.584384
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,48.79657,48.79657,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.266021,3.414269,0,0.06167431,-0.06167431,4.733948,78.89898,0.1527277,0.06444965,0,0,3.414269
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,47.77076,47.77076,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.334549,3.352595,0,0.09832608,-0.09832608,4.630303,77.17157,0.1527277,0.1027508,0,0,3.352595
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,46.95613,46.95613,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.4438,3.254269,0,0.02513206,-0.02513206,4.603812,76.73004,0.1527277,0.02626301,0,0,3.254269
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,46.10129,46.10129,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.471724,3.229137,0,0.2297512,-0.2297512,4.361633,72.69373,0.1527277,0.24009,0,0,3.229137
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,45.31684,45.31684,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.727003,2.999386,0,0.097357,-0.097357,4.259009,70.98335,0.1527277,0.1017381,0,0,2.999386
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04118256,45.59008,44.83411,0.07033569,0.07033569,0,0,0,0.07033569,58.55143,0,0,0,0.04118256,0.07403757,0.07033569,0,0,1.835178,2.902029,0,0.03285502,-0.03285502,4.224377,70.40614,0.1527277,0.07736926,0.03294605,0,2.943212
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.322153,50.42295,44.3212,0.379284,0.379284,0,0,0,0.379284,84.93715,0,5.551115E-17,0,0.322153,0.3992463,0.379284,0,0,1.871683,2.869174,0,0.07709331,-0.07709331,4.143114,69.05176,0.1527277,0.4172124,0.2577224,0,3.191327
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7007829,60.47324,46.27226,0.73866,0.73866,0,0,0,0.73866,94.87219,0,0,0,0.7007829,0.7775368,0.73866,0,0,1.957343,2.792081,0,0.07675389,-0.07675389,4.062208,67.70333,0.1527277,0.812526,0.5606263,0,3.492863
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.910937,70.90736,51.02922,0.7223108,0.7223108,0,-1,0,0.7223108,126.1143,0,0,0,0.910937,0.7603272,0.7223108,0,0,2.042625,2.715327,0.1506098,0,0.1506098,4.205089,70.08468,0.1527087,0.7945419,0.7287496,0,3.626264
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9555558,77.57916,55.6655,0.6171448,0.6171448,0,0,0,0.6171448,154.8349,0,0,0,0.9555558,0.6496261,0.6171448,0,0,1.892015,2.850875,0.3059297,0,0.3059297,4.495319,74.92184,0.1526702,0.6788593,0.7644446,0,3.806431
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9550134,81.79888,59.17539,1.39456,1.39456,1.7,0,0.5202,1.39456,68.48137,0,0,0,0.9550134,0,0,0.3054405,0.2901685,1.586085,3.126212,1.245182,0,1.245182,5.676603,94.60986,0.1528166,1.534015,0.7640107,1.7,4.081225
