Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4429626,76.36099,66.29575,0.7463521,0.7463521,0,-1,0,0.7463521,59.35036,0,0,0,0.4429626,0.7856338,0.7463521,0,0,3.623733,1.292329,0,0.3426711,-0.3426711,2.20103,36.68375,0.1525277,0.8209873,0.3543701,0,1.735291
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2127267,69.48194,64.88777,0.9794223,0.9794223,0,-1,0,0.9794223,21.7196,0,2.220446E-16,0.1347716,0.2127267,1.030971,0.9794223,0,0,4.004479,0.9496577,0,0.8182442,-0.8182442,1.338524,22.3087,0.1525277,1.077365,0.1701813,0,1.162384
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,62.06175,62.06175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.91364,0.1314135,0,0,0,1.338524,22.3087,0.1525277,0,0,0,0.1314135
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,59.45699,59.45699,0.3948062,0.1248429,0,-1,0,0.1248429,0,0,0.2699633,0.3094439,0,0.1314135,0.1248429,0,0,4.91364,0.1314135,0,0.1314135,-0.1314135,1.200002,20,0.1525277,0.4342868,0,0,0.1314135
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,56.82206,56.82206,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1525277,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,54.47877,54.47877,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1525277,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,52.12543,52.12543,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1525277,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,50.57666,50.57666,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1525277,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,49.35976,49.35976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1525277,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,48.11269,48.11269,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1525277,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,46.98631,46.98631,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1525277,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,46.05101,46.05101,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1525277,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,45.08553,45.08553,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1525277,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,44.09995,44.09995,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1526251,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1127915,45.51574,43.44624,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,179.3043,2.220446E-16,0,0,0.1127915,0,0,1.452632,1.38,3.679654,1.242,1.492792,0,1.492792,3.925372,65.42273,0.1527073,0.06919556,0.09023319,1.7,1.354792
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2870156,48.18003,42.82271,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,56.65063,0,0,0,0.2870156,0,0,1.193359,1.133691,2.186863,2.585512,1.420706,0,1.420706,5.273172,87.88602,0.1528427,0.5573056,0.2296124,1.7,2.872528
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3041806,50.77992,45.00508,0.8080693,0.8080693,0,0,0,0.8080693,37.64288,0,0,0,0.3041806,0.8505993,0.8080693,0,0,0.7661567,3.864148,0,0.5464187,-0.5464187,4.697196,78.28645,0.1528427,0.8888763,0.2433444,0,4.168328
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.5969866,62.53688,50.26489,0.7122833,0.7122833,0,-1,0,0.7122833,83.81308,0,0,0,0.5969866,0.7497719,0.7122833,0,0,1.373289,3.317729,0,0.1527853,-0.1527853,4.536146,75.60229,0.1528427,0.7835116,0.4775893,0,3.914716
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8472207,74.38168,55.41407,0.2629354,0.2629354,0,0,0,0.2629354,322.2163,0,0,0,0.8472207,0.2767741,0.2629354,0,0,1.54305,3.164944,0.5704466,0,0.5704466,5.077319,84.62182,0.1527732,0.289229,0.6777766,0,4.012165
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.068062,85.15395,59.17539,0.4709083,0.4709083,0,0,0,0.4709083,226.8089,0,0,0,1.068062,0.4956929,0.4709083,0,0,0.9726034,3.678346,0.5723692,0,0.5723692,5.620317,93.67175,0.1527036,0.5179991,0.8544497,0,4.746408
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.041137,87.88641,62.00141,0.08751899,0.08751899,0,0,0,0.08751899,1189.612,0.548777,0,0,1.041137,0.09212525,0.08751899,0,0,0.4002343,4.193478,0.4002343,0,0.4002343,6.000012,100,0.1526549,0.09627089,0.8329093,0,5.234615
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8168252,84.47823,64.7168,0.2371726,0.2371726,0,0,0,0.2371726,344.4011,0.5671698,0,0,0.8168252,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1526549,0.2608899,0.6534601,0,5.370514
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.869473,87.57723,66.01415,0.1135318,0.1135318,0,-1,0,0.1135318,765.8408,0.7499658,0,0,0.869473,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1526549,0.124885,0.6955784,0,5.423162
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.5935532,80.0575,66.18512,0.2890326,0.2890326,0,-1,0,0.2890326,205.3585,0.2893083,0,0,0.5935532,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1526549,0.3179359,0.4748425,0,5.147242
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4743896,77.1386,66.29575,0.1048633,0.1048633,0,-1,0,0.1048633,452.3886,0.3640072,0,0,0.4743896,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1526549,0.1153496,0.3795117,0,5.028079
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1686338,68.50404,64.88777,0.3674696,0.3674696,0,-1,0,0.3674696,45.89053,0,5.551115E-17,0,0.1686338,0.3868102,0.3674696,0,0,0,4.553689,0,0.2181764,-0.2181764,5.770034,96.16704,0.1526549,0.4042166,0.134907,0,4.722323
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,62.00141,62.00141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2424182,4.335513,0,0,0,5.770034,96.16704,0.1526549,0,0,0,4.335513
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,59.39665,59.39665,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2424182,4.335513,0,0.6537027,-0.6537027,5.080971,84.68268,0.1526549,0.6831193,0,0,4.335513
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,56.7416,56.7416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9687545,3.68181,0,0,0,5.080971,84.68268,0.1526549,0,0,0,3.68181
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,54.38826,54.38826,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9687545,3.68181,0,1.452632,-1.452632,3.549763,59.16259,0.1526549,1.701895,0,0,3.68181
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.04498,52.04498,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.58279,2.229178,0,0.03088932,-0.03088932,3.517202,58.61992,0.1526549,0.03227934,0,0,2.229178
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,50.46603,50.46603,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.617111,2.198289,0,0.18187,-0.18187,3.325495,55.4248,0.1526549,0.1900541,0,0,2.198289
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,49.21896,49.21896,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.819189,2.016419,0,0.2269429,-0.2269429,3.086276,51.43783,0.1526549,0.2371553,0,0,2.016419
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.97189,47.97189,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.071348,1.789476,0,0.1184672,-0.1184672,2.961401,49.35658,0.1526549,0.1237982,0,0,1.789476
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,46.81534,46.81534,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.202978,1.671009,0,0.3013768,-0.3013768,2.643722,44.06194,0.1526549,0.3149387,0,0,1.671009
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,45.88004,45.88004,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.537841,1.369632,0,0.1564466,-0.1564466,2.478812,41.31345,0.1526549,0.1634867,0,0,1.369632
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,44.91457,44.91457,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.71167,1.213186,0,0.2717498,-0.2717498,2.192363,36.53931,0.1526549,0.2839785,0,0,1.213186
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,43.89881,43.89881,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.013615,0.9414358,0,0.00637808,-0.00637808,2.18564,36.42726,0.1526549,0.006665093,0,0,0.9414358
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.0815416,44.70331,43.21494,0.1418891,0.1418891,0,0,0,0.1418891,57.46855,0,2.775558E-17,0,0.0815416,0.1493569,0.1418891,0,0,4.020701,0.9350577,0,0.06781533,-0.06781533,2.114156,35.23587,0.1526549,0.156078,0.06523328,0,1.016599
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4654373,51.47844,42.60146,0,0,0,0,0,0,0,0,0,0,0.4654373,0,0,0,0,4.096052,0.8672424,0.4654373,0,0.4654373,2.555709,42.59506,0.1525983,0,0.3723499,0,1.33268
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.7824619,60.68307,44.80394,0.7589447,0.7589447,0,0,0,0.7589447,103.0987,0,1.110223E-16,0,0.7824619,0.7988892,0.7589447,0,0,3.630614,1.286136,0,0.01642723,-0.01642723,2.538393,42.30647,0.1525983,0.8348392,0.6259695,0,2.068598
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,0.9948976,72.01055,50.12409,0.743963,0.743963,0,-1,0,0.743963,133.7294,0,0,0,0.9948976,0.7831189,0.743963,0,0,3.648867,1.269709,0.2117787,0,0.2117787,2.739304,45.65497,0.1525726,0.8183593,0.795918,0,2.264606
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.047508,79.74726,55.32356,1.226633,1.226633,0,0,0,1.226633,85.39708,0,0,0,1.047508,1.291192,1.226633,0,0,3.437088,1.46031,0,0.2436838,-0.2436838,2.482439,41.37389,0.1525726,1.349296,0.8380068,0,2.507818
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.15471,87.88338,59.17539,1.113381,1.113381,0,0,0,1.113381,103.712,0,0,0,1.15471,1.17198,1.113381,0,0,3.707848,1.216626,0,0.01726986,-0.01726986,2.464235,41.07049,0.1525726,1.224719,0.9237683,0,2.371336
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.03028,87.5461,62.00141,0,0,0,0,0,0,0,0,0,0,1.03028,0,0,0,0,3.727037,1.199356,1.03028,0,1.03028,3.441644,57.36062,0.1524476,0,0.8242241,0,2.229636
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9027644,87.00188,64.7168,0.2221845,0.2221845,0,0,0,0.2221845,406.3129,0,0,0,0.9027644,0.2338784,0.2221845,0,0,2.696757,2.126608,0.6688859,0,0.6688859,4.076205,67.93661,0.1523665,0.244403,0.7222115,0,3.029372
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8008464,85.55561,66.01415,1.137351,1.137351,0,-1,0,1.137351,70.4133,2.220446E-16,0,0,0.8008464,1.197212,1.137351,0,0,2.027871,2.728606,0,0.3963652,-0.3963652,3.658399,60.9732,0.1523665,1.251086,0.6406772,0,3.529452
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.682511,82.37592,66.13483,0.01548503,0.01548503,0,-1,0,0.01548503,4407.553,0,0,0,0.682511,0.01630004,0.01548503,0,0,2.468276,2.33224,0.6662109,0,0.6662109,4.290422,71.5069,0.1522858,0.01703354,0.5460088,0,3.014751
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3649493,74.47173,66.29575,0,0,0,-1,0,0,0,0,0,0,0.3649493,0,0,0,0,1.802065,2.93183,0.3649493,0,0.3649493,4.636644,77.27724,0.1522417,0,0.2919595,0,3.296779
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1339875,67.68385,64.82743,0.9379562,0.9379562,0,-1,0,0.9379562,14.28506,0,2.220446E-16,0,0.1339875,0.9873223,0.9379562,0,0,1.437116,3.260284,0,0.8533347,-0.8533347,3.73715,62.28571,0.1522417,1.031752,0.10719,0,3.394272
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,61.94107,61.94107,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,2.385266,2.40695,0,0.831719,-0.831719,2.860441,47.67393,0.1522417,0.8691463,0,0,2.40695
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,59.28602,59.28602,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,3.309398,1.575231,0,0.7980893,-0.7980893,2.019181,33.65295,0.1522417,0.8340033,0,0,1.575231
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,56.65108,56.65108,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,4.196164,0.7771415,0,0.2919882,-0.2919882,1.711399,28.52326,0.1522417,0.3051276,0,0,0.7771415
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,54.3078,54.3078,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0.005312131,0,0.4461318,0.4238252,0,0,4.520595,0.4851533,0,0.4461318,-0.4461318,1.241135,20.68554,0.1522417,0.4662077,0,0,0.4851533
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,51.93435,51.93435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.016297,0.03902147,0,0,0,1.241135,20.68554,0.1522417,0,0,0,0.03902147
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,50.34535,50.34535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.016297,0.03902147,0,0,0,1.241135,20.68554,0.1522417,0,0,0,0.03902147
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,49.09828,49.09828,0.1316412,0.03707039,0,-1,0,0.03707039,0,0,0.0945708,0.1077349,0,0.03902147,0.03707039,0,0,5.016297,0.03902147,0,0.03902147,-0.03902147,1.200002,20,0.1522417,0.1448053,0,0,0.03902147
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,47.8311,47.8311,0.09450012,0,0,-1,0,0,0,0,0.09450012,0.1039501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522417,0.1039501,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,46.67454,46.67454,0.07226697,0,0,-1,0,0,0,0,0.07226697,0.07949366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522417,0.07949366,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,45.73924,45.73924,0.05510757,0,0,-1,0,0,0,0,0.05510757,0.06061833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522417,0.06061833,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,44.7436,44.7436,0.05275074,0,0,-1,0,0,0,0,0.05275074,0.05802581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1522417,0.05802581,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,43.69767,43.69767,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1523289,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07426806,44.37664,43.02385,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,156.8642,2.220446E-16,0,0,0.07426806,0,0,1.452632,1.38,3.679654,1.242,1.454268,0,1.454268,3.888825,64.81362,0.1524117,0.05208001,0.05941445,1.7,1.316268
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.3974762,49.87142,42.37014,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,44.48638,0,0,0,0.3974762,0,0,0.8065216,0.7661955,2.225386,2.550841,1.163672,0,1.163672,4.992781,83.21285,0.1525557,0.9828262,0.317981,1.7,2.948318
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7534338,59.8338,44.63297,0,0,0,0,0,0,0,0,0,0,0.7534338,0,0,0,0,1.061715,3.598146,0.7534338,0,0.7534338,5.707551,95.12566,0.1524648,0,0.602747,0,4.35158
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.051324,73.3023,49.95312,0.2466274,0.2466274,0,-1,0,0.2466274,426.2804,0.4834356,0,0,1.051324,0.2596078,0.2466274,0,0,0.3082808,4.276236,0.3082808,0,0.3082808,6.000012,100,0.1524276,0.2712902,0.8410594,0,5.32756
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.151471,82.67834,55.21293,0.9473004,0.9473004,0,0,0,0.9473004,121.5529,0.1543128,0,0,1.151471,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1524276,1.04203,0.9211769,0,5.70516
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.141837,87.31188,59.05471,0.7576774,0.7576774,0,0,0,0.7576774,150.7023,0.3442823,0,0,1.141837,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1524276,0.8334451,0.9134699,0,5.695526
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.129745,90.67665,61.94107,0.2124236,0.2124236,0,0,0,0.2124236,531.8357,0.9061407,0,0,1.129745,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1524276,0.233666,0.9037956,0,5.683434
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.041014,91.26389,64.65646,1.592114,1.592114,0.6031509,0,0.2207602,1.592114,65.38564,0,0,0,1.041014,1.041014,0.9889632,0,0,0,4.553689,0,0,0,6.000012,100,0.1524276,1.751325,0.8328111,1.7,5.594703
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.9525583,90.07249,65.96387,0.6687267,0.6687267,0,-1,0,0.6687267,142.4436,0.2486354,0,0,0.9525583,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1524276,0.7355995,0.7620466,0,5.506247
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8446679,86.98254,66.13483,0.5797752,0.5797752,0,-1,0,0.5797752,145.6889,0.2343782,0,0,0.8446679,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1524276,0.6377527,0.6757343,0,5.398357
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.5991219,80.27106,66.24546,1.055886,1.055886,0,-1,0,1.055886,56.74116,0,2.220446E-16,0,0.5991219,1.111459,1.055886,0,0,0,4.553689,0,0.5123369,-0.5123369,5.459961,90.99918,0.1524276,1.161474,0.4792975,0,5.152811
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.2896003,71.10587,64.77714,0,0,0,-1,0,0,0,0,0,0,0.2896003,0,0,0,0,0.5692632,4.041352,0.2896003,0,0.2896003,5.7347,95.57815,0.1523927,0,0.2316802,0,4.330952
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,61.83044,61.83044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.279663,4.301992,0,0,0,5.7347,95.57815,0.1523927,0,0,0,4.301992
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,59.17539,59.17539,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.279663,4.301992,0,0.2444523,-0.2444523,5.477025,91.28357,0.1523927,0.2554527,0,0,4.301992
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,56.54046,56.54046,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5512766,4.05754,0,0.2591516,-0.2591516,5.203855,86.73075,0.1523927,0.2708135,0,0,4.05754
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,54.19718,54.19718,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.8392229,3.798388,0,0.4138732,-0.4138732,4.767595,79.45975,0.1523927,0.4324975,0,0,3.798388
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,51.81367,51.81367,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.299082,3.384515,0,0.06309278,-0.06309278,4.701089,78.35133,0.1523927,0.06593196,0,0,3.384515
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,50.23472,50.23472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.369185,3.321422,0,0,0,4.701089,78.35133,0.1523927,0,0,0,3.321422
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,48.95748,48.95748,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.369185,3.321422,0,0.004885345,-0.004885345,4.69594,78.2655,0.1523927,0.005105186,0,0,3.321422
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,47.6903,47.6903,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.374613,3.316537,0,0.110878,-0.110878,4.579064,76.31757,0.1523927,0.1158675,0,0,3.316537
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,46.53374,46.53374,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.497811,3.205659,0,0.07922945,-0.07922945,4.495549,74.92566,0.1523927,0.08279478,0,0,3.205659
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,45.56827,45.56827,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.585844,3.12643,0,0.211506,-0.211506,4.272602,71.20988,0.1523927,0.2210238,0,0,3.12643
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,44.57263,44.57263,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.82085,2.914924,0,0.007842022,-0.007842022,4.264336,71.07211,0.1523927,0.008194913,0,0,2.914924
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,43.50658,43.50658,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.829564,2.907082,0,0.003721837,-0.003721837,4.260412,71.00673,0.1523927,0.00388932,0,0,2.907082
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08504006,44.37167,42.82271,0.16901,0.16901,0,0,0,0.16901,50.31659,0,0,0,0.08504006,0.1779053,0.16901,0,0,1.833699,2.90336,0,0.09286519,-0.09286519,4.162524,69.37526,0.1523927,0.185911,0.06803206,0,2.9884
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4032601,49.77462,42.16901,0.6285862,0.6285862,0,0,0,0.6285862,64.1535,0,0,0,0.4032601,0.6616697,0.6285862,0,0,1.936883,2.810495,0,0.2584096,-0.2584096,3.890136,64.83547,0.1523927,0.6914449,0.3226081,0,3.213755
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6316153,56.95743,44.462,0,0,0,0,0,0,0,0,0,0,0.6316153,0,0,0,0,2.224005,2.552085,0.6316153,0,0.6316153,4.489339,74.82217,0.1523166,0,0.5052923,0,3.1837
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8332874,67.56116,49.81232,0.5285142,0.5285142,0,-1,0,0.5285142,157.666,0,0,0,0.8332874,0.5563307,0.5285142,0,0,1.592389,3.120539,0.2769567,0,0.2769567,4.752083,79.20123,0.1522832,0.5813656,0.66663,0,3.953826
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,0.9836299,77.67646,55.10231,0.6383246,0.6383246,0,0,0,0.6383246,154.0956,0,0,0,0.9836299,0.6719206,0.6383246,0,0,1.315432,3.3698,0.3117093,0,0.3117093,5.047797,84.12978,0.1522457,0.702157,0.7869039,0,4.35343
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.086196,85.49614,59.00443,0.2900019,0.2900019,0,0,0,0.2900019,374.548,0,0,0,1.086196,0.3052652,0.2900019,0,0,1.003723,3.650338,0.7809312,0,0.7809312,5.788653,96.47736,0.1521518,0.3190021,0.868957,0,4.736535
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8403714,81.79842,61.89078,0.4665435,0.4665435,0,0,0,0.4665435,180.1272,0.1264811,0,0,0.8403714,0.4910984,0.4665435,0,0,0.2227919,4.353176,0.2227919,0,0.2227919,6.000012,100,0.152125,0.5131978,0.6722971,0,5.193548
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7433583,82.28224,64.60617,0.001508081,0.001508081,0,0,0,0.001508081,49291.66,0.7417708,0,0,0.7433583,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.152125,0.001658889,0.5946866,0,5.297047
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.7954577,85.26926,65.90353,1.00914,1.00914,0,-1,0,1.00914,78.82526,0,0,0,0.7954577,1.062253,1.00914,0,0,0,4.553689,0,0.2667956,-0.2667956,5.718785,95.31289,0.152125,1.110055,0.6363661,0,5.349146
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6678966,81.91014,66.07449,0.2421165,0.2421165,0,-1,0,0.2421165,275.8575,0.1165976,0,0,0.6678966,0.2548595,0.2421165,0,0,0.2964395,4.286893,0.2964395,0,0.2964395,6.000012,100,0.1520894,0.2663282,0.5343173,0,4.95479
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.389342,74.93799,66.18512,0.6568324,0.6568324,0,-1,0,0.6568324,59.2757,0,0,0,0.389342,0.6914026,0.6568324,0,0,0,4.553689,0,0.3020605,-0.3020605,5.681612,94.69335,0.1520894,0.7225156,0.3114736,0,4.943031
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.152065,67.96515,64.7168,0.4932317,0.4932317,0,-1,0,0.4932317,30.83033,0,5.551115E-17,0,0.152065,0.5191913,0.4932317,0,0,0.3356228,4.251628,0,0.3671263,-0.3671263,5.294627,88.24361,0.1520894,0.5425549,0.121652,0,4.403693
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,61.78016,61.78016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7435409,3.884502,0,0,0,5.294627,88.24361,0.1520894,0,0,0,3.884502
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,59.11505,59.11505,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7435409,3.884502,0,0.3093736,-0.3093736,4.968519,82.80848,0.1520894,0.3232954,0,0,3.884502
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,56.46,56.46,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.087289,3.575129,0,0.8315284,-0.8315284,4.092011,68.20004,0.1520894,0.8689471,0,0,3.575129
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,54.0765,54.0765,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,2.01121,2.7436,0,0.3917301,-0.3917301,3.679091,61.31807,0.1520894,0.4093579,0,0,2.7436
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,51.73321,51.73321,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.446465,2.35187,0,0.1909417,-0.1909417,3.477821,57.96357,0.1520894,0.199534,0,0,2.35187
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,50.09392,50.09392,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.658623,2.160928,0,0.2181634,-0.2181634,3.247857,54.13083,0.1520894,0.2279808,0,0,2.160928
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,48.84686,48.84686,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.901026,1.942765,0,0.0454456,-0.0454456,3.199953,53.33244,0.1520894,0.04749065,0,0,1.942765
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,47.5495,47.5495,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.951522,1.897319,0,0.1573701,-0.1573701,3.03407,50.56773,0.1520894,0.1644517,0,0,1.897319
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,46.36277,46.36277,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.126377,1.739949,0,0.2952342,-0.2952342,2.722866,45.38101,0.1520894,0.3085198,0,0,1.739949
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,45.3973,45.3973,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.454415,1.444715,0,0.1613211,-0.1613211,2.552819,42.54689,0.1520894,0.1685806,0,0,1.444715
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,44.41172,44.41172,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.633661,1.283394,0,0.2404648,-0.2404648,2.299346,38.32236,0.1520894,0.2512857,0,0,1.283394
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,43.33562,43.33562,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.900844,1.042929,0,0.1349292,-0.1349292,2.157119,35.9519,0.1520894,0.141001,0,0,1.042929
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1047171,44.53087,42.62157,0.04052624,0.04052624,0,0,0,0.04052624,258.3932,0,0,0,0.1047171,0.0426592,0.04052624,0,0,4.050766,0.9080001,0.06205786,0,0.06205786,2.215992,36.93312,0.152082,0.04457887,0.08377365,0,1.012717
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3018276,47.59024,41.97792,0,0,0,0,0,0,0,0,0,0,0.3018276,0,0,0,0,3.988708,0.9638521,0.3018276,0,0.3018276,2.502331,41.70543,0.1520458,0,0.2414621,0,1.26568
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5244888,54.47512,44.27092,1.213517,1.213517,1.7,0,0.5202,1.213517,43.22055,0,0,0,0.5244888,0,0,0.4864827,0.4621585,3.68688,1.235497,0.9866474,0,0.9866474,3.438346,57.30566,0.152163,1.334869,0.4195911,1.7,1.759986
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8651569,68.14661,49.64136,1.087159,1.087159,0,-1,0,1.087159,79.57961,0,0,0,0.8651569,1.144378,1.087159,0,0,2.700233,2.12348,0,0.2792209,-0.2792209,3.144022,52.40026,0.152163,1.195875,0.6921256,0,2.988636
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.105096,80.97286,54.96151,0.9311416,0.9311416,0,0,0,0.9311416,118.6818,0,0,0,1.105096,0.980149,0.9311416,0,0,3.010478,1.844259,0.1249465,0,0.1249465,3.262556,54.37583,0.152148,1.024256,0.8840764,0,2.949354
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.119059,86.3807,58.8938,0.6319991,0.6319991,0,0,0,0.6319991,177.0666,0,0,0,1.119059,0.6652622,0.6319991,0,0,2.885532,1.95671,0.453797,0,0.453797,3.693066,61.55098,0.1520936,0.695199,0.8952473,0,3.07577
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8172356,81.08262,61.83044,0.09184735,0.09184735,0,0,0,0.09184735,889.7761,0,0,0,0.8172356,0.09668142,0.09184735,0,0,2.431735,2.365128,0.7205542,0,0.7205542,4.376644,72.94392,0.1520073,0.1010321,0.6537885,0,3.182364
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.087402,92.66451,64.54583,0.1071092,0.1071092,0,0,0,0.1071092,1015.228,0,0,0,1.087402,0.1127465,0.1071092,0,0,1.71118,3.013627,0.9746555,0,0.9746555,5.301283,88.35455,0.1518907,0.1178201,0.8699216,0,4.101028
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,0.9618545,90.21576,65.84319,0,0,0,-1,0,0,0,0.2253296,0,0,0.9618545,0,0,0,0,0.7365249,3.890816,0.7365249,0,0.7365249,6.000012,100,0.1518027,0,0.7694836,0,4.852671
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.8603373,87.30359,66.01415,0.9683219,0.9683219,0,-1,0,0.9683219,88.84827,0,0,0,0.8603373,1.019286,0.9683219,0,0,0,4.553689,0,0.1589489,-0.1589489,5.832465,97.20756,0.1518027,1.065154,0.6882698,0,5.414026
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5635487,79.2216,66.13483,1.340241,1.340241,0,-1,0,1.340241,42.04832,0,0,0.09426466,0.5635487,1.41078,1.340241,0,0,0.1766099,4.39474,0,0.8472309,-0.8472309,4.939405,82.32326,0.1518027,1.474265,0.450839,0,4.958289
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2184453,69.37032,64.65646,0,0,0,-1,0,0,0,0,0,0,0.2184453,0,0,0,0,1.117977,3.547509,0.2184453,0,0.2184453,5.146641,85.77718,0.1517766,0,0.1747562,0,3.765954
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,61.65947,61.65947,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.8995323,3.74411,0,0.8919854,-0.8919854,4.206406,70.10662,0.1517766,0.9321247,0,0,3.74411
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,58.94408,58.94408,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.890627,2.852124,0,0.07532043,-0.07532043,4.127011,68.78338,0.1517766,0.07870985,0,0,2.852124
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,56.3192,56.3192,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.974316,2.776804,0,0.5017411,-0.5017411,3.59813,59.9687,0.1517766,0.5243194,0,0,2.776804
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,53.96587,53.96587,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.531806,2.275063,0,0.5550467,-0.5550467,3.013059,50.21755,0.1517766,0.5800238,0,0,2.275063
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,51.59241,51.59241,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.148525,1.720016,0,0.02265283,-0.02265283,2.989181,49.81958,0.1517766,0.0236722,0,0,1.720016
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,49.95312,49.95312,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.173695,1.697364,0,0.102768,-0.102768,2.880854,48.01413,0.1517766,0.1073926,0,0,1.697364
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,48.67588,48.67588,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.287882,1.594596,0,0.07822267,-0.07822267,2.7984,46.6399,0.1517766,0.08174269,0,0,1.594596
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,47.37853,47.37853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.374796,1.516373,0,0,0,2.7984,46.6399,0.1517766,0,0,0,1.516373
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,46.1918,46.1918,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.374796,1.516373,0,0.1177763,-0.1177763,2.674253,44.57079,0.1517766,0.1230762,0,0,1.516373
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,45.22633,45.22633,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.505658,1.398597,0,0.005019821,-0.005019821,2.668961,44.4826,0.1517766,0.005245713,0,0,1.398597
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,44.21058,44.21058,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.511236,1.393577,0,0.1475995,-0.1475995,2.513378,41.88955,0.1517766,0.1542415,0,0,1.393577
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,43.13448,43.13448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.675235,1.245977,0,0,0,2.513378,41.88955,0.1517766,0,0,0,1.245977
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07599325,43.80972,42.43048,0.1391842,0.1391842,0,0,0,0.1391842,54.59906,0,2.775558E-17,0,0.07599325,0.1465097,0.1391842,0,0,3.675235,1.245977,0,0.0705164,-0.0705164,2.439047,40.6507,0.1517766,0.1531026,0.0607946,0,1.32197
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3434486,48.1563,41.74661,0.4728982,0.4728982,0,0,0,0.4728982,72.62631,0,5.551115E-17,0,0.3434486,0.4977876,0.4728982,0,0,3.753587,1.175461,0,0.1543391,-0.1543391,2.276359,37.93924,0.1517766,0.5201881,0.2747588,0,1.518909
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7077721,58.18955,44.06978,0.722057,0.722057,0,0,0,0.722057,98.02163,0,1.110223E-16,0,0.7077721,0.7600601,0.722057,0,0,3.925075,1.021122,0,0.05228795,-0.05228795,2.221243,37.02064,0.1517766,0.7942628,0.5662177,0,1.728894
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.06323,73.03782,49.47039,0,0,0,-1,0,0,0,0,0,0,1.06323,0,0,0,0,3.983172,0.9688338,1.06323,0,1.06323,3.229911,53.83175,0.1516498,0,0.8505837,0,2.032063
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.105124,80.82259,54.84083,0,0,0,0,0,0,0,0,0,0,1.105124,0,0,0,0,2.919943,1.92574,1.105124,0,1.105124,4.278324,71.30525,0.1515182,0,0.8840992,0,3.030864
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.249736,90.51962,58.77311,0,0,0,0,0,0,0,0,0,0,1.249736,0,0,0,0,1.814819,2.920352,1.249736,0,1.249736,5.463927,91.06527,0.1513696,0,0.9997886,0,4.170088
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.139201,90.70199,61.71981,0.8756453,0.8756453,0,0,0,0.8756453,130.0985,0,0,0,1.139201,0.9217319,0.8756453,0,0,0.565083,4.045114,0.2174694,0,0.2174694,5.670237,94.50376,0.1513438,0.9632099,0.9113611,0,5.184316
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.109814,93.28224,64.4352,0.9415647,0.9415647,0,0,0,0.9415647,117.8691,0,0,0,1.109814,0.9911207,0.9415647,0,0,0.3476135,4.240837,0.1186932,0,0.1186932,5.782839,96.38046,0.1513297,1.035721,0.8878511,0,5.350651
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8160589,85.7339,65.7929,0.6335895,0.6335895,0,-1,0,0.6335895,128.7993,0,0,0,0.8160589,0.6669363,0.6335895,0,0,0.2289203,4.347661,0.1491226,0,0.1491226,5.924309,98.73829,0.151312,0.6969485,0.6528471,0,5.16372
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6388521,81.00465,65.96387,0.6179001,0.6179001,0,-1,0,0.6179001,103.3908,0,0,0,0.6388521,0.6504211,0.6179001,0,0,0.07979772,4.481871,0,0.01156905,-0.01156905,5.912115,98.53504,0.151312,0.6796901,0.5110817,0,5.120723
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3606175,74.13309,66.07449,0,0,0,-1,0,0,0,0.2679653,0,0,0.3606175,0,0,0,0,0.09265222,4.470302,0.09265222,0,0.09265222,6.000012,100,0.151301,0,0.2884941,0,4.830919
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.1976869,68.85626,64.60617,0.3381032,0.3381032,0,-1,0,0.3381032,58.46938,0,5.551115E-17,0,0.1976869,0.3558981,0.3381032,0,0,0,4.553689,0,0.1582112,-0.1582112,5.833243,97.22052,0.151301,0.3719135,0.1581495,0,4.751376
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,61.54884,61.54884,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1757903,4.395478,0,0.7156267,-0.7156267,5.078906,84.64826,0.151301,0.7478299,0,0,4.395478
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,58.83345,58.83345,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9709311,3.679851,0,0.08171953,-0.08171953,4.992766,83.2126,0.151301,0.0853969,0,0,3.679851
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,56.17841,56.17841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.061731,3.598131,0,0,0,4.992766,83.2126,0.151301,0,0,0,3.598131
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,53.82507,53.82507,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.061731,3.598131,0,0.3858309,-0.3858309,4.586064,76.43426,0.151301,0.4031933,0,0,3.598131
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,51.45161,51.45161,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.490431,3.212301,0,0.1997951,-0.1997951,4.375462,72.92422,0.151301,0.2087859,0,0,3.212301
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.712426,3.012506,0,0,0,4.375462,72.92422,0.151301,0,0,0,3.012506
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,48.50492,48.50492,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.712426,3.012506,0,0.2731644,-0.2731644,4.087522,68.12522,0.151301,0.2854568,0,0,3.012506
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,47.20756,47.20756,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.015942,2.739341,0,0.09406736,-0.09406736,3.988366,66.47263,0.151301,0.09830039,0,0,2.739341
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,46.02084,46.02084,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.120461,2.645274,0,0.1468516,-0.1468516,3.833571,63.89272,0.151301,0.1534599,0,0,2.645274
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,45.02519,45.02519,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.28363,2.498422,0,0.1090904,-0.1090904,3.718579,61.9762,0.151301,0.1139995,0,0,2.498422
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,44.00944,44.00944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.404841,2.389332,0,0,0,3.718579,61.9762,0.151301,0,0,0,2.389332
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,42.88305,42.88305,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.404841,2.389332,0,0.1885139,-0.1885139,3.519868,58.66435,0.151301,0.196997,0,0,2.389332
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1121045,44.20881,42.16901,0.1614519,0.1614519,0,0,0,0.1614519,69.43525,0,0,0,0.1121045,0.1699494,0.1614519,0,0,2.614301,2.200818,0,0.05784484,-0.05784484,3.458894,57.64812,0.151301,0.1775971,0.08968363,0,2.312922
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3867866,48.74113,41.49519,0.3016053,0.3016053,0,0,0,0.3016053,128.2426,0,0,0,0.3867866,0.3174792,0.3016053,0,0,2.678573,2.142973,0.06930734,0,0.06930734,3.524645,58.74397,0.1512928,0.3317658,0.3094293,0,2.52976
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.82993,60.68062,43.83847,0.4827957,0.4827957,0,0,0,0.4827957,171.9009,0,0,0,0.82993,0.508206,0.4827957,0,0,2.609266,2.20535,0.321724,0,0.321724,3.829859,63.83086,0.1512547,0.5310752,0.663944,0,3.03528
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.081065,73.31058,49.29942,0.5757295,0.5757295,0,-1,0,0.5757295,187.773,0,0,0,1.081065,0.6060311,0.5757295,0,0,2.287542,2.494901,0.4750336,0,0.4750336,4.280516,71.34178,0.1511984,0.6333025,0.8648517,0,3.575966
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.015963,78.06514,54.67991,0.2410668,0.2410668,0,0,0,0.2410668,421.4447,0,0,0,1.015963,0.2537546,0.2410668,0,0,1.812508,2.922431,0.7622089,0,0.7622089,5.003611,83.39334,0.1511081,0.2651735,0.8127707,0,3.938395
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.8841011,79.18782,58.66249,0.2862688,0.2862688,0,0,0,0.2862688,308.836,0,0,0,0.8841011,0.3013356,0.2862688,0,0,1.0503,3.608419,0.5827656,0,0.5827656,5.55647,92.60765,0.1510392,0.3148957,0.7072809,0,4.49252
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8486872,81.69813,61.60918,0.9882362,0.9882362,0,0,0,0.9882362,85.87899,0,0,0,0.8486872,1.040249,0.9882362,0,0,0.4675339,4.132908,0,0.1915614,-0.1915614,5.354547,89.24227,0.1510392,1.08706,0.6789498,0,4.981596
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9384837,87.66615,64.37486,0.4398274,0.4398274,0,0,0,0.4398274,213.3755,0,0,0,0.9384837,0.4629762,0.4398274,0,0,0.6803799,3.941347,0.4755075,0,0.4755075,5.805653,96.76069,0.150983,0.4838101,0.750787,0,4.879831
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9237077,88.82304,65.68227,0.9077765,0.9077765,0,-1,0,0.9077765,101.755,0,0,0,0.9237077,0.9555542,0.9077765,0,0,0.2048724,4.369304,0,0.03184652,-0.03184652,5.772084,96.2012,0.150983,0.9985541,0.7389661,0,5.293012
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.7725345,84.54263,65.84319,0.9110507,0.9110507,0,-1,0,0.9110507,84.79599,0,0,0,0.7725345,0.9590007,0.9110507,0,0,0.2402574,4.337457,0,0.1864663,-0.1864663,5.575531,92.92533,0.150983,1.002156,0.6180276,0,5.109992
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4565512,76.33591,65.96387,0.4160213,0.4160213,0,-1,0,0.4160213,109.7423,0,0,0,0.4565512,0.4379172,0.4160213,0,0,0.4474421,4.150991,0.01863404,0,0.01863404,5.593209,93.21996,0.1509808,0.4576235,0.365241,0,4.607542
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1687209,68.10327,64.49554,0,0,0,-1,0,0,0,0,0,0,0.1687209,0,0,0,0,0.4288081,4.167762,0.1687209,0,0.1687209,5.753272,95.88766,0.1509609,0,0.1349767,0,4.336483
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,61.43822,61.43822,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0.2600872,4.319611,0,0.4044725,-0.4044725,5.32692,88.78182,0.1509609,0.4226738,0,0,4.319611
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,58.72283,58.72283,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.7095011,3.915138,0,0.9006247,-0.9006247,4.377578,72.9595,0.1509609,0.9411528,0,0,3.915138
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,56.03761,56.03761,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.710195,3.014513,0,0.2689729,-0.2689729,4.094056,68.23413,0.1509609,0.2810767,0,0,3.014513
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,53.6541,53.6541,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,2.009054,2.74554,0,0.2196946,-0.2196946,3.862478,64.3745,0.1509609,0.2295808,0,0,2.74554
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,51.28065,51.28065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.253159,2.525846,0,0,0,3.862478,64.3745,0.1509609,0,0,0,2.525846
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,49.64136,49.64136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.253159,2.525846,0,0,0,3.862478,64.3745,0.1509609,0,0,0,2.525846
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.253159,2.525846,0,0,0,3.862478,64.3745,0.1509609,0,0,0,2.525846
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,47.03659,47.03659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.253159,2.525846,0,0,0,3.862478,64.3745,0.1509609,0,0,0,2.525846
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,45.81969,45.81969,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,2.253159,2.525846,0,0.0265672,-0.0265672,3.834473,63.90776,0.1509609,0.02776272,0,0,2.525846
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,44.86428,44.86428,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.282678,2.499279,0,0.02090511,-0.02090511,3.812438,63.5405,0.1509609,0.02184584,0,0,2.499279
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,43.81835,43.81835,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.305906,2.478374,0,0.1435821,-0.1435821,3.661089,61.01802,0.1509609,0.1500433,0,0,2.478374
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,42.68191,42.68191,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.465442,2.334791,0,0.04349736,-0.04349736,3.615238,60.25385,0.1509609,0.04545474,0,0,2.334791
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05734557,42.9831,41.94775,0,0,0,0,0,0,0,0,0,0,0.05734557,0,0,0,0,2.513772,2.291294,0.05734557,0,0.05734557,3.669641,61.16056,0.1509541,0,0.04587645,0,2.348639
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3121391,47.04763,41.26387,0,0,0,0,0,0,0,0,0,0,0.3121391,0,0,0,0,2.456427,2.342905,0.3121391,0,0.3121391,3.965762,66.09591,0.1509172,0,0.2497113,0,2.655044
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.5868007,55.08009,43.61721,0.452731,0.452731,0,0,0,0.452731,129.6136,0,0,0,0.5868007,0.4765589,0.452731,0,0,2.144287,2.62383,0.1102418,0,0.1102418,4.070347,67.83898,0.1509042,0.498004,0.4694405,0,3.210631
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.041505,71.98575,49.07816,0.479654,0.479654,0,-1,0,0.479654,217.1367,0,0,0,1.041505,0.5048989,0.479654,0,0,2.034046,2.723048,0.536606,0,0.536606,4.579416,76.32345,0.1508409,0.5276194,0.8332039,0,3.764553
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.192699,83.03809,54.50895,0,0,0,0,0,0,0,0,0,0,1.192699,0,0,0,0,1.49744,3.205993,1.192699,0,1.192699,5.710909,95.18163,0.1507004,0,0.954159,0,4.398692
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9020669,79.55307,58.55186,0.7286042,0.7286042,0,0,0,0.7286042,123.8075,0,0,0,0.9020669,0.7669518,0.7286042,0,0,0.304741,4.279422,0.1351151,0,0.1351151,5.839091,97.31799,0.1506845,0.8014646,0.7216535,0,5.181489
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.8879145,82.66528,61.4885,0.6606457,0.6606457,0,0,0,0.6606457,134.401,0.02287204,0,0,0.8879145,0.6954166,0.6606457,0,0,0.1696259,4.401026,0.1696259,0,0.1696259,6.000012,100,0.1506646,0.7267103,0.7103316,0,5.28894
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,0.9660389,88.30305,64.2039,0.26857,0.26857,0,0,0,0.26857,359.6972,0.6833336,0,0,0.9660389,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1506646,0.295427,0.7728311,0,5.519728
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7578231,83.79716,65.56159,0.2944621,0.2944621,0,-1,0,0.2944621,257.3585,0.447863,0,0,0.7578231,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1506646,0.3239083,0.6062585,0,5.311512
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7514617,83.81803,65.73256,0.1318816,0.1318816,0,-1,0,0.1318816,569.8002,0.612639,0,0,0.7514617,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1506646,0.1450698,0.6011693,0,5.305151
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5184532,77.74809,65.84319,0,0,0,-1,0,0,0,0.5184532,0,0,0.5184532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1506646,0,0.4147626,0,5.072142
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2034499,68.74535,64.37486,0.6982806,0.6982806,0,-1,0,0.6982806,29.13584,0,0,0,0.2034499,0.7350322,0.6982806,0,0,0,4.553689,0,0.5315823,-0.5315823,5.439675,90.66107,0.1506646,0.7681087,0.1627599,0,4.757139
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,61.26725,61.26725,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.590647,4.022107,0,0.3224405,-0.3224405,5.099793,84.99638,0.1506646,0.3369504,0,0,4.022107
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,58.55186,58.55186,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9489142,3.699666,0,0.7689588,-0.7689588,4.289239,71.48717,0.1506646,0.803562,0,0,3.699666
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,55.86664,55.86664,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.803313,2.930707,0,0.5582723,-0.5582723,3.700768,61.67935,0.1506646,0.5833946,0,0,2.930707
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,53.48313,53.48313,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.423615,2.372435,0,0.1636886,-0.1636886,3.528225,58.80364,0.1506646,0.1710546,0,0,2.372435
