Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,40.55988,40.55988,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.591798,0.4210711,0,0.0462872,-0.0462872,1.595059,26.58427,0.1497834,0.04837012,0,0,0.4210711
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2497648,44.29229,39.74527,0.06832983,0.06832983,0,0,0,0.06832983,365.5281,0,0,0,0.2497648,0.07192614,0.06832983,0,0,4.643228,0.3747838,0.1778386,0,0.1778386,1.763772,29.39614,0.1497631,0.07516281,0.1998118,0,0.6245486
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.453638,47.40605,38.98093,0,0,0,0,0,0,0,0,0,0,0.453638,0,0,0,0,4.465389,0.5348386,0.453638,0,0.453638,2.194131,36.56877,0.1497113,0,0.3629104,0,0.9884766
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.8969021,59.39536,41.35439,0,0,0,0,0,0,0,0,0,0,0.8969021,0,0,0,0,4.011751,0.9431128,0.8969021,0,0.8969021,3.045007,50.75001,0.149609,0,0.7175217,0,1.840015
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.1371,71.92496,46.92596,0.1509048,0.1509048,0,-1,0,0.1509048,753.5212,0,0,0,1.1371,0.1588472,0.1509048,0,0,3.114849,1.750325,0.9782525,0,0.9782525,3.973058,66.21751,0.1494975,0.1659953,0.9096797,0,2.887424
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.328581,84.7357,52.52771,0.2126056,0.2126056,0,0,0,0.2126056,624.904,0,0,0,1.328581,0.2237954,0.2126056,0,0,2.136597,2.630752,1.104786,0,1.104786,5.02115,83.68567,0.1493718,0.2338662,1.062865,0,3.959333
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.316273,90.09077,56.77177,1.25203,1.25203,0,0,0,1.25203,105.1311,0,0,0,1.316273,1.317926,1.25203,0,0,1.031811,3.625059,0,0.001653008,-0.001653008,5.019408,83.65663,0.1493718,1.377232,1.053018,0,4.941332
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.322075,94.59612,59.84921,0,0,0,0,0,0,0,0.2884275,0,0,1.322075,0,0,0,0,1.033648,3.623406,1.033648,0,1.033648,6.000012,100,0.1492544,0,1.05766,0,4.945481
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.297679,97.62643,62.62494,0.05607587,0.05607587,0,0,0,0.05607587,2314.148,1.238652,0,0,1.297679,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1492544,0.06168346,1.038143,0,5.851368
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.093601,92.21645,64.04298,1.171609,1.171609,0,-1,0,1.171609,93.34183,0,0,0,1.093601,1.233272,1.171609,0,0,0,4.553689,0,0.1396714,-0.1396714,5.852786,97.54623,0.1492544,1.28877,0.8748807,0,5.64729
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9335722,87.30602,64.2039,0.06344184,0.06344184,0,-1,0,0.06344184,1471.54,0.711601,0,0,0.9335722,0.06678089,0.06344184,0,0,0.1551904,4.414018,0.1551904,0,0.1551904,6.000012,100,0.1492368,0.06978603,0.7468578,0,5.34759
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6598911,79.7627,64.37486,0.665012,0.665012,0,-1,0,0.665012,99.22995,0,0,0,0.6598911,0.7000127,0.665012,0,0,0,4.553689,0,0.04012155,-0.04012155,5.95772,99.29514,0.1492368,0.7315132,0.5279129,0,5.21358
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2816003,68.96547,62.90654,0.1802348,0.1802348,0,-1,0,0.1802348,156.2408,0.0472999,0,0,0.2816003,0.1897209,0.1802348,0,0,0.0445795,4.513567,0.0445795,0,0.0445795,6.000012,100,0.1492318,0.1982583,0.2252802,0,4.795167
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,59.62796,59.62796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492318,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,56.63097,56.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492318,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,53.96587,53.96587,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1492318,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,51.65276,51.65276,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1492318,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,49.29942,49.29942,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1492318,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,47.51933,47.51933,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1492318,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,46.16163,46.16163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1492318,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,44.77377,44.77377,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1492318,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,43.5267,43.5267,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1492318,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,42.51094,42.51094,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1492318,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,41.41473,41.41473,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1492318,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,40.33863,40.33863,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1492318,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2177231,43.42573,39.48379,0.1504989,0.1504989,0,0,0,0.1504989,144.6676,0,0,0,0.2177231,0.1584199,0.1504989,0,0,2.926115,1.920186,0.05930326,0,0.05930326,3.280316,54.67183,0.149225,0.1655488,0.1741785,0,2.137909
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3870494,45.83559,38.71946,0.666287,0.666287,0,0,0,0.666287,58.09049,0,1.110223E-16,0,0.3870494,0.7013547,0.666287,0,0,2.866811,1.973559,0,0.3143054,-0.3143054,2.949009,49.15005,0.149225,0.7329157,0.3096395,0,2.360608
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6371484,53.41138,41.10296,0,0,0,0,0,0,0,0,0,0,0.6371484,0,0,0,0,3.216039,1.659253,0.6371484,0,0.6371484,3.553461,59.22424,0.1491528,0,0.5097187,0,2.296402
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.009289,68.28404,46.67454,0.5317743,0.5317743,0,-1,0,0.5317743,189.7965,0,0,0,1.009289,0.5597624,0.5317743,0,0,2.578891,2.232687,0.4495265,0,0.4495265,3.979919,66.33186,0.1491019,0.5849517,0.8074311,0,3.241976
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.183336,79.92478,52.29641,0.05451822,0.05451822,0,0,0,0.05451822,2170.534,0,0,0,1.183336,0.0573876,0.05451822,0,0,2.129364,2.637261,1.125949,0,1.125949,5.048088,84.13464,0.1489744,0.05997004,0.9466691,0,3.820597
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9525639,78.54709,56.54046,0.02707043,0.02707043,0,0,0,0.02707043,3518.836,0,0,0,0.9525639,0.02849519,0.02707043,0,0,1.003416,3.650615,0.9240687,0,0.9240687,5.924737,98.74541,0.1488701,0.02977747,0.7620512,0,4.603179
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.303689,93.60685,59.62796,0.02954424,0.02954424,0,0,0,0.02954424,4412.667,1.193243,0,0,1.303689,0.0310992,0.02954424,0,0,0.07934703,4.482276,0.07934703,0,0.07934703,6.000012,100,0.1488611,0.03249867,1.042951,0,5.785966
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.089034,90.00039,62.45398,0,0,0,0,0,0,0,1.089034,0,0,1.089034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1488611,0,0.871227,0,5.642723
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.099411,92.18858,63.87201,0.8809924,0.8809924,0,-1,0,0.8809924,124.7923,0.1720504,0,0,1.099411,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1488611,0.9690916,0.8795286,0,5.6531
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.8781316,85.45271,64.04298,0.9510739,0.9510739,0,-1,0,0.9510739,92.33052,0,0,0,0.8781316,1.00113,0.9510739,0,0,0,4.553689,0,0.1229989,-0.1229989,5.87036,97.83913,0.1488611,1.046181,0.7025052,0,5.43182
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.5900577,77.75356,64.2039,0.2295993,0.2295993,0,-1,0,0.2295993,256.9945,0.2117087,0,0,0.5900577,0.2416835,0.2295993,0,0,0.1366655,4.43069,0.1366655,0,0.1366655,6.000012,100,0.1488457,0.2525593,0.4720461,0,5.020748
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1437216,65.75769,62.73557,0.9016052,0.9016052,0,-1,0,0.9016052,15.94063,0,1.110223E-16,0,0.1437216,0.9490581,0.9016052,0,0,0,4.553689,0,0.8053365,-0.8053365,5.151113,85.85171,0.1488457,0.9917657,0.1149773,0,4.697411
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,59.39665,59.39665,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8948184,3.748353,0,0.6509938,-0.6509938,4.464905,74.41493,0.1488457,0.6802885,0,0,3.748353
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,56.42983,56.42983,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.618145,3.097359,0,0.8427429,-0.8427429,3.576576,59.60948,0.1488457,0.8806664,0,0,3.097359
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,53.77478,53.77478,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.554526,2.254616,0,0.6011226,-0.6011226,2.942937,49.04885,0.1488457,0.6281731,0,0,2.254616
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,51.42144,51.42144,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.22244,1.653493,0,1.305721,-1.305721,1.566586,26.10971,0.1488457,1.364479,0,0,1.653493
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,49.07816,49.07816,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.673241,0.3477718,0,0.07822984,-0.07822984,1.484125,24.73536,0.1488457,0.08175018,0,0,0.3477718
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,47.28802,47.28802,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.760163,0.2695419,0,0.008100507,-0.008100507,1.475586,24.59305,0.1488457,0.00846503,0,0,0.2695419
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,45.94038,45.94038,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.769164,0.2614414,0,0.1887697,-0.1887697,1.276605,21.27671,0.1488457,0.1972643,0,0,0.2614414
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,44.55251,44.55251,0.1138007,0.06903814,0,-1,0,0.06903814,0,0,0.0447626,0.05614267,0,0.07267173,0.06903814,0,0,4.978908,0.07267173,0,0.07267173,-0.07267173,1.200002,20,0.1488457,0.1251808,0,0,0.07267173
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,43.33562,43.33562,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488457,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,42.28969,42.28969,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488457,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,41.18342,41.18342,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488457,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,40.07715,40.07715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488457,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2395152,43.57291,39.23236,0.02603843,0.02603843,0,0,0,0.02603843,919.8527,0,0,0,0.2395152,0.02740888,0.02603843,0,0,5.059654,0,0.2121063,0,0.2121063,1.401224,23.35369,0.1488217,0.02864228,0.1916122,0,0.2395152
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3646391,45.11094,38.43786,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,84.90778,0,0,0,0.3646391,0,0,1.270547,1.20702,4.847548,0.1908957,1.571659,0,1.571659,2.892231,48.20375,0.1489375,0.4723984,0.2917113,1.7,0.5555348
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3568608,47.47205,40.84148,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,45.18147,0,0,0,0.3568608,0,0,0.9101611,0.8646531,3.275889,1.605389,1.221514,0,1.221514,4.05106,67.51753,0.1490865,0.8688228,0.2854886,1.7,1.962249
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.5871108,58.12015,46.41306,0.1431053,0.1431053,0,-1,0,0.1431053,410.2649,0,0,0,0.5871108,0.1506372,0.1431053,0,0,2.054375,2.704751,0.4364737,0,0.4364737,4.465136,74.41878,0.1490373,0.1574159,0.4696887,0,3.291862
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9015609,71.8909,52.07515,0.03016169,0.03016169,0,0,0,0.03016169,2989.093,0,0,0,0.9015609,0.03174914,0.03016169,0,0,1.617902,3.097577,0.8698118,0,0.8698118,5.290311,88.17168,0.1489393,0.03317785,0.7212487,0,3.999138
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6095344,69.50542,56.33932,0.4403492,0.4403492,0,0,0,0.4403492,138.4207,0,0,0,0.6095344,0.4635255,0.4403492,0,0,0.7480901,3.880408,0.146009,0,0.146009,5.428828,90.48028,0.1489229,0.4843841,0.4876276,0,4.489943
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.920341,81.14931,59.45699,0.3217895,0.3217895,0,0,0,0.3217895,286.0071,0,0,0,0.920341,0.3387258,0.3217895,0,0,0.6020811,4.011816,0.5816151,0,0.5816151,5.980596,99.67641,0.1488574,0.3539685,0.7362728,0,4.932157
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.8887354,83.58226,62.23272,0.8284095,0.8284095,0,0,0,0.8284095,107.2821,0,0,0,0.8887354,0.87201,0.8284095,0,0,0.02046595,4.53527,0.01672538,0,0.01672538,5.996463,99.94086,0.1488556,0.9112505,0.7109883,0,5.424005
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.067753,90.83498,63.6407,0.05761217,0.05761217,0,-1,0,0.05761217,1853.346,1.003368,0,0,1.067753,0.06064439,0.05761217,0,0,0.003740569,4.550323,0.003740569,0,0.003740569,6.000012,100,0.1488551,0.06337339,0.8542022,0,5.618075
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6349418,78.53997,63.87201,0.5949938,0.5949938,0,-1,0,0.5949938,106.714,0.008632516,0,0,0.6349418,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1488551,0.6544932,0.5079535,0,5.188631
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4040467,72.99628,64.04298,0.1089457,0.1089457,0,-1,0,0.1089457,370.8698,0.289367,0,0,0.4040467,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1488551,0.1198403,0.3232374,0,4.957736
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.28209,68.56633,62.51432,0,0,0,-1,0,0,0,0.28209,0,0,0.28209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1488551,0,0.225672,0,4.835779
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,59.22568,59.22568,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1488551,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,56.19852,56.19852,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1488551,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,53.54347,53.54347,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1488551,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,51.20019,51.20019,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1488551,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,48.84686,48.84686,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1488551,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,47.06676,47.06676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1488551,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,45.70907,45.70907,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1488551,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,44.3212,44.3212,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1488551,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,43.07413,43.07413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1488551,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,42.00809,42.00809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1488551,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.90182,40.90182,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1488551,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.79555,39.79555,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1488551,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2038566,42.62295,38.95076,0.16648,0.16648,0,0,0,0.16648,122.4512,0,0,0,0.2038566,0.1752421,0.16648,0,0,4.382288,0.6096295,0.02861458,0,0.02861458,1.869754,31.16251,0.1488519,0.183128,0.1630853,0,0.8134861
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3138004,43.88445,38.18643,0.5006545,0.5006545,0,0,0,0.5006545,62.67803,0,1.110223E-16,0,0.3138004,0.5270048,0.5006545,0,0,4.353674,0.6353826,0,0.2132044,-0.2132044,1.645017,27.4169,0.1488519,0.55072,0.2510403,0,0.949183
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.540576,50.82577,40.55988,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,80.18773,0,0,0,0.540576,0,0,1.025862,0.9745688,4.590568,0.4221782,1.515145,0,1.515145,3.08241,51.3734,0.1489736,0.7415519,0.4324608,1.7,0.9627543
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6720254,59.70833,46.16163,0.5716298,0.5716298,0,-1,0,0.5716298,117.563,0,0,0,0.6720254,0.6017156,0.5716298,0,0,3.075423,1.785809,0.07030982,0,0.07030982,3.149112,52.48509,0.1489657,0.6287928,0.5376203,0,2.457834
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.157275,78.55031,51.81367,1.363248,1.363248,1.7,0,0.5202,1.363248,84.89105,0,0,0,1.157275,0,0,0.3367523,0.3199147,3.005113,1.849087,1.47719,0,1.47719,4.550497,75.84147,0.1490913,1.499573,0.9258203,1.7,3.006363
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.260492,87.31152,56.11806,1.103563,1.103563,1.357622,0,0.4267308,1.103563,114.2203,0,0,0,1.260492,0,0,0.2540588,0.2413559,1.527923,3.178558,1.501848,0,1.501848,5.975276,99.58773,0.1491357,1.213919,1.008394,1.7,4.439051
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.313017,93.38351,59.22568,1.066089,1.066089,0,0,0,1.066089,123.162,0.1647428,0,0,1.313017,1.122199,1.066089,0,0,0.02607446,4.530222,0.02607446,0,0.02607446,6.000012,100,0.1491328,1.172698,1.050413,0,5.843238
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.25322,95.07178,62.00141,0.4528453,0.4528453,0,0,0,0.4528453,276.7436,0.7765409,0,0,1.25322,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1491328,0.4981298,1.002576,0,5.806909
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.7853354,82.12038,63.46973,0.09864416,0.09864416,0,-1,0,0.09864416,796.1296,0.6814994,0,0,0.7853354,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1491328,0.1085086,0.6282683,0,5.339025
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7334445,80.89368,63.6407,0.895849,0.895849,0,-1,0,0.895849,81.87144,0,0,0,0.7334445,0.942999,0.895849,0,0,0,4.553689,0,0.2095545,-0.2095545,5.779122,96.31851,0.1491328,0.9854339,0.5867556,0,5.287133
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5347338,75.92211,63.81167,0.3415879,0.3415879,0,-1,0,0.3415879,156.5435,0,0,0,0.5347338,0.3595662,0.3415879,0,0,0.2328383,4.344134,0.1751676,0,0.1751676,5.945301,99.08815,0.1491131,0.3757467,0.427787,0,4.878868
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.1972382,66.51313,62.34335,0.7258678,0.7258678,0,-1,0,0.7258678,27.17274,0,1.110223E-16,0,0.1972382,0.7640714,0.7258678,0,0,0.05767075,4.501785,0,0.5668332,-0.5668332,5.347806,89.12992,0.1491131,0.7984546,0.1577905,0,4.699023
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,59.00443,59.00443,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6874855,3.934952,0,1.173977,-1.173977,4.110326,68.50529,0.1491131,1.226806,0,0,3.934952
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.97727,55.97727,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.991904,2.760975,0,0.2579286,-0.2579286,3.838445,63.97396,0.1491131,0.2695354,0,0,2.760975
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,53.32222,53.32222,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.278491,2.503047,0,0.7948957,-0.7948957,3.000552,50.0091,0.1491131,0.830666,0,0,2.503047
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.96888,50.96888,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.161709,1.708151,0,0.3800014,-0.3800014,2.599995,43.33317,0.1491131,0.3971014,0,0,1.708151
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,48.65577,48.65577,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.583932,1.32815,0,0.1939247,-0.1939247,2.395581,39.92627,0.1491131,0.2026513,0,0,1.32815
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.83545,46.83545,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.799404,1.134225,0,0.06826219,-0.06826219,2.323626,38.72702,0.1491131,0.07133399,0,0,1.134225
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,45.47776,45.47776,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.875251,1.065963,0,0.1342227,-0.1342227,2.182143,36.36898,0.1491131,0.1402627,0,0,1.065963
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,44.06978,44.06978,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,4.024387,0.9317402,0,0.0990956,-0.0990956,2.077687,34.62804,0.1491131,0.1035549,0,0,0.9317402
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.82271,42.82271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.134494,0.8326446,0,0,0,2.077687,34.62804,0.1491131,0,0,0,0.8326446
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.74661,41.74661,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.134494,0.8326446,0,0.09429615,-0.09429615,1.97829,32.97144,0.1491131,0.09853947,0,0,0.8326446
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,40.65039,40.65039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.239267,0.7383485,0,0,0,1.97829,32.97144,0.1491131,0,0,0,0.7383485
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,39.51396,39.51396,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.239267,0.7383485,0,0.07398194,-0.07398194,1.900306,31.67171,0.1491131,0.07731113,0,0,0.7383485
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03376802,39.26479,38.66917,0.08453096,0.08453096,0,0,0,0.08453096,39.94751,0,1.387779E-17,0,0.03376802,0.08897997,0.08453096,0,0,4.321469,0.6643665,0,0.05521195,-0.05521195,1.842108,30.70173,0.1491131,0.09298407,0.02701441,0,0.6981346
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2196622,41.81138,37.87466,0.227529,0.227529,0,0,0,0.227529,96.5425,0,0,0,0.2196622,0.2395043,0.227529,0,0,4.382816,0.6091546,0,0.01984202,-0.01984202,1.821192,30.35315,0.1491131,0.250282,0.1757298,0,0.8288168
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4065413,47.88216,40.30846,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,55.3906,-1.110223E-16,0,0,0.4065413,0,0,0.9660463,0.917744,4.404862,0.5893126,1.324285,0,1.324285,3.07752,51.29189,0.1492554,0.807349,0.3252331,1.7,0.995854
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7323844,60.78337,45.91021,0.4409741,0.4409741,0,-1,0,0.4409741,166.0833,0,0,0,0.7323844,0.4641833,0.4409741,0,0,3.080577,1.781169,0.2682011,0,0.2682011,3.331958,55.53252,0.1492253,0.4850715,0.5859075,0,2.513554
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.161437,78.39299,51.59241,0.4409958,0.4409958,0,0,0,0.4409958,263.3668,0,0,0,1.161437,0.4642061,0.4409958,0,0,2.812376,2.02255,0.6972304,0,0.6972304,3.993409,66.55668,0.1491472,0.4850954,0.9291492,0,3.183987
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.324421,89.15655,55.88675,0.1981658,0.1981658,0,0,0,0.1981658,668.3395,0,0,0,1.324421,0.2085956,0.1981658,0,0,2.115146,2.650058,1.115825,0,1.115825,5.051973,84.19938,0.1490222,0.2179824,1.059536,0,3.974478
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9502736,81.45558,59.00443,0.1427971,0.1427971,0,0,0,0.1427971,665.4714,0,0,0,0.9502736,0.1503127,0.1427971,0,0,0.9993208,3.6543,0.7999609,0,0.7999609,5.810883,96.84785,0.1489328,0.1570768,0.7602189,0,4.604574
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7249814,78.58408,61.83044,0.3954725,0.3954725,0,0,0,0.3954725,183.3203,0.1093348,0,0,0.7249814,0.4162868,0.3954725,0,0,0.1993598,4.374265,0.1993598,0,0.1993598,6.000012,100,0.1489105,0.4350197,0.5799851,0,5.099247
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8366064,83.36109,63.29876,0,0,0,-1,0,0,0,0.8366064,0,0,0.8366064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1489105,0,0.6692851,0,5.390296
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7059814,79.95698,63.46973,0.776927,0.776927,0,-1,0,0.776927,90.86843,0,0,0,0.7059814,0.8178179,0.776927,0,0,0,4.553689,0,0.1118365,-0.1118365,5.882126,98.03524,0.1489105,0.8546197,0.5647851,0,5.25967
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4232878,73.08701,63.70104,0.9295157,0.9295157,0,-1,0,0.9295157,45.53853,0,0,0,0.4232878,0.9784376,0.9295157,0,0,0.1242628,4.441853,0,0.5551499,-0.5551499,5.296947,88.28226,0.1489105,1.022467,0.3386302,0,4.86514
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1150064,64.57047,62.17238,0.2213286,0.2213286,0,-1,0,0.2213286,51.96184,0,0,0,0.1150064,0.2329775,0.2213286,0,0,0.7410959,3.886703,0,0.1179711,-0.1179711,5.172594,86.20973,0.1489105,0.2434615,0.09200513,0,4.001709
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,58.83345,58.83345,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8721749,3.768732,0,0.5449845,-0.5449845,4.59813,76.63535,0.1489105,0.5695088,0,0,3.768732
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,55.77613,55.77613,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.477713,3.223747,0,0.6571141,-0.6571141,3.905471,65.09106,0.1489105,0.6866843,0,0,3.223747
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,53.12108,53.12108,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.20784,2.566633,0,1.349094,-1.349094,2.483401,41.38994,0.1489105,1.409803,0,0,2.566633
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,50.76774,50.76774,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.706833,1.217539,0,0.7521687,-0.7521687,1.690546,28.17571,0.1489105,0.7860162,0,0,1.217539
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,48.45463,48.45463,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.542576,0.4653704,0,0.2075702,-0.2075702,1.471748,24.52908,0.1489105,0.2169109,0,0,0.4653704
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,46.6142,46.6142,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.77321,0.2578001,0,0.05274338,-0.05274338,1.416151,23.60247,0.1489105,0.05511684,0,0,0.2578001
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,45.2565,45.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.831813,0.2050567,0,0,0,1.416151,23.60247,0.1489105,0,0,0,0.2050567
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.83847,43.83847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.831813,0.2050567,0,0,0,1.416151,23.60247,0.1489105,0,0,0,0.2050567
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,42.57129,42.57129,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.831813,0.2050567,0,0.08786663,-0.08786663,1.323532,22.05882,0.1489105,0.09182062,0,0,0.2050567
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,41.52536,41.52536,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.929443,0.1171901,0,0.08462186,-0.08462186,1.234332,20.57216,0.1489105,0.08842985,0,0,0.1171901
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,40.38892,40.38892,0.08274929,0.03093984,0,-1,0,0.03093984,0,0,0.05180945,0.06008438,0,0.03256826,0.03093984,0,0,5.023468,0.03256826,0,0.03256826,-0.03256826,1.200002,20,0.1489105,0.09102422,0,0,0.03256826
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,39.26253,39.26253,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1490197,0.143367,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04625817,39.2234,38.40769,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04625817,0,0,1.452632,1.38,3.679654,1.242,1.426258,0,1.426258,3.862253,64.37075,0.149094,0,0.03700653,1.7,1.288258
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2014098,41.21944,37.62324,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,87.69256,2.220446E-16,0,0,0.2014098,0,0,1.452632,1.38,2.253396,2.525632,1.58141,0,1.58141,5.36251,89.37498,0.1492028,0.2526449,0.1611278,1.7,2.727042
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5009134,49.45453,40.02686,0.2012849,0.2012849,0,0,0,0.2012849,248.858,0,0,0,0.5009134,0.2118788,0.2012849,0,0,0.6719865,3.948901,0.2890346,0,0.2890346,5.636712,93.94501,0.1491706,0.2214134,0.4007307,0,4.449815
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.2935461,51.2385,45.64873,0.503997,0.503997,0,-1,0,0.503997,58.24363,0,0,0,0.2935461,0.5305231,0.503997,0,0,0.3829518,4.209033,0,0.236977,-0.236977,5.386916,89.78176,0.1491706,0.5543967,0.2348369,0,4.502578
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2153697,55.58247,51.3611,0.1697191,0.1697191,0,0,0,0.1697191,126.8977,0,0,0,0.2153697,0.1786517,0.1697191,0,0,0.6462596,3.972055,0.03671802,0,0.03671802,5.42175,90.36232,0.1491665,0.1866911,0.1722958,0,4.187425
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1877685,59.47464,55.69567,1.278717,1.278717,1.679401,0,0.5145766,1.278717,14.68413,0,0,0,0.1877685,0,0,0.4006845,0.3806503,0.6095416,4.005102,0.5684187,0,0.5684187,5.960999,99.34979,0.1492344,1.406588,0.1502148,1.7,4.19287
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3334615,65.78644,58.77311,0.2367316,0.2367316,0,0,0,0.2367316,140.8606,0.04314753,0,0,0.3334615,0.2491911,0.2367316,0,0,0.04112288,4.516678,0.04112288,0,0.04112288,6.000012,100,0.1492298,0.2604047,0.2667692,0,4.85014
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6094016,75.35173,61.60918,0.5753846,0.5753846,0,0,0,0.5753846,105.9121,0.003733695,0,0,0.6094016,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1492298,0.6329231,0.4875214,0,5.163091
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2454816,68.33537,63.07751,0.1244146,0.1244146,0,-1,0,0.1244146,197.3092,0.1145188,0,0,0.2454816,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1492298,0.1368561,0.1963852,0,4.79917
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04053871,64.14152,63.29876,0.09616156,0.09616156,0,-1,0,0.09616156,42.15687,0,1.387779E-17,0,0.04053871,0.1012227,0.09616156,0,0,0,4.553689,0,0.06068399,-0.06068399,5.936046,98.93389,0.1492298,0.1057777,0.03243096,0,4.594228
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01644754,63.81086,63.46973,0.7655631,0.7655631,0,-1,0,0.7655631,2.148424,0,0,0,0.01644754,0.8058559,0.7655631,0,0,0.06742666,4.493005,0,0.7894084,-0.7894084,5.103936,85.06543,0.1492298,0.8421195,0.01315803,0,4.509452
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05447672,63.12588,62.00141,0,0,0,-1,0,0,0,0,0,0,0.05447672,0,0,0,0,0.9445471,3.703597,0.05447672,0,0.05447672,5.155617,85.92678,0.1492237,0,0.04358138,0,3.758073
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,58.60215,58.60215,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,0.8900704,3.752626,0,1.452632,-1.452632,3.624409,60.4067,0.1492237,2.273173,0,0,3.752626
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,55.55487,55.55487,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.504106,2.299994,0,0.08240356,-0.08240356,3.537548,58.95901,0.1492237,0.08611172,0,0,2.299994
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.88977,52.88977,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.595665,2.217591,0,0.01620418,-0.01620418,3.520467,58.67434,0.1492237,0.01693337,0,0,2.217591
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,50.57666,50.57666,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,2.61367,2.201386,0,0.3872736,-0.3872736,3.112245,51.87065,0.1492237,0.4047009,0,0,2.201386
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,48.25349,48.25349,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.043974,1.814113,0,0.2658983,-0.2658983,2.831964,47.1993,0.1492237,0.2778637,0,0,1.814113
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,46.44323,46.44323,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.339416,1.548214,0,0.3515207,-0.3515207,2.461428,41.02372,0.1492237,0.3673392,0,0,1.548214
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,45.05536,45.05536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.729995,1.196694,0,0,0,2.461428,41.02372,0.1492237,0,0,0,1.196694
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,43.64738,43.64738,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,3.729995,1.196694,0,0.1482407,-0.1482407,2.305169,38.4194,0.1492237,0.1549116,0,0,1.196694
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,42.37014,42.37014,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,3.894707,1.048453,0,0.06250583,-0.06250583,2.239282,37.32129,0.1492237,0.06531859,0,0,1.048453
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,41.29404,41.29404,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,3.964158,0.9859471,0,0.00154599,-0.00154599,2.237652,37.29413,0.1492237,0.00161556,0,0,0.9859471
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,40.16766,40.16766,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,3.965875,0.9844012,0,0.1115832,-0.1115832,2.120033,35.33382,0.1492237,0.1166044,0,0,0.9844012
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,39.03122,39.03122,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.089857,0.872818,0,0.06772159,-0.06772159,2.048649,34.14407,0.1492237,0.07076906,0,0,0.872818
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08274918,39.6495,38.18643,0.2005356,0.2005356,0,0,0,0.2005356,41.26409,0,2.775558E-17,0,0.08274918,0.2110901,0.2005356,0,0,4.165103,0.8050964,0,0.1283409,-0.1283409,1.913365,31.88936,0.1492237,0.2205891,0.06619935,0,0.8878456
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2682676,42.21187,37.39193,0.5781862,0.5781862,0,0,0,0.5781862,46.39812,0,1.110223E-16,0,0.2682676,0.6086171,0.5781862,0,0,4.307704,0.6767555,0,0.3403495,-0.3403495,1.554605,25.91004,0.1492237,0.6360049,0.214614,0,0.9450231
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6258714,51.7541,39.79555,0,0,0,0,0,0,0,0,0,0,0.6258714,0,0,0,0,4.68587,0.336406,0.6258714,0,0.6258714,2.148359,35.80592,0.149154,0,0.5006971,0,0.9622774
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6339398,58.03045,45.3973,0.8615725,0.8615725,0,-1,0,0.8615725,73.57939,1.110223E-16,0,0,0.6339398,0.9069184,0.8615725,0,0,4.059999,0.8996903,0,0.2729786,-0.2729786,1.860614,31.01018,0.149154,0.9477298,0.5071518,0,1.53363
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8389463,69.18979,51.10968,0.1843183,0.1843183,0,0,0,0.1843183,455.1616,0,0,0,0.8389463,0.1940193,0.1843183,0,0,4.363308,0.6267116,0.644927,0,0.644927,2.472446,41.20735,0.1490822,0.2027502,0.6711571,0,1.465658
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9375158,76.8211,55.44424,1.147462,1.147462,0,0,0,1.147462,81.70339,0,0,0,0.9375158,1.207855,1.147462,0,0,3.718381,1.207146,0,0.2703395,-0.2703395,2.187483,36.45798,0.1490822,1.262209,0.7500126,0,2.144662
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.758912,75.71234,58.55186,0.8765135,0.8765135,0,0,0,0.8765135,86.58304,0,0,0,0.758912,0.9226457,0.8765135,0,0,4.018758,0.9368065,0,0.1637338,-0.1637338,2.014893,33.58147,0.1490822,0.9641649,0.6071296,0,1.695718
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.5948864,74.73095,61.37788,0.2571534,0.2571534,0,0,0,0.2571534,231.3352,0,0,0,0.5948864,0.2706878,0.2571534,0,0,4.200685,0.7730727,0.3241986,0,0.3241986,2.322454,38.70749,0.1490461,0.2828688,0.4759091,0,1.367959
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.2897159,69.08514,62.8462,0.4331483,0.4331483,0,-1,0,0.4331483,66.88609,0,0,0,0.2897159,0.4559456,0.4331483,0,0,3.876486,1.064851,0,0.1662297,-0.1662297,2.147233,35.78714,0.1490461,0.4764632,0.2317728,0,1.354567
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2588268,68.6331,63.07751,1.082977,1.082977,0,-1,0,1.082977,23.89956,0,0,0.2884074,0.2588268,1.139976,1.082977,0,0,4.061186,0.8986217,0,0.8811494,-0.8811494,1.21842,20.30696,0.1490461,1.191275,0.2070614,0,1.157449
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.2954621,69.68934,63.29876,0.3093186,0.2972877,0,-1,0,0.2972877,99.38591,0,0.01203092,0.267514,0.2954621,0.3129345,0.2972877,0,0,5.040241,0.01747235,0,0.01747235,-0.01747235,1.200002,20,0.1490461,0.3402505,0.2363697,0,0.3129345
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1322673,64.58881,61.83044,0.8346673,0.1256539,0,-1,0,0.1256539,105.2632,0,0.7090133,0.8930032,0.1322673,0.1322673,0.1256539,0,0,5.059654,0,0,0,0,1.200002,20,0.1490461,0.918134,0.1058138,0,0.1322673
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,58.44123,58.44123,0.369461,0,0,-1,0,0,0,0,0.369461,0.4064071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490461,0.4064071,0,0,0
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,55.29339,55.29339,0.8210309,0,0,-1,0,0,0,0,0.8210309,0.903134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490461,0.903134,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,52.66851,52.66851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490461,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,50.34535,50.34535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490461,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,48.03223,48.03223,0.01056411,0,0,-1,0,0,0,0,0.01056411,0.01162053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490461,0.01162053,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.22197,46.22197,0.126256,0,0,-1,0,0,0,0,0.126256,0.1388816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490461,0.1388816,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.83411,44.83411,0.07356857,0,0,-1,0,0,0,0,0.07356857,0.08092543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490461,0.08092543,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,43.3859,43.3859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490461,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,42.14889,42.14889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490461,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,41.07279,41.07279,0.1665985,0,0,-1,0,0,0,0,0.1665985,0.1832583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490461,0.1832583,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.93635,39.93635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490461,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.80997,38.80997,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.149132,0.03332394,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1615323,40.83231,37.95512,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,95.92347,2.220446E-16,0,0,0.1615323,0,0,1.452632,1.38,3.679654,1.242,1.541532,0,1.541532,3.971611,66.19339,0.149231,0.1852368,0.1292259,1.7,1.403532
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4039655,44.50475,37.1405,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,82.09413,0,0,0,0.4039655,0,0,1.207924,1.147528,2.138122,2.629379,1.551493,0,1.551493,5.443487,90.7246,0.1493464,0.5412835,0.3231724,1.7,3.033345
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.7893062,54.94934,39.54413,0.1434062,0.1434062,0,0,0,0.1434062,550.3991,0.05172363,0,0,0.7893062,0.1509538,0.1434062,0,0,0.5866287,4.025723,0.5866287,0,0.5866287,6.000012,100,0.1492813,0.1577468,0.6314449,0,4.815029
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.007927,66.44378,45.14588,0.7502996,0.7502996,0,-1,0,0.7502996,134.3366,0.2181376,0,0,1.007927,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.1492813,0.8253295,0.8063414,0,5.561615
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.225421,79.37977,50.88842,0.181277,0.181277,0,0,0,0.181277,675.9935,1.034603,0,0,1.225421,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.1492813,0.1994047,0.9803368,0,5.77911
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.409589,91.18807,55.18276,0.4402549,0.4402549,0,0,0,0.4402549,320.1757,0.9461628,0,0,1.409589,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1492813,0.4842804,1.127671,0,5.963278
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.405313,95.55819,58.32055,0.7326405,0.7326405,0,0,0,0.7326405,191.8149,0.6341128,0,0,1.405313,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1492813,0.8059046,1.124251,0,5.959002
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.253445,93.97868,61.20691,0.6875926,0.6875926,0,0,0,0.6875926,182.2947,0.5296632,0,0,1.253445,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1492813,0.7563518,1.002756,0,5.807134
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.135579,91.83825,62.67523,0,0,0,-1,0,0,0,1.135579,0,0,1.135579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492813,0,0.9084633,0,5.689268
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9242532,85.43814,62.90654,0.5232553,0.5232553,0,-1,0,0.5232553,176.6352,0.3734581,0,0,0.9242532,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1492813,0.5755809,0.7394025,0,5.477942
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5707178,76.06731,63.1278,0.9067061,0.9067061,0,-1,0,0.9067061,62.94407,0,0,0,0.5707178,0.9544275,0.9067061,0,0,0,4.553689,0,0.3837097,-0.3837097,5.595546,93.25892,0.1492813,0.9973767,0.4565742,0,5.124407
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.2922862,67.84762,61.60918,0.5918859,0.5918859,0,-1,0,0.5918859,49.38218,0,0,0,0.2922862,0.6230378,0.5918859,0,0,0.4263442,4.169979,0,0.3307516,-0.3307516,5.246903,87.44822,0.1492813,0.6510745,0.2338289,0,4.462265
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,58.20992,58.20992,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.793846,3.839228,0,1.452632,-1.452632,3.715695,61.92813,0.1492813,2.407657,0,0,3.839228
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,55.10231,55.10231,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.407881,2.386596,0,0.7321318,-0.7321318,2.943961,49.06591,0.1492813,0.7650777,0,0,2.386596
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,52.46737,52.46737,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.221361,1.654464,0,1.452632,-1.452632,1.412753,23.54583,0.1492813,1.786261,0,0,1.654464
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,50.12409,50.12409,0.2189005,0.191741,0,-1,0,0.191741,0,0,0.02715952,0.04904957,0,0.2018327,0.191741,0,0,4.835396,0.2018327,0,0.2018327,-0.2018327,1.200002,20,0.1492813,0.2407906,0,0,0.2018327
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,47.80093,47.80093,0.1490488,0,0,-1,0,0,0,0,0.1490488,0.1639537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1492813,0.1639537,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,45.99067,45.99067,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1492813,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,44.57263,44.57263,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1492813,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.16465,43.16465,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1492813,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,41.88741,41.88741,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1492813,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,40.81131,40.81131,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1492813,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,39.65475,39.65475,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1492813,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,38.54848,38.54848,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1493702,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,37.7037,37.7037,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1494861,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4802893,45.71252,36.88908,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4802893,0,0,1.452632,1.38,2.299654,2.484,1.860289,0,1.860289,5.583194,93.05304,0.149511,0,0.3842314,1.7,2.964289
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.921168,57.56104,39.26253,0.7862725,0.7862725,0,0,0,0.7862725,117.1563,0,0,0,0.921168,0.8276553,0.7862725,0,0,0.4393651,4.15826,0.09351271,0,0.09351271,5.671907,94.53161,0.1495006,0.8648998,0.7369344,0,5.079428
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.062479,67.50603,44.8844,0.8608732,0.8608732,0,-1,0,0.8608732,123.4188,0,0,0,1.062479,0.9061822,0.8608732,0,0,0.3458523,4.242422,0.1562972,0,0.1562972,5.820184,97.00288,0.1494833,0.9469604,0.8499836,0,5.304901
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.190167,78.01057,50.62694,0.7452824,0.7452824,0,0,0,0.7452824,159.6934,0.2161041,0,0,1.190167,0.7845078,0.7452824,0,0,0.1895551,4.38309,0.1895551,0,0.1895551,6.000012,100,0.1494623,0.8198106,0.9521336,0,5.573256
