Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.351487,88.81749,54.96151,0.1393577,0.1393577,0,0,0,0.1393577,969.7968,1.204794,0,0,1.351487,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1494623,0.1532935,1.081189,0,5.905176
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.163971,86.78146,58.09929,0.5292082,0.5292082,0,0,0,0.5292082,219.9457,0.6069096,0,0,1.163971,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1494623,0.5821291,0.9311767,0,5.71766
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.035593,86.43312,60.98565,0,0,0,0,0,0,0,1.035593,0,0,1.035593,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494623,0,0.8284748,0,5.589283
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.027486,88.02913,62.45398,0.2867626,0.2867626,0,-1,0,0.2867626,358.3054,0.7256304,0,0,1.027486,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1494623,0.3154388,0.8219886,0,5.581175
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9036173,84.54861,62.67523,0.4277562,0.4277562,0,-1,0,0.4277562,211.2458,0.4533475,0,0,0.9036173,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1494623,0.4705319,0.7228938,0,5.457306
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5302539,74.81645,62.90654,0.6349689,0.6349689,0,-1,0,0.6349689,83.50865,0,0,0,0.5302539,0.6683883,0.6349689,0,0,0,4.553689,0,0.1381343,-0.1381343,5.854405,97.57323,0.1494623,0.6984658,0.4242032,0,5.083943
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2219713,66.11769,61.43822,0.5739167,0.5739167,0,-1,0,0.5739167,38.67657,0,1.110223E-16,0,0.2219713,0.6041229,0.5739167,0,0,0.1534826,4.415555,0,0.3821516,-0.3821516,5.451582,90.85953,0.1494623,0.6313084,0.177577,0,4.637526
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,57.98867,57.98867,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5780955,4.033403,0,0.2571557,-0.2571557,5.180517,86.34177,0.1494623,0.2687277,0,0,4.033403
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,54.871,54.871,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8638241,3.776247,0,0.06799121,-0.06799121,5.108848,85.14729,0.1494623,0.07105082,0,0,3.776247
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,52.21595,52.21595,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.9393699,3.708256,0,0.7855051,-0.7855051,4.280852,71.3474,0.1494623,0.8208528,0,0,3.708256
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,49.86261,49.86261,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.812153,2.922751,0,0.8965982,-0.8965982,3.335755,55.59581,0.1494623,0.9369451,0,0,2.922751
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,47.5495,47.5495,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.808373,2.026153,0,0.1398242,-0.1398242,3.188367,53.13935,0.1494623,0.1461163,0,0,2.026153
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,45.70907,45.70907,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.963734,1.886329,0,0.0978857,-0.0978857,3.085187,51.41967,0.1494623,0.1022906,0,0,1.886329
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,44.3212,44.3212,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.072496,1.788443,0,0.108129,-0.108129,2.971209,49.52005,0.1494623,0.1129948,0,0,1.788443
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,42.88305,42.88305,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.192639,1.680314,0,0.1270852,-0.1270852,2.837249,47.28739,0.1494623,0.132804,0,0,1.680314
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,41.60581,41.60581,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.333845,1.553229,0,0.05601042,-0.05601042,2.778209,46.30339,0.1494623,0.05853089,0,0,1.553229
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,40.52971,40.52971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.396079,1.497218,0,0,0,2.778209,46.30339,0.1494623,0,0,0,1.497218
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,39.37316,39.37316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.396079,1.497218,0,0,0,2.778209,46.30339,0.1494623,0,0,0,1.497218
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.26689,38.26689,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.396079,1.497218,0,0.09494992,-0.09494992,2.678123,44.63529,0.1494623,0.09922267,0,0,1.497218
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,37.39193,37.39193,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.501579,1.402268,0,0.07035906,-0.07035906,2.603958,43.39921,0.1494623,0.07352521,0,0,1.402268
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2310704,40.68943,36.57731,0,0,0,0,0,0,0,0,0,0,0.2310704,0,0,0,0,3.579755,1.331909,0.2310704,0,0.2310704,2.823171,47.05275,0.1494367,0,0.1848563,0,1.56298
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4835057,47.99504,38.98093,0.2244317,0.2244317,0,0,0,0.2244317,215.4355,0,0,0,0.4835057,0.2362439,0.2244317,0,0,3.348685,1.539873,0.2472618,0,0.2472618,3.057744,50.96229,0.1494094,0.2468749,0.3868046,0,2.023378
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3830093,51.92945,44.6028,1.073142,1.073142,0,-1,0,1.073142,35.69044,0,2.220446E-16,0,0.3830093,1.129624,1.073142,0,0,3.101423,1.762408,0,0.7466143,-0.7466143,2.270743,37.84564,0.1494094,1.180457,0.3064074,0,2.145417
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4354692,59.08616,50.34535,1.206704,1.206704,1.7,0,0.5202,1.206704,36.08748,0,0,0,0.4354692,0,0,0.4932956,0.4686309,3.930995,1.015794,0.9041001,0,0.9041001,3.128448,52.14069,0.149513,1.327375,0.3483754,1.7,1.451263
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8164489,72.76028,54.70003,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7048.391,2.220446E-16,0,0,0.8164489,0,0,1.452632,1.38,3.026894,1.829484,2.196449,0,2.196449,5.212182,86.86953,0.1495033,0.01274183,0.6531591,1.7,2.645933
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.159684,86.3184,57.84787,1.513069,1.513069,1.200292,0,0.3837798,1.513069,76.64451,0,0,0,1.159684,0.3292386,0.3127766,0,0,0.8304456,3.806288,0.8304456,0,0.8304456,6.000012,100,0.1495852,1.664376,0.9277473,1.7,4.965972
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.133186,89.17407,60.70406,0.564974,0.564974,0,0,0,0.564974,200.5732,0.5384769,0,0,1.133186,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1495852,0.6214714,0.9065492,0,5.686875
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8592468,82.73734,62.23272,0.390064,0.390064,0,-1,0,0.390064,220.2836,0.4486531,0,0,0.8592468,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1495852,0.4290704,0.6873974,0,5.412936
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.6933315,78.46118,62.45398,0.3051327,0.3051327,0,-1,0,0.3051327,227.2229,0.3721391,0,0,0.6933315,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1495852,0.335646,0.5546652,0,5.24702
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.5814298,75.83456,62.67523,0.8737674,0.8737674,0,-1,0,0.8737674,66.54285,0,1.110223E-16,0,0.5814298,0.9197551,0.8737674,0,0,0,4.553689,0,0.3383254,-0.3383254,5.643386,94.05624,0.1495852,0.9611441,0.4651438,0,5.135118
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.166711,64.68596,61.20691,0,0,0,-1,0,0,0,0,0,0,0.166711,0,0,0,0,0.3759171,4.215364,0.166711,0,0.166711,5.801542,96.69217,0.1495668,0,0.1333688,0,4.382074
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,57.78753,57.78753,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.2092061,4.365404,0,0.1889246,-0.1889246,5.602398,93.37311,0.1495668,0.1974262,0,0,4.365404
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,54.61957,54.61957,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.4191223,4.176479,0,0.440248,-0.440248,5.138336,85.63876,0.1495668,0.4600592,0,0,4.176479
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,51.98464,51.98464,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.9082868,3.736231,0,0.3790715,-0.3790715,4.738759,78.97916,0.1495668,0.3961297,0,0,3.736231
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,49.61119,49.61119,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.329477,3.357159,0,0.8046594,-0.8046594,3.890574,64.84277,0.1495668,0.8408691,0,0,3.357159
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,47.28802,47.28802,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.223543,2.5525,0,0.1072236,-0.1072236,3.77755,62.95904,0.1495668,0.1120486,0,0,2.5525
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,45.47776,45.47776,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.342681,2.445276,0,0.0710885,-0.0710885,3.702616,61.71014,0.1495668,0.07428748,0,0,2.445276
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,44.06978,44.06978,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.421668,2.374188,0,0.002229612,-0.002229612,3.700266,61.67097,0.1495668,0.002329944,0,0,2.374188
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,42.62157,42.62157,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.424145,2.371958,0,0.1345941,-0.1345941,3.558391,59.3064,0.1495668,0.1406509,0,0,2.371958
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,41.35439,41.35439,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.573694,2.237364,0,0.07547905,-0.07547905,3.478829,57.98037,0.1495668,0.0788756,0,0,2.237364
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,40.27829,40.27829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.65756,2.161885,0,0,0,3.478829,57.98037,0.1495668,0,0,0,2.161885
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,39.09156,39.09156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.65756,2.161885,0,0,0,3.478829,57.98037,0.1495668,0,0,0,2.161885
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,37.98529,37.98529,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.65756,2.161885,0,0.02948878,-0.02948878,3.447746,57.46231,0.1495668,0.03081578,0,0,2.161885
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,37.11033,37.11033,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.690325,2.132396,0,0.1220839,-0.1220839,3.319058,55.31752,0.1495668,0.1275777,0,0,2.132396
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4834617,45.1346,36.28566,0.2969987,0.2969987,0,0,0,0.2969987,162.7824,0,0,0,0.4834617,0.3126302,0.2969987,0,0,2.825974,2.010312,0.1708315,0,0.1708315,3.481123,58.0186,0.149548,0.3266986,0.3867694,0,2.493774
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8627906,55.60277,38.68928,0.7740901,0.7740901,0,0,0,0.7740901,111.4587,0,0,0,0.8627906,0.8148317,0.7740901,0,0,2.655142,2.164061,0.04795892,0,0.04795892,3.526621,58.77689,0.1495427,0.8514991,0.6902325,0,3.026851
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.052582,66.5851,44.3212,0,0,0,-1,0,0,0,0,0,0,1.052582,0,0,0,0,2.607183,2.207224,1.052582,0,1.052582,4.525187,75.41964,0.1494266,0,0.8420656,0,3.259806
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.263434,79.45612,50.06375,0,0,0,0,0,0,0,0,0,0,1.263434,0,0,0,0,1.554601,3.154548,1.263434,0,1.263434,5.723786,95.39624,0.1492875,0,1.010747,0,4.417981
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.393011,89.55576,54.4486,0.6646315,0.6646315,0,0,0,0.6646315,209.5914,0.4022308,0,0,1.393011,0.6996122,0.6646315,0,0,0.2911679,4.291638,0.2911679,0,0.2911679,6.000012,100,0.1492555,0.7310947,1.114409,0,5.684649
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.308384,90.97909,57.61656,0,0,0,0,0,0,0,1.308384,0,0,1.308384,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492555,0,1.046707,0,5.862073
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.332014,95.85874,60.47275,0.5834234,0.5834234,0,0,0,0.5834234,228.3101,0.7178845,0,0,1.332014,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1492555,0.6417657,1.065611,0,5.885703
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.174364,92.26867,62.00141,0.885569,0.885569,0,-1,0,0.885569,132.6112,0.242186,0,0,1.174364,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1492555,0.9741259,0.9394911,0,5.728053
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9505141,85.45857,62.283,0,0,0,-1,0,0,0,0.9505141,0,0,0.9505141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492555,0,0.7604113,0,5.504203
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6320894,76.93992,62.51432,0.8769962,0.8769962,0,-1,0,0.8769962,72.07437,1.110223E-16,0,0,0.6320894,0.9231539,0.8769962,0,0,0,4.553689,0,0.2910644,-0.2910644,5.693203,94.88653,0.1492555,0.9646958,0.5056716,0,5.185779
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2347508,65.92786,60.98565,0.1102268,0.1102268,0,-1,0,0.1102268,212.9707,0,0,0,0.2347508,0.1160282,0.1102268,0,0,0.3234049,4.262625,0.1187226,0,0.1187226,5.805833,96.76369,0.1492424,0.1212495,0.1878006,0,4.497375
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,57.55622,57.55622,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.2046823,4.369475,0,1.022122,-1.022122,4.728422,78.80688,0.1492424,1.068117,0,0,4.369475
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,54.38826,54.38826,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.340373,3.347353,0,1.245666,-1.245666,3.415375,56.9228,0.1492424,1.301721,0,0,3.347353
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,51.73321,51.73321,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.724447,2.101687,0,0.9581127,-0.9581127,2.405436,40.09052,0.1492424,1.001228,0,0,2.101687
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.789016,1.143574,0,0,0,2.405436,40.09052,0.1492424,0,0,0,1.143574
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,47.03659,47.03659,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.789016,1.143574,0,0.1928632,-0.1928632,2.20214,36.70226,0.1492424,0.201542,0,0,1.143574
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,45.22633,45.22633,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,4.003309,0.9507112,0,0.0511856,-0.0511856,2.148186,35.80302,0.1492424,0.05348895,0,0,0.9507112
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,43.81835,43.81835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.060182,0.8995256,0,0,0,2.148186,35.80302,0.1492424,0,0,0,0.8995256
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,42.37014,42.37014,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.060182,0.8995256,0,0.122391,-0.122391,2.019174,33.65284,0.1492424,0.1278986,0,0,0.8995256
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,41.10296,41.10296,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.196171,0.7771346,0,0.05795454,-0.05795454,1.958085,32.63468,0.1492424,0.0605625,0,0,0.7771346
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,39.99669,39.99669,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.260565,0.71918,0,0.05968437,-0.05968437,1.895172,31.58614,0.1492424,0.06237016,0,0,0.71918
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,38.80997,38.80997,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.326881,0.6594957,0,0.05154568,-0.05154568,1.840838,30.68057,0.1492424,0.05386524,0,0,0.6594957
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,37.7037,37.7037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.384154,0.60795,0,0,0,1.840838,30.68057,0.1492424,0,0,0,0.60795
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,36.82874,36.82874,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.384154,0.60795,0,0.1976758,-0.1976758,1.632469,27.20777,0.1492424,0.2065712,0,0,0.60795
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4729571,44.60114,35.97389,0,0,0,0,0,0,0,0,0,0,0.4729571,0,0,0,0,4.603794,0.4102742,0.4729571,0,0.4729571,2.081156,34.68586,0.1491904,0,0.3783657,0,0.8832313
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.8894824,55.85379,38.38757,0.8713461,0.8713461,0,0,0,0.8713461,102.0814,0,0,0,0.8894824,0.9172063,0.8713461,0,0,4.130837,0.8359357,0,0.02772395,-0.02772395,2.051932,34.1988,0.1491904,0.9584807,0.7115859,0,1.725418
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.162737,69.07737,44.03961,0.6504614,0.6504614,0,-1,0,0.6504614,178.7558,0,0,0,1.162737,0.6846962,0.6504614,0,0,4.161642,0.8082117,0.4780412,0,0.4780412,2.505442,41.75728,0.149138,0.7155076,0.93019,0,1.970949
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.15652,76.06261,49.84249,0.0925066,0.0925066,0,0,0,0.0925066,1250.203,0,0,0,1.15652,0.09737537,0.0925066,0,0,3.6836,1.238449,1.059145,0,1.059145,3.510235,58.5038,0.1490218,0.1017573,0.9252161,0,2.394969
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.413899,89.98712,54.22735,0.6038306,0.6038306,0,0,0,0.6038306,234.1549,0,0,0,1.413899,0.6356112,0.6038306,0,0,2.624455,2.191679,0.7782875,0,0.7782875,4.248583,70.80958,0.1489365,0.6642137,1.131119,0,3.605578
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.411248,94.43549,57.3953,0.5344367,0.5344367,0,0,0,0.5344367,264.0627,0,0,0,1.411248,0.562565,0.5344367,0,0,1.846168,2.892138,0.8486832,0,0.8486832,5.053715,84.22842,0.1488437,0.5878804,1.128999,0,4.303386
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.332234,95.62226,60.30178,0.9081209,0.9081209,0,0,0,0.9081209,146.7023,0,0,0,1.332234,0.9559167,0.9081209,0,0,0.9974847,3.655953,0.3763171,0,0.3763171,5.410721,90.1785,0.1488025,0.998933,1.065787,0,4.988186
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.188332,92.52265,61.83044,0.1836861,0.1836861,0,-1,0,0.1836861,646.9363,0.3738106,0,0,1.188332,0.1933538,0.1836861,0,0,0.6211676,3.994638,0.6211676,0,0.6211676,6.000012,100,0.1487347,0.2020547,0.9506656,0,5.18297
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9146533,84.12885,62.06175,0.4952813,0.4952813,0,-1,0,0.4952813,184.6735,0.3933045,0,0,0.9146533,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1487347,0.5448095,0.7317227,0,5.468342
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6168439,76.35945,62.34335,0.6235393,0.6235393,0,-1,0,0.6235393,98.92623,0,0,0,0.6168439,0.6563572,0.6235393,0,0,0,4.553689,0,0.03951323,-0.03951323,5.958362,99.30582,0.1487347,0.6858932,0.4934752,0,5.170533
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2532393,66.15474,60.81468,0.1577096,0.1577096,0,-1,0,0.1577096,160.5731,0.04332555,0,0,0.2532393,0.1660102,0.1577096,0,0,0.04390359,4.514176,0.04390359,0,0.04390359,6.000012,100,0.1487299,0.1734806,0.2025914,0,4.767415
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,57.36513,57.36513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1487299,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,54.13684,54.13684,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1487299,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,51.48178,51.48178,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1487299,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,49.12845,49.12845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1487299,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,46.78517,46.78517,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1487299,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,44.97491,44.97491,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1487299,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,43.5267,43.5267,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1487299,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,42.08855,42.08855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1487299,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,40.81131,40.81131,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1487299,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,39.7151,39.7151,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1487299,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,38.52837,38.52837,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1487299,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,37.4221,37.4221,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1487299,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,36.54714,36.54714,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1487299,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5030592,44.88528,35.6923,1.242603,1.242603,0,0,0,1.242603,40.4843,0,0,0,0.5030592,1.308004,1.242603,0,0,2.395528,2.397714,0,0.8049443,-0.8049443,2.878929,47.98206,0.1487299,1.366864,0.4024474,0,2.900773
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.909989,55.98001,38.09592,0.8855956,0.8855956,0,0,0,0.8855956,102.7545,0,0,0,0.909989,0.9322059,0.8855956,0,0,3.28991,1.59277,0,0.02221693,-0.02221693,2.85551,47.59175,0.1487299,0.9741552,0.7279912,0,2.502759
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.066568,66.26662,43.75801,0.2649473,0.2649473,0,-1,0,0.2649473,402.5586,0,0,0,1.066568,0.2788919,0.2649473,0,0,3.314596,1.570553,0.7876761,0,0.7876761,3.602766,60.04597,0.148644,0.291442,0.8532544,0,2.637121
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.208548,77.22144,49.58102,0.4222698,0.4222698,0,0,0,0.4222698,286.2029,0,0,0,1.208548,0.4444945,0.4222698,0,0,2.52692,2.279461,0.7640539,0,0.7640539,4.327611,72.1267,0.1485607,0.4644968,0.9668387,0,3.48801
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.244794,84.03644,54.02621,0.05541111,0.05541111,0,0,0,0.05541111,2246.471,0,0,0,1.244794,0.05832748,0.05541111,0,0,1.762866,2.96711,1.186467,0,1.186467,5.453192,90.88635,0.1484316,0.06095222,0.9958355,0,4.211904
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.255493,88.5863,57.19416,0.2998453,0.2998453,0,0,0,0.2998453,418.7136,0.3634676,0,0,1.255493,0.3156267,0.2998453,0,0,0.5763988,4.03493,0.5763988,0,0.5763988,6.000012,100,0.1483689,0.3298299,1.004395,0,5.290423
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.105371,87.47023,60.08052,0,0,0,0,0,0,0,1.105371,0,0,1.105371,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483689,0,0.8842969,0,5.65906
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.044384,87.49232,61.60918,0.2257213,0.2257213,0,-1,0,0.2257213,462.6873,0.8067823,0,0,1.044384,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1483689,0.2482934,0.8355069,0,5.598073
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8502678,82.07658,61.89078,0,0,0,-1,0,0,0,0.8502678,0,0,0.8502678,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483689,0,0.6802142,0,5.403957
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.624196,76.35507,62.17238,0.5143265,0.5143265,0,-1,0,0.5143265,121.3618,0.08279972,0,0,0.624196,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1483689,0.5657591,0.4993568,0,5.177885
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.2934778,66.86361,60.64371,1.060924,1.060924,0,-1,0,1.060924,27.66246,0,0,0,0.2934778,1.116763,1.060924,0,0,0,4.553689,0,0.8232848,-0.8232848,5.132194,85.53639,0.1483689,1.167017,0.2347822,0,4.847167
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,57.16399,57.16399,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.9147609,3.730404,0,1.01993,-1.01993,4.057093,67.61808,0.1483689,1.065827,0,0,3.730404
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,53.9357,53.9357,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.048017,2.710474,0,0.677327,-0.677327,3.343128,55.71868,0.1483689,0.7078066,0,0,2.710474
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,51.28065,51.28065,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.800602,2.033147,0,0.2396224,-0.2396224,3.090544,51.50895,0.1483689,0.2504054,0,0,2.033147
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,48.93737,48.93737,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.066849,1.793525,0,0.5790548,-0.5790548,2.480166,41.33602,0.1483689,0.6051123,0,0,1.793525
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,46.58403,46.58403,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.710243,1.21447,0,0.09752231,-0.09752231,2.377368,39.62273,0.1483689,0.1019108,0,0,1.21447
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,44.7436,44.7436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.818602,1.116948,0,0,0,2.377368,39.62273,0.1483689,0,0,0,1.116948
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,43.30545,43.30545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.818602,1.116948,0,0,0,2.377368,39.62273,0.1483689,0,0,0,1.116948
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,41.83712,41.83712,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.818602,1.116948,0,0.08979339,-0.08979339,2.282718,38.04522,0.1483689,0.09383409,0,0,1.116948
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,40.55988,40.55988,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.918372,1.027154,0,0.2047395,-0.2047395,2.066904,34.44833,0.1483689,0.2139527,0,0,1.027154
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,39.4335,39.4335,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.14586,0.8224147,0,0.1471419,-0.1471419,1.911802,31.86331,0.1483689,0.1537633,0,0,0.8224147
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,38.23672,38.23672,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.309351,0.6752728,0,0.1485883,-0.1485883,1.755177,29.25289,0.1483689,0.1552747,0,0,0.6752728
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,37.17067,37.17067,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.474449,0.5266845,0,0.2074493,-0.2074493,1.536506,25.60838,0.1483689,0.2167845,0,0,0.5266845
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,36.28566,36.28566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.704948,0.3192352,0,0,0,1.536506,25.60838,0.1483689,0,0,0,0.3192352
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4152411,42.90398,35.4107,1.052135,1.052135,1.7,0,0.5202,1.052135,39.46654,0,0,0,0.4152411,0,0,0.6478654,0.6154721,4.704948,0.3192352,1.030713,0,1.030713,2.514326,41.90535,0.1484884,1.157348,0.3321929,1.7,0.7344764
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6634963,50.37754,37.81432,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,108.2285,0,0,0,0.6634963,0,0,1.086948,1.032601,3.674235,1.246877,1.696097,0,1.696097,4.123385,68.72295,0.1485869,0.6743567,0.5307971,1.7,1.910373
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7752833,59.06607,43.50658,0.2681139,0.2681139,0,-1,0,0.2681139,289.162,0,0,0,0.7752833,0.2822251,0.2681139,0,0,1.978138,2.773365,0.4930582,0,0.4930582,4.591142,76.51888,0.1485334,0.2949252,0.6202267,0,3.548648
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.913889,68.99742,49.32959,0,0,0,0,0,0,0,0,0,0,0.913889,0,0,0,0,1.48508,3.217117,0.913889,0,0.913889,5.458133,90.9687,0.1484343,0,0.7311112,0,4.131006
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.238633,83.51362,53.77478,0.9427888,0.9427888,0,0,0,0.9427888,131.3797,0,0,0,1.238633,0.9924092,0.9427888,0,0,0.5711908,4.039617,0.2462238,0,0.2462238,5.691721,94.86183,0.1484077,1.037068,0.9909064,0,5.27825
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.227017,87.3332,56.96285,0.3944429,0.3944429,0,0,0,0.3944429,311.076,0.4868471,0,0,1.227017,0.4152031,0.3944429,0,0,0.324967,4.261219,0.324967,0,0.324967,6.000012,100,0.1483725,0.4338872,0.9816138,0,5.488236
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.009047,84.28386,59.90955,0.4825918,0.4825918,0,0,0,0.4825918,209.089,0.5010552,0,0,1.009047,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1483725,0.5308509,0.8072372,0,5.562736
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.8735784,82.19691,61.43822,0.06073371,0.06073371,0,-1,0,0.06073371,1438.375,0.8096482,0,0,0.8735784,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1483725,0.06680708,0.6988627,0,5.427268
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.7795605,79.92025,61.71981,1.039042,1.039042,0,-1,0,1.039042,75.02686,0,0,0,0.7795605,1.093728,1.039042,0,0,0,4.553689,0,0.3141679,-0.3141679,5.66885,94.48064,0.1483725,1.142946,0.6236484,0,5.33325
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5474151,74.24445,62.00141,0,0,0,-1,0,0,0,0.1983398,0,0,0.5474151,0,0,0,0,0.3490754,4.239521,0.3490754,0,0.3490754,6.000012,100,0.1483347,0,0.4379321,0,4.786936
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2329964,65.42075,60.53309,0.4581407,0.4581407,0,-1,0,0.4581407,50.85695,0,0,0,0.2329964,0.4822534,0.4581407,0,0,0,4.553689,0,0.249257,-0.249257,5.737272,95.62101,0.1483347,0.5039548,0.1863971,0,4.786685
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,56.99302,56.99302,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2769522,4.304432,0,0.158568,-0.158568,5.570127,92.83526,0.1483347,0.1657036,0,0,4.304432
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,53.74461,53.74461,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4531389,4.145864,0,0.4289062,-0.4289062,5.11802,85.30016,0.1483347,0.448207,0,0,4.145864
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,51.07951,51.07951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9297014,3.716958,0,0,0,5.11802,85.30016,0.1483347,0,0,0,3.716958
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,48.70605,48.70605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9297014,3.716958,0,0,0,5.11802,85.30016,0.1483347,0,0,0,3.716958
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,46.36277,46.36277,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9297014,3.716958,0,0.133039,-0.133039,4.977785,82.96291,0.1483347,0.1390257,0,0,3.716958
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,44.52234,44.52234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.077523,3.583919,0,0,0,4.977785,82.96291,0.1483347,0,0,0,3.583919
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,43.07413,43.07413,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.077523,3.583919,0,0.03966274,-0.03966274,4.935976,82.26611,0.1483347,0.04144756,0,0,3.583919
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,41.60581,41.60581,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.121592,3.544256,0,0.2075901,-0.2075901,4.717157,78.61913,0.1483347,0.2169316,0,0,3.544256
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,40.30846,40.30846,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.352248,3.336666,0,0.1984053,-0.1984053,4.508019,75.13351,0.1483347,0.2073336,0,0,3.336666
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,39.20219,39.20219,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.572698,3.138261,0,0.1349145,-0.1349145,4.365807,72.76331,0.1483347,0.1409857,0,0,3.138261
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,37.98529,37.98529,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.722603,3.003346,0,0.1383368,-0.1383368,4.219987,70.33298,0.1483347,0.1445619,0,0,3.003346
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,36.90919,36.90919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.876311,2.865009,0,0,0,4.219987,70.33298,0.1483347,0,0,0,2.865009
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,36.03423,36.03423,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.876311,2.865009,0,0.06488097,-0.06488097,4.151597,69.19314,0.1483347,0.06780062,0,0,2.865009
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4120806,42.61198,35.18945,1.168762,1.168762,0,0,0,1.168762,35.25787,0,2.220446E-16,0,0.4120806,1.230276,1.168762,0,0,1.948401,2.800128,0,0.8181953,-0.8181953,3.289143,54.81894,0.1483347,1.285638,0.3296645,0,3.212209
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6641091,50.14909,37.59307,0.3437701,0.3437701,0,0,0,0.3437701,193.1841,0,0,0,0.6641091,0.3618633,0.3437701,0,0,2.857507,1.981933,0.3022459,0,0.3022459,3.575879,59.59786,0.148302,0.3781471,0.5312873,0,2.646042
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.064332,65.60052,43.24511,0.6975598,0.6975598,0,-1,0,0.6975598,152.5793,0,0,0,1.064332,0.7342735,0.6975598,0,0,2.555261,2.253954,0.3300587,0,0.3300587,3.889,64.81654,0.1482663,0.7673158,0.8514658,0,3.318286
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.230879,77.23144,49.07816,0.2474971,0.2474971,0,0,0,0.2474971,497.3306,0,0,0,1.230879,0.2605233,0.2474971,0,0,2.225202,2.551007,0.9703555,0,0.9703555,4.80956,80.15917,0.1481614,0.2722468,0.984703,0,3.781886
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.234787,83.0918,53.54347,0.3388264,0.3388264,0,0,0,0.3388264,364.4304,0,0,0,1.234787,0.3566594,0.3388264,0,0,1.254847,3.424327,0.8781271,0,0.8781271,5.642624,94.04356,0.1480667,0.3727091,0.9878292,0,4.659113
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.170102,85.21616,56.7416,1.166111,1.166111,0,0,0,1.166111,100.3423,0,0,0,1.170102,1.227485,1.166111,0,0,0.3767195,4.214642,0,0.0573831,-0.0573831,5.582138,93.03544,0.1480667,1.282722,0.9360813,0,5.384743
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9396433,81.96677,59.67825,0,0,0,0,0,0,0,0.4991648,0,0,0.9396433,0,0,0,0,0.4404785,4.157259,0.4404785,0,0.4404785,6.000012,100,0.1480192,0,0.7517146,0,5.096901
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.8934533,82.55828,61.26725,0.6698874,0.6698874,0,-1,0,0.6698874,133.3737,0.1883087,0,0,0.8934533,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1480192,0.7368761,0.7147626,0,5.447142
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.7722444,79.52355,61.54884,0.0878557,0.0878557,0,-1,0,0.0878557,878.9918,0.6797647,0,0,0.7722444,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1480192,0.09664126,0.6177955,0,5.325933
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.4896823,72.65397,61.83044,0.220998,0.220998,0,-1,0,0.220998,221.5777,0.2570529,0,0,0.4896823,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1480192,0.2430978,0.3917459,0,5.043371
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1782874,64.00461,60.30178,0.1184879,0.1184879,0,-1,0,0.1184879,150.4689,0.05356329,0,0,0.1782874,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1480192,0.1303366,0.1426299,0,4.731977
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,56.82206,56.82206,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1480192,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,53.54347,53.54347,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1480192,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,50.88842,50.88842,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1480192,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,48.50492,48.50492,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1480192,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,46.16163,46.16163,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1480192,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,44.3212,44.3212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1480192,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,42.88305,42.88305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1480192,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,41.41473,41.41473,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1480192,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,40.13749,40.13749,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1480192,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,39.00105,39.00105,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1480192,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,37.78415,37.78415,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1480192,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,36.73822,36.73822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1480192,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,35.8331,35.8331,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1480192,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3175273,40.63716,34.9883,0,0,0,0,0,0,0,0,0,0,0.3175273,0,0,0,0,2.460551,2.339193,0.3175273,0,0.3175273,3.966961,66.11589,0.147985,0,0.2540218,0,2.65672
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2475119,41.82823,37.39193,0.129871,0.129871,0,0,0,0.129871,190.5828,0,0,0,0.2475119,0.1367064,0.129871,0,0,2.143024,2.624968,0.1108055,0,0.1108055,4.072081,67.86787,0.1479731,0.1428581,0.1980095,0,2.872479
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.5862324,54.42553,43.02385,0.6097006,0.6097006,0,-1,0,0.6097006,96.15088,0,0,0,0.5862324,0.64179,0.6097006,0,0,2.032218,2.724693,0,0.05555761,-0.05555761,4.013518,66.89183,0.1479731,0.6706706,0.4689859,0,3.310925
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6370647,61.88326,48.84686,0.8576139,0.8576139,0,0,0,0.8576139,74.28339,0,0,0,0.6370647,0.9027515,0.8576139,0,0,2.093949,2.669135,0,0.2656868,-0.2656868,3.733459,62.2242,0.1479731,0.9433753,0.5096518,0,3.3062
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1793389,56.83707,53.29205,1.116368,1.116368,0,0,0,1.116368,16.06449,0,2.220446E-16,0,0.1793389,1.175124,1.116368,0,0,2.389156,2.403448,0,0.9957854,-0.9957854,2.683809,44.73006,0.1479731,1.228005,0.1434711,0,2.582787
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8579039,75.94279,56.51029,1.341705,1.341705,1.7,0,0.5202,1.341705,63.94131,0,0,0,0.8579039,0,0,0.3582947,0.34038,3.495585,1.407663,1.198284,0,1.198284,3.820601,63.67656,0.1481029,1.475876,0.6863231,1.7,2.265567
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.49214,70.13611,59.45699,0.680464,0.680464,1.7,0,0.5202,0.680464,72.32418,0,0,0,0.49214,0,0,1.019536,0.9685593,2.297301,2.486118,1.460699,0,1.460699,5.206342,86.77219,0.1482267,0.7485104,0.393712,1.7,2.978258
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4348998,70.49786,61.03594,0.6778464,0.6778464,0,-1,0,0.6778464,64.15906,0,0,0,0.4348998,0.7135225,0.6778464,0,0,0.8366016,3.800748,0,0.2786227,-0.2786227,4.912648,81.8773,0.1482267,0.745631,0.3479199,0,4.235647
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.130847,64.03568,61.31754,1.081303,1.081303,0,-1,0,1.081303,12.10087,0,2.220446E-16,0,0.130847,1.138213,1.081303,0,0,1.146182,3.522125,0,1.007366,-1.007366,3.850791,64.17972,0.1482267,1.189433,0.1046776,0,3.652972
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1294301,64.35421,61.65947,0,0,0,-1,0,0,0,0,0,0,0.1294301,0,0,0,0,2.265478,2.514759,0.1294301,0,0.1294301,3.973579,66.22618,0.1482128,0,0.1035441,0,2.644189
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02869878,60.71334,60.13081,0.1963951,0.1963951,0,-1,0,0.1963951,14.61278,0,2.775558E-17,0,0.02869878,0.2067317,0.1963951,0,0,2.136048,2.631246,0,0.1780329,-0.1780329,3.785916,63.09847,0.1482128,0.2160346,0.02295903,0,2.659945
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,56.63097,56.63097,0.4215198,0.4215198,0,-1,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,2.333862,2.453213,0,0.443705,-0.443705,3.31821,55.30338,0.1482128,0.4636717,0,0,2.453213
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,53.34233,53.34233,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.826868,2.009508,0,0.3511212,-0.3511212,2.948095,49.13483,0.1482128,0.3669216,0,0,2.009508
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,50.68728,50.68728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.217003,1.658387,0,0,0,2.948095,49.13483,0.1482128,0,0,0,1.658387
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,48.344,48.344,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,3.217003,1.658387,0,1.432986,-1.432986,1.437596,23.95988,0.1482128,1.49747,0,0,1.658387
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,45.99067,45.99067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.809209,0.2254009,0,0,0,1.437596,23.95988,0.1482128,0,0,0,0.2254009
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,44.15023,44.15023,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.809209,0.2254009,0,0.09929721,-0.09929721,1.332927,22.21541,0.1482128,0.1037656,0,0,0.2254009
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,42.71208,42.71208,0.2741404,0.1197985,0,-1,0,0.1197985,0,0,0.1543419,0.1817559,0,0.1261037,0.1197985,0,0,4.919539,0.1261037,0,0.1261037,-0.1261037,1.200002,20,0.1482128,0.3015544,0,0,0.1261037
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,41.24376,41.24376,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482128,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,39.93635,39.93635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482128,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,38.80997,38.80997,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482128,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,37.59307,37.59307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482128,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,36.54714,36.54714,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1483501,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,35.67218,35.67218,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.148451,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2379544,38.97682,34.78717,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.07823,0,0,0,0.2379544,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9515483,0,0.9515483,4.675832,77.93038,0.1485634,1.043733,0.1903635,1.7,2.679023
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4244438,44.95037,37.19079,0,0,1.022489,0,0.3352394,0,0,0,0,0,0.4244438,0,0,1.022489,0.9713643,1.395808,3.297462,1.395808,0,1.395808,6.000012,100,0.1485444,0,0.3395551,1.7,3.721905
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7074327,56.77016,42.79254,0.5691692,0.5691692,0,-1,0,0.5691692,124.2922,0.1083073,0,0,0.7074327,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1485444,0.6260861,0.5659462,0,5.261122
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,0.9739682,69.62083,48.56526,0,0,0,0,0,0,0,0.9739682,0,0,0.9739682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1485444,0,0.7791746,0,5.527657
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,0.996449,75.5317,53.03057,0,0,0,0,0,0,0,0.996449,0,0,0.996449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1485444,0,0.7971592,0,5.550138
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.008227,79.77097,56.25886,0,0,0,0,0,0,0,1.008227,0,0,1.008227,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1485444,0,0.8065819,0,5.561916
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.008543,83.4229,59.22568,0.1058355,0.1058355,0,0,0,0.1058355,952.9338,0.8971369,0,0,1.008543,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1485444,0.1164191,0.8068342,0,5.562232
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.025341,85.90366,60.81468,0.9264047,0.9264047,0,-1,0,0.9264047,110.6796,0.05017853,0,0,1.025341,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1485444,1.019045,0.8202731,0,5.579031
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8222362,80.42885,61.15662,0.411066,0.411066,0,-1,0,0.411066,200.0253,0.3895351,0,0,0.8222362,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1485444,0.4521726,0.6577889,0,5.375925
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.3952342,70.00647,61.43822,0.5124406,0.5124406,0,-1,0,0.5124406,77.1278,0,0,0,0.3952342,0.5394112,0.5124406,0,0,0,4.553689,0,0.144177,-0.144177,5.848036,97.46707,0.1485444,0.5636847,0.3161873,0,4.948923
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1895433,63.90371,59.96989,1.067549,1.067549,0,-1,0,1.067549,17.75499,0,2.220446E-16,0,0.1895433,1.123736,1.067549,0,0,0.1601967,4.409512,0,0.934193,-0.934193,4.86331,81.05501,0.1485444,1.174304,0.1516346,0,4.599055
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,56.42983,56.42983,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.198189,3.475319,0,1.339399,-1.339399,3.451459,57.5242,0.1485444,1.399672,0,0,3.475319
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,53.15125,53.15125,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.68641,2.13592,0,0.3236367,-0.3236367,3.110316,51.8385,0.1485444,0.3382004,0,0,2.13592
