Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,50.46603,50.46603,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,3.046007,1.812283,0,0.3960503,-0.3960503,2.692842,44.88062,0.1485444,0.4138726,0,0,1.812283
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,48.11269,48.11269,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.486063,1.416232,0,0.3397278,-0.3397278,2.334738,38.91222,0.1485444,0.3550155,0,0,1.416232
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,45.78952,45.78952,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.863538,1.076505,0,0.07209742,-0.07209742,2.258741,37.6456,0.1485444,0.0753418,0,0,1.076505
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,43.95915,43.95915,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.943646,1.004407,0,0.1642714,-0.1642714,2.085583,34.75965,0.1485444,0.1716636,0,0,1.004407
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,42.51094,42.51094,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.12617,0.8401358,0,0.2817652,-0.2817652,1.788577,29.80955,0.1485444,0.2944447,0,0,0.8401358
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,41.01245,41.01245,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.439243,0.5583706,0,0.1362672,-0.1362672,1.644938,27.41559,0.1485444,0.1423992,0,0,0.5583706
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,39.74527,39.74527,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.590651,0.4221034,0,0.1185225,-0.1185225,1.520005,25.33336,0.1485444,0.123856,0,0,0.4221034
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,38.60883,38.60883,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.722342,0.3035809,0,0.07259986,-0.07259986,1.443478,24.05792,0.1485444,0.07586685,0,0,0.3035809
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,37.39193,37.39193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.803009,0.2309811,0,0,0,1.443478,24.05792,0.1485444,0,0,0,0.2309811
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,36.346,36.346,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.803009,0.2309811,0,0.03500396,-0.03500396,1.40658,23.44296,0.1485444,0.03657914,0,0,0.2309811
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,35.47104,35.47104,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.841902,0.1959771,0,0.03870863,-0.03870863,1.365778,22.76292,0.1485444,0.04045051,0,0,0.1959771
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2076469,38.23534,34.59608,0,0,0,0,0,0,0,0,0,0,0.2076469,0,0,0,0,4.884912,0.1572685,0.2076469,0,0.2076469,1.562769,26.0461,0.1485221,0,0.1661175,0,0.3649154
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3078017,42.5102,36.96954,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,51.45859,0,0,0,0.3078017,0,0,1.101846,1.046754,4.677265,0.3441508,1.354555,0,1.354555,2.847813,47.46346,0.1486563,0.6579695,0.2462413,1.7,0.6519524
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.3978563,50.0905,42.57129,0.5866904,0.5866904,0,-1,0,0.5866904,67.81366,1.110223E-16,0,0,0.3978563,0.6175689,0.5866904,0,0,3.322709,1.563251,0,0.2197126,-0.2197126,2.616216,43.60351,0.1486563,0.6453595,0.318285,0,1.961107
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1930221,52.03903,48.344,0.4233258,0.4233258,0,0,0,0.4233258,45.59657,0,5.551115E-17,0,0.1930221,0.4456061,0.4233258,0,0,3.566834,1.343538,0,0.2525841,-0.2525841,2.349969,39.16607,0.1486563,0.4656584,0.1544176,0,1.53656
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.758533,69.11775,52.77914,0,0,0,0,0,0,0,0,0,0,0.758533,0,0,0,0,3.847483,1.090954,0.758533,0,0.758533,3.069576,51.1595,0.1485748,0,0.6068264,0,1.849487
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5137128,66.9303,56.03761,0.6589291,0.6589291,0,0,0,0.6589291,77.96177,0,0,0,0.5137128,0.6936095,0.6589291,0,0,3.08895,1.773633,0,0.1798968,-0.1798968,2.879948,47.99905,0.1485748,0.724822,0.4109702,0,2.287346
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.3928677,67.36039,59.00443,0.8917994,0.8917994,0,0,0,0.8917994,44.05338,0,0,0,0.3928677,0.9387362,0.8917994,0,0,3.288836,1.593737,0,0.5458684,-0.5458684,2.304553,38.40913,0.1485748,0.9809793,0.3142942,0,1.986604
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7001531,76.5106,60.58337,0,0,0,-1,0,0,0,0,0,0,0.7001531,0,0,0,0,3.895356,1.047868,0.7001531,0,0.7001531,2.968776,49.4795,0.1484997,0,0.5601224,0,1.748021
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5681701,73.56892,60.92531,1.184808,1.184808,0,-1,0,1.184808,47.95461,0,0,0,0.5681701,1.247166,1.184808,0,0,3.195203,1.678006,0,0.6789964,-0.6789964,2.253051,37.55078,0.1484997,1.303289,0.4545361,0,2.246176
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.2908503,67.4577,61.26725,0.9737518,0.9737518,0,-1,0,0.9737518,29.86904,0,2.220446E-16,0.06680618,0.2908503,1.025002,0.9737518,0,0,3.949644,0.9990097,0,0.7341516,-0.7341516,1.479187,24.65307,0.1484997,1.071127,0.2326802,0,1.28986
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07095245,61.18347,59.73859,0.5420873,0.31902,0,-1,0,0.31902,22.24075,0,0.2230673,0.3311999,0.07095245,0.3358106,0.31902,0,0,4.765368,0.2648581,0,0.2648581,-0.2648581,1.200002,20,0.1484997,0.5962961,0.05676196,0,0.3358106
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,56.19852,56.19852,0.7555745,0,0,-1,0,0,0,0,0.7555745,0.8311319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484997,0.8311319,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,52.91994,52.91994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484997,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,50.26489,50.26489,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484997,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,47.91155,47.91155,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484997,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,45.62861,45.62861,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484997,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,43.75801,43.75801,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484997,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,42.3098,42.3098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484997,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,40.81131,40.81131,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484997,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,39.54413,39.54413,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484997,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,38.38757,38.38757,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484997,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,37.17067,37.17067,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484997,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,36.12474,36.12474,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1485843,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,35.23973,35.23973,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.148697,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2020506,37.89859,34.36477,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2151.961,2.220446E-16,0,0,0.2020506,0,0,1.452632,1.38,2.299654,2.484,1.582051,0,1.582051,5.319233,88.65371,0.1487541,0.01032806,0.1616405,1.7,2.686051
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4149195,44.29191,36.73822,0.3180588,0.3180588,0,0,0,0.3180588,130.4537,0,0,0,0.4149195,0.3347988,0.3180588,0,0,0.7176037,3.907845,0.08012073,0,0.08012073,5.395243,89.92053,0.1487455,0.3498647,0.3319356,0,4.322765
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3506289,48.88451,42.3098,0.5267444,0.5267444,0,-1,0,0.5267444,66.56528,0,0,0,0.3506289,0.5544678,0.5267444,0,0,0.637483,3.979954,0,0.2038389,-0.2038389,5.180377,86.33945,0.1487455,0.5794188,0.2805031,0,4.330583
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.5934487,60.04263,48.05235,0.03934303,0.03934303,0,0,0,0.03934303,1508.396,0,0,0,0.5934487,0.04141372,0.03934303,0,0,0.8639706,3.776115,0.552035,0,0.552035,5.704084,95.06787,0.1486864,0.04327734,0.4747589,0,4.369564
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8456697,70.95832,52.49754,0.3885017,0.3885017,0,0,0,0.3885017,217.6746,0.1247848,0,0,0.8456697,0.4089492,0.3885017,0,0,0.3119357,4.272947,0.3119357,0,0.3119357,6.000012,100,0.1486531,0.4273519,0.6765357,0,5.118617
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.049721,80.3317,55.74596,0.8127252,0.8127252,0,0,0,0.8127252,129.1606,0.1942208,0,0,1.049721,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1486531,0.8939977,0.8397768,0,5.60341
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.8866321,79.32926,58.72283,0.7840955,0.7840955,0,0,0,0.7840955,113.077,0.06126838,0,0,0.8866321,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1486531,0.8625051,0.7093056,0,5.440321
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6603912,75.24232,60.36212,0.5885199,0.5885199,0,-1,0,0.5885199,112.2122,0.04089658,0,0,0.6603912,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1486531,0.6473719,0.528313,0,5.21408
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.6870532,76.30962,60.70406,0.3401332,0.3401332,0,-1,0,0.3401332,201.9953,0.3290183,0,0,0.6870532,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1486531,0.3741465,0.5496426,0,5.240742
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2441605,66.13348,60.98565,0,0,0,-1,0,0,0,0.2441605,0,0,0.2441605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486531,0,0.1953284,0,4.797849
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1423078,62.49206,59.56762,0,0,0,-1,0,0,0,0.1423078,0,0,0.1423078,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486531,0,0.1138462,0,4.695997
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,56.00744,56.00744,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1486531,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,52.69868,52.69868,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1486531,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,50.03358,50.03358,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1486531,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,47.6903,47.6903,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1486531,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,45.3973,45.3973,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1486531,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,43.5267,43.5267,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1486531,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,42.08855,42.08855,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1486531,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,40.59005,40.59005,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1486531,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,39.2927,39.2927,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1486531,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,38.15626,38.15626,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1486531,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,36.90919,36.90919,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1486531,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,35.89344,35.89344,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1486531,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,34.9883,34.9883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1486531,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4868607,42.89875,34.11335,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,49.66203,0,0,0,0.4868607,0,0,0.7196521,0.6836695,4.282663,0.6992919,1.17053,0,1.17053,3.047583,50.79295,0.1487857,1.078383,0.3894886,1.7,1.186153
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.8929912,53.77997,36.4868,1.209611,1.209611,1.7,0,0.5202,1.209611,73.82467,0,0,0,0.8929912,0,0,0.4903892,0.4658698,3.112133,1.752769,1.358861,0,1.358861,4.336712,72.27839,0.1489182,1.330572,0.714393,1.7,2.64576
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.144305,66.19527,42.05838,0.7968369,0.7968369,0,-1,0,0.7968369,143.6059,0,0,0,1.144305,0.8387756,0.7968369,0,0,1.753272,2.975744,0.3055291,0,0.3055291,4.626562,77.10921,0.1488856,0.8765205,0.9154438,0,4.120049
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.185338,74.29004,47.77076,0.5193482,0.5193482,0,0,0,0.5193482,228.2357,0,0,0,1.185338,0.5466823,0.5193482,0,0,1.447743,3.25072,0.6386555,0,0.6386555,5.232444,87.20723,0.1488174,0.571283,0.9482703,0,4.436058
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.009962,74.91763,52.21595,0.7546934,0.7546934,0,0,0,0.7546934,133.8242,0,0,0,1.009962,0.7944142,0.7546934,0,0,0.8090876,3.82551,0.2155483,0,0.2155483,5.436931,90.61534,0.1487944,0.8301628,0.80797,0,4.835473
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.004916,78.70924,55.46436,0.9974049,0.9974049,0,0,0,0.9974049,100.7531,0,1.110223E-16,0,1.004916,1.0499,0.9974049,0,0,0.5935393,4.019504,0,0.0449836,-0.0449836,5.389514,89.82506,0.1487944,1.097145,0.803933,0,5.02442
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.039426,83.36881,58.44123,0.2111287,0.2111287,0,0,0,0.2111287,492.3188,0.1736645,0,0,1.039426,0.2222407,0.2111287,0,0,0.6435211,3.97452,0.6435211,0,0.6435211,6.000012,100,0.1487257,0.2322415,0.8315411,0,5.013946
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.7799324,78.02773,60.08052,0.7866691,0.7866691,0,-1,0,0.7866691,99.14364,0,0,0,0.7799324,0.8280728,0.7866691,0,0,0,4.553689,0,0.04814038,-0.04814038,5.949267,99.15426,0.1487257,0.8653361,0.6239459,0,5.333622
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7386119,77.31731,60.41241,0,0,0,-1,0,0,0,0.6851227,0,0,0.7386119,0,0,0,0,0.05348932,4.505548,0.05348932,0,0.05348932,6.000012,100,0.14872,0,0.5908896,0,5.244161
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4442348,70.41343,60.75434,0.2937155,0.2937155,0,-1,0,0.2937155,151.2467,0.1350607,0,0,0.4442348,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.14872,0.323087,0.3553879,0,4.997924
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2644669,64.87273,59.34636,0.7404251,0.7404251,0,-1,0,0.7404251,35.71825,0,0,0,0.2644669,0.7793947,0.7404251,0,0,0,4.553689,0,0.5149279,-0.5149279,5.45723,90.95366,0.14872,0.8144675,0.2115735,0,4.818156
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,55.77613,55.77613,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5721421,4.038761,0,0.696716,-0.696716,4.722827,78.71363,0.14872,0.7280682,0,0,4.038761
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,52.46737,52.46737,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.346271,3.342045,0,0.7133499,-0.7133499,3.97089,66.18137,0.14872,0.7454506,0,0,3.342045
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,49.81232,49.81232,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.138882,2.628695,0,0.4655256,-0.4655256,3.480183,58.00294,0.14872,0.4864742,0,0,2.628695
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,47.48916,47.48916,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.656133,2.163169,0,0.7105778,-0.7105778,2.731169,45.51938,0.14872,0.7425538,0,0,2.163169
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,45.17605,45.17605,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.445664,1.452592,0,0.2489947,-0.2489947,2.468705,41.145,0.14872,0.2601994,0,0,1.452592
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,43.30545,43.30545,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.722324,1.203597,0,0.1860863,-0.1860863,2.272553,37.8758,0.14872,0.1944602,0,0,1.203597
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,41.86729,41.86729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.929087,1.017511,0,0,0,2.272553,37.8758,0.14872,0,0,0,1.017511
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,40.35875,40.35875,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.929087,1.017511,0,0.3145336,-0.3145336,1.941005,32.35003,0.14872,0.3286876,0,0,1.017511
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,39.06139,39.06139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.278569,0.7029772,0,0,0,1.941005,32.35003,0.14872,0,0,0,0.7029772
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,37.90483,37.90483,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.278569,0.7029772,0,0.1539517,-0.1539517,1.778726,29.64538,0.14872,0.1608795,0,0,0.7029772
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,36.68794,36.68794,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.449626,0.5490255,0,0.2081963,-0.2081963,1.559268,25.98775,0.14872,0.2175651,0,0,0.5490255
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,35.64201,35.64201,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.680955,0.3408292,0,0.09247597,-0.09247597,1.46179,24.36311,0.14872,0.09663738,0,0,0.3408292
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,34.76705,34.76705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.783706,0.2483533,0,0,0,1.46179,24.36311,0.14872,0,0,0,0.2483533
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4410217,41.76338,33.86192,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,47.22454,0,0,0,0.4410217,0,0,0.7661176,0.7278118,4.783706,0.2483533,1.168833,0,1.168833,2.570642,42.84396,0.148853,1.027271,0.3528173,1.7,0.6893749
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9337834,54.3926,36.23537,1.67495,1.67495,1.7,0,0.5202,1.67495,55.74993,0,0,0,0.9337834,0,0,0.02505022,0.0237977,3.614873,1.300303,0.957581,0,0.957581,3.479084,57.98461,0.148949,1.842445,0.7470267,1.7,2.234087
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.146206,65.90374,41.77678,0.3667895,0.3667895,0,-1,0,0.3667895,312.4969,0,0,0,1.146206,0.3860942,0.3667895,0,0,2.657292,2.162126,0.7601117,0,0.7601117,4.200189,70.00301,0.148868,0.4034685,0.9169648,0,3.308332
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.185559,73.98305,47.51933,0.4440758,0.4440758,0,0,0,0.4440758,266.9721,0,0,0,1.185559,0.4674482,0.4440758,0,0,1.89718,2.846227,0.7181104,0,0.7181104,4.881448,81.35731,0.1487916,0.4884834,0.9484469,0,4.031785
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.322222,83.73569,51.93435,0.2344097,0.2344097,0,0,0,0.2344097,564.0646,0,0,0,1.322222,0.246747,0.2344097,0,0,1.17907,3.492526,1.075475,0,1.075475,5.901733,98.36203,0.1486772,0.2578506,1.057778,0,4.814748
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.37946,90.10542,55.18276,1.129401,1.129401,0,0,0,1.129401,122.1408,0.08702189,0,0,1.37946,1.188843,1.129401,0,0,0.1035947,4.460454,0.1035947,0,0.1035947,6.000012,100,0.1486662,1.242341,1.103568,0,5.839913
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.31984,92.1258,58.14958,0.2987883,0.2987883,0,0,0,0.2987883,441.731,1.005326,0,0,1.31984,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1486662,0.3286671,1.055872,0,5.873529
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.153326,88.7176,59.84921,0.3030404,0.3030404,0,-1,0,0.3030404,380.5849,0.834336,0,0,1.153326,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1486662,0.3333444,0.9226607,0,5.707015
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9383253,82.55004,60.19115,0.5646172,0.5646172,0,-1,0,0.5646172,166.1879,0.3439914,0,0,0.9383253,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1486662,0.6210789,0.7506602,0,5.492014
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6115466,74.20658,60.53309,0.337879,0.337879,0,-1,0,0.337879,180.9957,0.2558845,0,0,0.6115466,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1486662,0.3716669,0.4892373,0,5.165236
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2511424,64.34344,59.11505,0.5400775,0.5400775,0,-1,0,0.5400775,46.50117,0,0,0,0.2511424,0.5685027,0.5400775,0,0,0,4.553689,0,0.3173603,-0.3173603,5.665485,94.42456,0.1486662,0.5940853,0.2009139,0,4.804832
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,55.58504,55.58504,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3526226,4.236329,0,0.1352787,-0.1352787,5.522889,92.04796,0.1486662,0.1413662,0,0,4.236329
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,52.26624,52.26624,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.5029323,4.10105,0,0.5567634,-0.5567634,4.936008,82.26664,0.1486662,0.5818177,0,0,4.10105
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,49.61119,49.61119,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.121558,3.544286,0,0.3154772,-0.3154772,4.603466,76.72428,0.1486662,0.3296737,0,0,3.544286
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,47.2679,47.2679,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.472088,3.228809,0,1.043724,-1.043724,3.503285,58.38797,0.1486662,1.090691,0,0,3.228809
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,44.97491,44.97491,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.631781,2.185086,0,0.2421957,-0.2421957,3.247988,54.13303,0.1486662,0.2530945,0,0,2.185086
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,43.10431,43.10431,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.900888,1.94289,0,0.1313584,-0.1313584,3.109524,51.8253,0.1486662,0.1372695,0,0,1.94289
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,41.63598,41.63598,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.046842,1.811532,0,0.2285318,-0.2285318,2.868631,47.81042,0.1486662,0.2388157,0,0,1.811532
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,40.13749,40.13749,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.300766,1.583,0,0.2526581,-0.2526581,2.602306,43.37167,0.1486662,0.2640277,0,0,1.583
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,38.86025,38.86025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.581497,1.330342,0,0,0,2.602306,43.37167,0.1486662,0,0,0,1.330342
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,37.7037,37.7037,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.581497,1.330342,0,0.2596665,-0.2596665,2.328593,38.80981,0.1486662,0.2713515,0,0,1.330342
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,36.45663,36.45663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.870015,1.070675,0,0,0,2.328593,38.80981,0.1486662,0,0,0,1.070675
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,35.44087,35.44087,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.870015,1.070675,0,0.08638054,-0.08638054,2.23754,37.29226,0.1486662,0.09026767,0,0,1.070675
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,34.53574,34.53574,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.965994,0.9842946,0,0.08575373,-0.08575373,2.147148,35.78572,0.1486662,0.08961265,0,0,0.9842946
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.551705,43.66472,33.66078,0.04125345,0.04125345,0,0,0,0.04125345,1337.355,0,0,0,0.551705,0.04342468,0.04125345,0,0,4.061275,0.8985409,0.5082803,0,0.5082803,2.629345,43.82232,0.1486122,0.04537879,0.441364,0,1.450246
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9712179,54.92667,35.97389,0.9254533,0.9254533,0,0,0,0.9254533,104.9451,1.110223E-16,0,0,0.9712179,0.9741614,0.9254533,0,0,3.552995,1.355993,0,0.002943443,-0.002943443,2.626242,43.77061,0.1486122,1.017999,0.7769743,0,2.327211
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.213299,67.3246,41.52536,0.7789015,0.7789015,0,-1,0,0.7789015,155.7705,0,0,0,1.213299,0.8198963,0.7789015,0,0,3.556266,1.35305,0.3934027,0,0.3934027,2.999457,49.99084,0.1485705,0.8567917,0.9706393,0,2.566349
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.37456,79.13721,47.23773,0.606334,0.606334,0,0,0,0.606334,226.7001,0,0,0,1.37456,0.6382464,0.606334,0,0,3.162863,1.707112,0.7363136,0,0.7363136,3.697985,61.63296,0.1484924,0.6669675,1.099648,0,3.081672
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.399802,85.90463,51.65276,0.1503526,0.1503526,0,0,0,0.1503526,931.0126,0,0,0,1.399802,0.1582659,0.1503526,0,0,2.426549,2.369794,1.241536,0,1.241536,4.87581,81.26333,0.1483609,0.1653879,1.119842,0,3.769596
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.316755,87.59062,54.93134,0.6728895,0.6728895,0,0,0,0.6728895,195.6867,0,0,0,1.316755,0.7083048,0.6728895,0,0,1.185014,3.487177,0.6084506,0,0.6084506,5.453036,90.88376,0.1482966,0.7401785,1.053404,0,4.803932
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.203665,87.8571,57.93838,0.9753312,0.9753312,0,0,0,0.9753312,123.4109,0,0,0,1.203665,1.026664,0.9753312,0,0,0.5765629,4.034782,0.1770006,0,0.1770006,5.620954,93.68238,0.1482778,1.072864,0.9629321,0,5.238447
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.061039,85.43269,59.56762,0,0,0,-1,0,0,0,0.6614772,0,0,1.061039,0,0,0,0,0.3995623,4.194083,0.3995623,0,0.3995623,6.000012,100,0.1482356,0,0.8488316,0,5.255122
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8245713,79.10036,59.96989,0.7912539,0.7912539,0,-1,0,0.7912539,104.2107,0,0,0,0.8245713,0.8328989,0.7912539,0,0,0,4.553689,0,0.008327527,-0.008327527,5.991234,99.8537,0.1482356,0.8703793,0.6596571,0,5.37826
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4511628,70.08832,60.30178,0.6739177,0.6739177,0,-1,0,0.6739177,66.94628,0,0,0,0.4511628,0.7093869,0.6739177,0,0,0.009252807,4.545362,0,0.2582242,-0.2582242,5.719042,95.31717,0.1482356,0.7413094,0.3609302,0,4.996524
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2098664,63.22883,58.8938,0.8030589,0.8030589,0,-1,0,0.8030589,26.13337,0,0,0,0.2098664,0.8453251,0.8030589,0,0,0.2961686,4.287137,0,0.6354588,-0.6354588,5.04921,84.15332,0.1482356,0.8833648,0.1678931,0,4.497004
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,55.35373,55.35373,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,1.002234,3.651678,0,1.452632,-1.452632,3.518001,58.63324,0.1482356,2.334877,0,0,3.651678
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,52.04498,52.04498,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.616269,2.199047,0,0.1916083,-0.1916083,3.316028,55.26703,0.1482356,0.2002307,0,0,2.199047
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,49.38993,49.38993,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.829167,2.007439,0,0.5150815,-0.5150815,2.773085,46.21799,0.1482356,0.5382602,0,0,2.007439
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,47.06676,47.06676,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.40148,1.492357,0,0.3721202,-0.3721202,2.380836,39.68052,0.1482356,0.3888656,0,0,1.492357
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,44.77377,44.77377,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.814947,1.120237,0,0.1243941,-0.1243941,2.249713,37.49514,0.1482356,0.1299918,0,0,1.120237
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,42.91322,42.91322,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.953162,0.9958428,0,0.09715067,-0.09715067,2.147307,35.78838,0.1482356,0.1015224,0,0,0.9958428
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,41.46502,41.46502,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.061108,0.8986921,0,0.1060695,-0.1060695,2.0355,33.92493,0.1482356,0.1108427,0,0,0.8986921
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,39.96652,39.96652,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.178963,0.7926226,0,0.226153,-0.226153,1.797114,29.95184,0.1482356,0.2363299,0,0,0.7926226
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,38.66917,38.66917,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.430244,0.5664696,0,0.1052659,-0.1052659,1.686154,28.10251,0.1482356,0.1100029,0,0,0.5664696
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,37.50256,37.50256,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.547206,0.4612037,0,0.06273812,-0.06273812,1.620022,27.00031,0.1482356,0.06556134,0,0,0.4612037
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,36.28566,36.28566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.616915,0.3984655,0,0,0,1.620022,27.00031,0.1482356,0,0,0,0.3984655
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,35.2699,35.2699,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.616915,0.3984655,0,0.1509925,-0.1509925,1.460862,24.34765,0.1482356,0.1577871,0,0,0.3984655
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,34.36477,34.36477,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.784684,0.2474731,0,0.1625429,-0.1625429,1.289527,21.49207,0.1482356,0.1698573,0,0,0.2474731
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4229942,41.00197,33.45964,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,115.4669,0,0,0,0.4229942,0,0,1.333666,1.266983,4.965288,0.08493021,1.689977,0,1.689977,2.89278,48.2129,0.1483326,0.4029669,0.3383954,1.7,0.5079244
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6690078,48.31102,35.81298,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,89.36646,0,0,0,0.6690078,0,0,0.9513882,0.9038188,3.27531,1.60591,1.572827,0,1.572827,4.384894,73.08143,0.1484417,0.823473,0.5352063,1.7,2.274918
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9312782,60.12,41.29404,0.1898091,0.1898091,0,-1,0,0.1898091,490.6393,0,0,0,0.9312782,0.1997991,0.1898091,0,0,1.702484,3.021454,0.7314792,0,0.7314792,5.078836,84.6471,0.1483645,0.20879,0.7450226,0,3.952732
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.235703,74.74682,47.00642,0.7435495,0.7435495,0,0,0,0.7435495,166.1897,0,0,0,1.235703,0.7826837,0.7435495,0,0,0.9710044,3.679785,0.4530189,0,0.4530189,5.508608,91.80994,0.1483168,0.8179044,0.988562,0,4.915487
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.240756,80.48592,51.39127,0.1744858,0.1744858,0,0,0,0.1744858,711.0925,0.5391009,0,0,1.240756,0.1836693,0.1744858,0,0,0.5179855,4.087502,0.5179855,0,0.5179855,6.000012,100,0.1482622,0.1919344,0.9926046,0,5.328258
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.156744,82.15937,54.67991,0.7863615,0.7863615,0,0,0,0.7863615,147.1008,0.3289952,0,0,1.156744,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1482622,0.8649977,0.9253953,0,5.710433
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.260861,89.45847,57.70707,0,0,0,0,0,0,0,1.260861,0,0,1.260861,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482622,0,1.008689,0,5.81455
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.132592,87.4581,59.39665,0.2015856,0.2015856,0,-1,0,0.2015856,561.8414,0.9203962,0,0,1.132592,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1482622,0.2217442,0.9060733,0,5.686281
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9003069,80.92122,59.73859,0.5512549,0.5512549,0,-1,0,0.5512549,163.3195,0.3200386,0,0,0.9003069,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1482622,0.6063804,0.7202455,0,5.453996
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5175902,71.47224,60.13081,0,0,0,-1,0,0,0,0.5175902,0,0,0.5175902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482622,0,0.4140722,0,5.071279
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2681056,64.30276,58.72283,0.2808473,0.2808473,0,-1,0,0.2808473,95.4631,0,0,0,0.2681056,0.2956288,0.2808473,0,0,0,4.553689,0,0.0275232,-0.0275232,5.971,99.51646,0.1482622,0.3089321,0.2144845,0,4.821795
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,55.18276,55.18276,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.03058133,4.526166,0,0.8946419,-0.8946419,5.027965,83.79924,0.1482622,0.9349008,0,0,4.526166
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,51.87401,51.87401,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.024628,3.631524,0,1.273137,-1.273137,3.68596,61.43254,0.1482622,1.330429,0,0,3.631524
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,49.24913,49.24913,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.439225,2.358387,0,0.285869,-0.285869,3.384628,56.41035,0.1482622,0.2987331,0,0,2.358387
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,46.92596,46.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.756857,2.072517,0,0,0,3.384628,56.41035,0.1482622,0,0,0,2.072517
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,44.6028,44.6028,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.756857,2.072517,0,0.1462403,-0.1462403,3.230477,53.84117,0.1482622,0.1528212,0,0,2.072517
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,42.74225,42.74225,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.919347,1.926277,0,0.1791504,-0.1791504,3.041636,50.69382,0.1482622,0.1872122,0,0,1.926277
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,41.29404,41.29404,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.118402,1.747127,0,0.1571833,-0.1571833,2.87595,47.9324,0.1482622,0.1642566,0,0,1.747127
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,39.79555,39.79555,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.293051,1.589943,0,0.2636371,-0.2636371,2.598052,43.30078,0.1482622,0.2755008,0,0,1.589943
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,38.4982,38.4982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.585981,1.326306,0,0,0,2.598052,43.30078,0.1482622,0,0,0,1.326306
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,37.34164,37.34164,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.585981,1.326306,0,0.156955,-0.156955,2.432607,40.54337,0.1482622,0.164018,0,0,1.326306
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,36.09457,36.09457,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.760375,1.169351,0,0.04474971,-0.04474971,2.385437,39.75719,0.1482622,0.04676345,0,0,1.169351
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,35.07882,35.07882,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.810097,1.124601,0,0.0368863,-0.0368863,2.346555,39.10917,0.1482622,0.03854618,0,0,1.124601
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,34.16363,34.16363,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.851082,1.087715,0,0.1771898,-0.1771898,2.159781,35.99627,0.1482622,0.1851633,0,0,1.087715
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3641357,39.69867,33.2585,0.768487,0.768487,0,0,0,0.768487,47.38345,0,0,0,0.3641357,0.8089337,0.768487,0,0,4.047959,0.9105254,0,0.4447981,-0.4447981,1.690922,28.18198,0.1482622,0.8453357,0.2913085,0,1.274661
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6370965,47.44737,35.61184,0.3973653,0.3973653,0,0,0,0.3973653,160.3302,0,0,0,0.6370965,0.4182793,0.3973653,0,0,4.54218,0.4657274,0.2188172,0,0.2188172,1.89851,31.64178,0.1482392,0.4371019,0.5096772,0,1.102824
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.064949,63.04179,41.07279,0.350408,0.350408,0,-1,0,0.350408,303.9168,0,0,0,1.064949,0.3688506,0.350408,0,0,4.323362,0.6626629,0.6960983,0,0.6960983,2.558887,42.64803,0.148166,0.3854488,0.851959,0,1.727612
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8455114,64.35917,46.755,0.4561131,0.4561131,0,0,0,0.4561131,185.3732,0,0,0,0.8455114,0.4801191,0.4561131,0,0,3.627264,1.289151,0.3653923,0,0.3653923,2.905529,48.42538,0.1481276,0.5017245,0.6764091,0,2.134663
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.160876,77.80853,51.13985,0.1089413,0.1089413,0,0,0,0.1089413,1065.597,0,0,0,1.160876,0.1146751,0.1089413,0,0,3.261872,1.618004,1.046201,0,1.046201,3.898042,64.96724,0.1480177,0.1198355,0.9287008,0,2.77888
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.106569,80.3366,54.41843,0.7569262,0.7569262,0,0,0,0.7569262,146.1924,0,0,0,1.106569,0.7967644,0.7569262,0,0,2.215671,2.559585,0.3098042,0,0.3098042,4.191948,69.86566,0.1479852,0.8326188,0.8852549,0,3.666154
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.201359,87.17255,57.47576,0.4868433,0.4868433,0,0,0,0.4868433,246.765,0,0,0,1.201359,0.5124666,0.4868433,0,0,1.905867,2.838409,0.6888924,0,0.6888924,4.845489,80.75799,0.147913,0.5355276,0.9610872,0,4.039768
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.065256,85.06799,59.17539,0.3928262,0.3928262,0,-1,0,0.3928262,271.1775,0,0,0,1.065256,0.4135013,0.3928262,0,0,1.216974,3.458412,0.6517549,0,0.6517549,5.463798,91.06312,0.1478448,0.4321088,0.8522049,0,4.523668
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9456728,82.00603,59.56762,0.6950696,0.6950696,0,-1,0,0.6950696,136.0544,0,0,0,0.9456728,0.7316522,0.6950696,0,0,0.5652193,4.044991,0.2140205,0,0.2140205,5.666836,94.44707,0.1478224,0.7645766,0.7565382,0,4.990664
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6714485,75.08099,59.96989,0.3906385,0.3906385,0,-1,0,0.3906385,171.8849,0,0,0,0.6714485,0.4111985,0.3906385,0,0,0.3511988,4.23761,0.2602501,0,0.2602501,5.913731,98.56198,0.1477951,0.4297024,0.5371588,0,4.909059
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2217331,63.12881,58.55186,0.2432371,0.2432371,0,-1,0,0.2432371,91.15924,0,0,0,0.2217331,0.256039,0.2432371,0,0,0.09094867,4.471835,0,0.03430596,-0.03430596,5.877569,97.95928,0.1477951,0.2675608,0.1773865,0,4.693568
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,55.0118,55.0118,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.1290664,4.437529,0,0.3724748,-0.3724748,5.484946,91.41558,0.1477951,0.3892362,0,0,4.437529
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,51.70304,51.70304,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.5429273,4.065054,0,1.383234,-1.383234,4.026889,67.11469,0.1477951,1.44548,0,0,4.065054
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,49.09828,49.09828,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,2.079854,2.68182,0,1.065297,-1.065297,2.903968,48.39936,0.1477951,1.113235,0,0,2.68182
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,46.78517,46.78517,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.263517,1.616524,0,0.2649933,-0.2649933,2.62464,43.74392,0.1477951,0.276918,0,0,1.616524
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,44.462,44.462,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.557954,1.35153,0,0.1157309,-0.1157309,2.502649,41.71074,0.1477951,0.1209388,0,0,1.35153
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,42.60146,42.60146,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.686544,1.235799,0,0.1748397,-0.1748397,2.318352,38.63912,0.1477951,0.1827074,0,0,1.235799
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,41.15325,41.15325,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.88081,1.06096,0,0.253729,-0.253729,2.050898,34.18157,0.1477951,0.2651468,0,0,1.06096
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,39.65475,39.65475,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.162732,0.8072306,0,0.05226633,-0.05226633,1.995805,33.26334,0.1477951,0.05461832,0,0,0.8072306
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,38.38757,38.38757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.220805,0.7549642,0,0,0,1.995805,33.26334,0.1477951,0,0,0,0.7549642
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,37.19079,37.19079,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.220805,0.7549642,0,0.269772,-0.269772,1.71144,28.52394,0.1477951,0.2819117,0,0,0.7549642
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,35.95378,35.95378,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.520552,0.4851923,0,0.1809692,-0.1809692,1.520682,25.34464,0.1477951,0.1891128,0,0,0.4851923
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,34.92796,34.92796,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.721629,0.3042231,0,0.1288781,-0.1288781,1.384832,23.08049,0.1477951,0.1346776,0,0,0.3042231
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,34.02283,34.02283,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.864827,0.175345,1.38,0,1.38,2.694015,44.90017,0.1479242,0.270903,0,1.7,0.175345
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07229917,34.35502,33.11771,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.18155,0,0,0,0.07229917,0,0,0.8163144,0.7754987,3.484827,1.417345,0.8477979,0,0.8477979,3.498307,58.305,0.1480252,0.9720541,0.05783934,1.7,1.489644
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3144546,41.01825,35.4107,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,65.08863,0,0,0,0.3144546,0,0,1.216882,1.156038,2.637029,2.180363,1.470493,0,1.470493,4.893339,81.55549,0.1481446,0.5314293,0.2515637,1.7,2.494818
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5352808,51.0521,40.87165,0,0,0,-1,0,0,0,0,0,0,0.5352808,0,0,0,0,1.166536,3.503807,0.5352808,0,0.5352808,5.401151,90.019,0.1480886,0,0.4282246,0,4.039088
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6098097,58.71253,46.50357,0.9108562,0.9108562,0,0,0,0.9108562,66.94906,0,0,0,0.6098097,0.958796,0.9108562,0,0,0.631255,3.985559,0,0.3489863,-0.3489863,5.033287,83.88795,0.1480886,1.001942,0.4878477,0,4.595369
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8548964,69.36594,50.91859,0.6260074,0.6260074,0,0,0,0.6260074,136.5633,0,0,0,0.8548964,0.6589552,0.6260074,0,0,1.019018,3.636573,0.1959412,0,0.1959412,5.219173,86.98605,0.1480682,0.6886082,0.6839171,0,4.491469
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7099293,69.53514,54.19718,0,0,0,0,0,0,0,0,0,0,0.7099293,0,0,0,0,0.8230764,3.81292,0.7099293,0,0.7099293,5.892671,98.21099,0.147994,0,0.5679435,0,4.52285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7374886,73.6451,57.22433,0.4218846,0.4218846,0,0,0,0.4218846,174.8081,0.1802524,0,0,0.7374886,0.444089,0.4218846,0,0,0.1131471,4.451857,0.1131471,0,0.1131471,6.000012,100,0.1479822,0.464073,0.5899909,0,5.189345
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8327548,78.12031,58.94408,0.7369617,0.7369617,0,-1,0,0.7369617,112.9984,0.0570056,0,0,0.8327548,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1479822,0.8106579,0.6662039,0,5.386444
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.5946049,72.47132,59.34636,0.663702,0.663702,0,-1,0,0.663702,89.58915,0,0,0,0.5946049,0.6986336,0.663702,0,0,0,4.553689,0,0.1040287,-0.1040287,5.890356,98.17241,0.1479822,0.7300721,0.4756839,0,5.148294
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4339609,69.08369,59.73859,0.7950619,0.7950619,0,-1,0,0.7950619,54.58203,0,0,0,0.4339609,0.8369073,0.7950619,0,0,0.1155875,4.44966,0,0.4029463,-0.4029463,5.465613,91.09338,0.1479822,0.8745681,0.3471687,0,4.883621
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1699731,61.79665,58.32055,1.322376,1.322376,0,-1,0,1.322376,12.85361,0,2.220446E-16,0.0746142,0.1699731,1.391975,1.322376,0,0,0.5633056,4.046714,0,1.222002,-1.222002,4.17751,69.62502,0.1479822,1.454614,0.1359785,0,4.216687
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,54.84083,54.84083,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.921086,2.824712,0,1.333194,-1.333194,2.7722,46.20324,0.1479822,1.393188,0,0,2.824712
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,51.53207,51.53207,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.402413,1.491517,0,1.452632,-1.452632,1.240992,20.68315,0.1479822,1.90533,0,0,1.491517
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,48.93737,48.93737,0.4447999,0.03694155,0,-1,0,0.03694155,0,0,0.4078584,0.4523384,0,0.03888584,0.03694155,0,0,5.016448,0.03888584,0,0.03888584,-0.03888584,1.200002,20,0.1479822,0.4892799,0,0,0.03888584
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,46.6142,46.6142,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479822,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,44.3212,44.3212,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479822,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,42.46066,42.46066,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479822,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,40.98228,40.98228,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479822,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,39.48379,39.48379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479822,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,38.2166,38.2166,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479822,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,37.02988,37.02988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479822,0,0,0,0
