Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3078202,33.91642,28.66245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3078202,0,0,1.452632,1.38,2.299654,2.484,1.68782,0,1.68782,5.419575,90.32607,0.1463119,0,0.2462562,1.7,2.79182
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4555342,38.57382,30.57328,0.7159581,0.7159581,0,0,0,0.7159581,63.62583,0,0,0,0.4555342,0.7536401,0.7159581,0,0,0.6118342,4.003038,0,0.2981058,-0.2981058,5.105344,85.0889,0.1463119,0.7875538,0.3644274,0,4.458572
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6428803,47.04078,35.1291,0,0,0,-1,0,0,0,0,0,0,0.6428803,0,0,0,0,0.9430628,3.704932,0.6428803,0,0.6428803,5.715234,95.25371,0.1462504,0,0.5143043,0,4.347813
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9026746,57.78407,39.82572,0.04582999,0.04582999,0,0,0,0.04582999,1969.616,0.5542499,0,0,0.9026746,0.04824209,0.04582999,0,0,0.3001825,4.283525,0.3001825,0,0.3001825,6.000012,100,0.1462217,0.05041298,0.7221397,0,5.186199
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8477664,60.96591,43.72784,0.7211118,0.7211118,0,0,0,0.7211118,117.5638,0.08870137,0,0,0.8477664,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1462217,0.793223,0.6782131,0,5.401455
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.8825794,65.73261,47.17739,0.4513971,0.4513971,0,0,0,0.4513971,195.5217,0.4074246,0,0,0.8825794,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1462217,0.4965368,0.7060636,0,5.436268
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.8983701,69.98963,50.51632,0.6973736,0.6973736,0,0,0,0.6973736,128.8219,0.1642927,0,0,0.8983701,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1462217,0.7671109,0.7186961,0,5.452059
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.055135,76.57129,52.55788,0.8884077,0.8884077,0,-1,0,0.8884077,118.7669,0.1199685,0,0,1.055135,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1462217,0.9772485,0.8441076,0,5.608823
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.8932424,73.13612,53.32222,1.566084,1.38,0,-1,0,1.38,64.72771,2.220446E-16,0.1860841,0.3426925,0.8932424,1.452632,1.38,0,0,0,4.553689,0,0.5593892,-0.5593892,5.410364,90.17255,0.1462217,1.722692,0.7145939,0,5.446931
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4335665,63.05138,54.10667,0.3022023,0.3022023,0,-1,0,0.3022023,143.469,0,0,0,0.4335665,0.3181077,0.3022023,0,0,0.6215435,3.9943,0.1154588,0,0.1154588,5.519898,91.99812,0.1462107,0.3324225,0.3468532,0,4.427866
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2713859,58.43351,53.01045,0.01641268,0.01641268,0,-1,0,0.01641268,1653.514,0,0,0,0.2713859,0.01727651,0.01641268,0,0,0.5060847,4.098213,0.2541094,0,0.2541094,5.760967,96.01593,0.1461865,0.01805395,0.2171087,0,4.369599
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,49.81232,49.81232,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.2519753,4.326911,0,0.211433,-0.211433,5.538097,92.30144,0.1461865,0.2209475,0,0,4.326911
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,46.755,46.755,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.4869008,4.115478,0,0.390857,-0.390857,5.126098,85.43479,0.1461865,0.4084456,0,0,4.115478
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,44.462,44.462,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.9211864,3.724621,0,0.5054925,-0.5054925,4.593262,76.55421,0.1461865,0.5282397,0,0,3.724621
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,42.22935,42.22935,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.482845,3.219129,0,1.452632,-1.452632,3.062054,51.03413,0.1461865,2.068981,0,0,3.219129
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,39.96652,39.96652,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,3.09688,1.766497,0,0.1284356,-0.1284356,2.926671,48.77775,0.1461865,0.1342153,0,0,1.766497
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,38.01546,38.01546,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.239586,1.638061,0,0.2811232,-0.2811232,2.630341,43.83893,0.1461865,0.2937738,0,0,1.638061
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,36.54714,36.54714,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.551945,1.356938,0,0.05735373,-0.05735373,2.569885,42.83133,0.1461865,0.05993464,0,0,1.356938
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.04865,35.04865,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.615672,1.299585,0,0.09011631,-0.09011631,2.474894,41.24815,0.1461865,0.09417155,0,0,1.299585
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,33.77141,33.77141,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.715801,1.209468,0,0.1232369,-0.1232369,2.344991,39.0831,0.1461865,0.1287826,0,0,1.209468
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,32.61485,32.61485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.852731,1.086231,0,0,0,2.344991,39.0831,0.1461865,0,0,0,1.086231
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.39796,31.39796,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.852731,1.086231,0,0.170988,-0.170988,2.164753,36.07915,0.1461865,0.1786825,0,0,1.086231
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,30.40232,30.40232,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,4.042717,0.9152431,0,0.388518,-0.388518,1.755219,29.2536,0.1461865,0.4060013,0,0,0.9152431
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.49718,29.49718,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.474404,0.5267252,0,0.2829388,-0.2829388,1.456976,24.28288,0.1461865,0.295671,0,0,0.5267252
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1567813,31.17383,28.54177,0.376434,0.376434,1.7,0,0.5202,0.376434,41.64909,0,0,0,0.1567813,0,0,1.323566,1.257388,4.788781,0.2437864,1.414169,0,1.414169,2.798574,46.64281,0.1463039,0.4140774,0.1254251,1.7,0.4005677
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2748392,35.15915,30.43249,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,42.04089,0,0,0,0.2748392,0,0,1.046257,0.9939446,3.374612,1.516539,1.268784,0,1.268784,4.002248,66.704,0.146435,0.7191168,0.2198713,1.7,1.791378
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6136694,46.27249,34.95813,0.114579,0.114579,0,-1,0,0.114579,535.5863,0,0,0,0.6136694,0.1206095,0.114579,0,0,2.105828,2.658444,0.49306,0,0.49306,4.470006,74.49995,0.1463879,0.1260369,0.4909355,0,3.272113
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,0.9936216,59.64537,39.62458,0.3438238,0.3438238,0,0,0,0.3438238,288.9915,0,0,0,0.9936216,0.3619198,0.3438238,0,0,1.612768,3.102198,0.6317018,0,0.6317018,5.069291,84.48801,0.1463277,0.3782062,0.7948973,0,4.095819
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.058813,65.77335,43.50658,1.118861,1.118861,0,0,0,1.118861,94.63309,0,0,0,1.058813,1.177749,1.118861,0,0,0.981066,3.670729,0,0.1189357,-0.1189357,4.943922,82.39853,0.1463277,1.230747,0.8470504,0,4.729542
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,0.9721019,67.71465,46.98631,0,0,0,0,0,0,0,0,0,0,0.9721019,0,0,0,0,1.113217,3.551794,0.9721019,0,0.9721019,5.866138,97.76878,0.1462351,0,0.7776815,0,4.523896
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8545709,68.66194,50.31518,0.5211462,0.5211462,0,0,0,0.5211462,163.9791,0.164881,0,0,0.8545709,0.5485749,0.5211462,0,0,0.141115,4.426685,0.141115,0,0.141115,6.000012,100,0.1462217,0.5732608,0.6836567,0,5.281256
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.04126,75.9424,52.35675,0.3190158,0.3190158,0,-1,0,0.3190158,326.3976,0.7054538,0,0,1.04126,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1462217,0.3509174,0.8330079,0,5.594949
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7224371,68.66116,53.15125,0.3708765,0.3708765,0,-1,0,0.3708765,194.7918,0.3320408,0,0,0.7224371,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1462217,0.4079641,0.5779497,0,5.276126
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2195589,58.3197,53.9357,1.006634,1.006634,0,-1,0,1.006634,21.8112,0,0,0,0.2195589,1.059614,1.006634,0,0,0,4.553689,0,0.8400554,-0.8400554,5.114516,85.24176,0.1462217,1.107297,0.1756471,0,4.773248
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.09700301,54.72995,52.83948,0.3148036,0.3148036,0,-1,0,0.3148036,30.81381,0,0,0,0.09700301,0.3313722,0.3148036,0,0,0.9333948,3.713634,0,0.2343692,-0.2343692,4.867469,81.12432,0.1462217,0.346284,0.0776024,0,3.810637
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,49.67153,49.67153,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.193805,3.479264,0,0.781826,-0.781826,4.043352,67.38907,0.1462217,0.8170081,0,0,3.479264
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,46.64437,46.64437,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.062501,2.697438,0,0.2829428,-0.2829428,3.745104,62.41828,0.1462217,0.2956752,0,0,2.697438
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,44.35137,44.35137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.376882,2.414495,0,0,0,3.745104,62.41828,0.1462217,0,0,0,2.414495
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,42.11872,42.11872,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.376882,2.414495,0,0.3250118,-0.3250118,3.402512,56.70841,0.1462217,0.3396374,0,0,2.414495
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,39.85589,39.85589,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.738006,2.089484,0,0.02673663,-0.02673663,3.374329,56.2387,0.1462217,0.02793978,0,0,2.089484
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,37.90483,37.90483,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.767713,2.062747,0,0.09848606,-0.09848606,3.270515,54.50848,0.1462217,0.1029179,0,0,2.062747
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,36.42646,36.42646,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.877142,1.964261,0,0.06510477,-0.06510477,3.201889,53.36471,0.1462217,0.06803448,0,0,1.964261
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.949481,1.899156,0,0,0,3.201889,53.36471,0.1462217,0,0,0,1.899156
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,33.66078,33.66078,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.949481,1.899156,0,0.005862329,-0.005862329,3.195709,53.26171,0.1462217,0.006126134,0,0,1.899156
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,32.50423,32.50423,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.955995,1.893294,0,0.1849844,-0.1849844,3.000719,50.01188,0.1462217,0.1933087,0,0,1.893294
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,31.30745,31.30745,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.161533,1.70831,0,0.105811,-0.105811,2.889184,48.15297,0.1462217,0.1105725,0,0,1.70831
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,30.29169,30.29169,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.2791,1.602499,0,0.3041034,-0.3041034,2.568631,42.81043,0.1462217,0.317788,0,0,1.602499
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,29.38656,29.38656,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.616993,1.298395,0,0.2311566,-0.2311566,2.32497,38.74943,0.1462217,0.2415586,0,0,1.298395
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.1977415,31.76261,28.43114,0.9643117,0.9643117,1.7,0,0.5202,0.9643117,20.50597,0,0,0,0.1977415,0,0,0.7356883,0.6989039,3.873834,1.067239,0.8966454,0,0.8966454,3.175603,52.92661,0.1463186,1.060743,0.1581932,1.7,1.26498
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.4964157,39.03522,30.29169,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,55.95989,0,0,0,0.4964157,0,0,0.8129079,0.7722625,2.977188,1.874219,1.268678,0,1.268678,4.379177,72.98614,0.1464494,0.9758013,0.3971326,1.7,2.370635
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.05224,55.38419,34.78717,0.4696716,0.4696716,0,-1,0,0.4696716,224.0374,0,0,0,1.05224,0.4943911,0.4696716,0,0,1.70851,3.01603,0.557849,0,0.557849,4.908399,81.80649,0.1463963,0.5166388,0.8417921,0,4.06827
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.269948,66.22657,39.4335,0.8429608,0.8429608,0,0,0,0.8429608,150.6533,0,0,0,1.269948,0.8873271,0.8429608,0,0,1.150661,3.518094,0.3826211,0,0.3826211,5.271385,87.85625,0.1463599,0.9272568,1.015959,0,4.788042
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.07196,65.89899,43.33562,0.8226445,0.8226445,0,0,0,0.8226445,130.3066,0,0,0,1.07196,0.8659416,0.8226445,0,0,0.7680401,3.862453,0.2060188,0,0.2060188,5.466832,91.11369,0.1463403,0.904909,0.8575683,0,4.934413
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.052282,69.51657,46.78517,0.641968,0.641968,0,0,0,0.641968,163.915,0,0,0,1.052282,0.6757557,0.641968,0,0,0.5620213,4.04787,0.376526,0,0.376526,5.824036,97.06707,0.1463045,0.7061648,0.8418254,0,5.100152
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8614035,68.61073,50.12409,0.6972335,0.6972335,0,0,0,0.6972335,123.5459,0,0,0,0.8614035,0.73393,0.6972335,0,0,0.1854952,4.386743,0.1274736,0,0.1274736,5.944968,99.0826,0.1462924,0.7669568,0.6891229,0,5.248147
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7582541,68.40437,52.15561,0.5392094,0.5392094,0,-1,0,0.5392094,140.6233,0.1326436,0,0,0.7582541,0.5675888,0.5392094,0,0,0.05802168,4.50147,0.05802168,0,0.05802168,6.000012,100,0.1462869,0.5931304,0.6066033,0,5.259724
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8034001,70.45391,52.98028,0.6856743,0.6856743,0,-1,0,0.6856743,117.1694,0.08163773,0,0,0.8034001,0.7217624,0.6856743,0,0,0,4.553689,0,0,0,6.000012,100,0.1462869,0.7542416,0.64272,0,5.357089
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4388493,62.81344,53.77478,0.9785084,0.9785084,0,-1,0,0.9785084,44.84881,0,0,0,0.4388493,1.030009,0.9785084,0,0,0,4.553689,0,0.5911595,-0.5911595,5.376875,89.61441,0.1462869,1.076359,0.3510795,0,4.992538
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2486917,57.64151,52.69868,0,0,0,-1,0,0,0,0,0,0,0.2486917,0,0,0,0,0.6568438,3.962529,0.2486917,0,0.2486917,5.612805,93.54656,0.1462633,0,0.1989533,0,4.211221
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,49.55085,49.55085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4081522,4.186352,0,0,0,5.612805,93.54656,0.1462633,0,0,0,4.186352
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,46.53374,46.53374,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,0.4081522,4.186352,0,0.5704255,-0.5704255,5.011524,83.52522,0.1462633,0.5960946,0,0,4.186352
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,44.24075,44.24075,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.041958,3.615927,0,1.328944,-1.328944,3.610694,60.17811,0.1462633,1.388746,0,0,3.615927
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,42.00809,42.00809,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,2.518562,2.286983,0,0.1172136,-0.1172136,3.48714,58.11888,0.1462633,0.1224882,0,0,2.286983
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,39.74527,39.74527,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,2.6488,2.169769,0,0.1437469,-0.1437469,3.335618,55.59351,0.1462633,0.1502155,0,0,2.169769
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,37.78415,37.78415,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,2.808518,2.026022,0,0.246198,-0.246198,3.076102,51.26826,0.1462633,0.2572769,0,0,2.026022
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,36.31583,36.31583,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.082072,1.779824,0,0.2249846,-0.2249846,2.838947,47.31569,0.1462633,0.235109,0,0,1.779824
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,34.81734,34.81734,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,3.332055,1.55484,0,0.112296,-0.112296,2.720577,45.34286,0.1462633,0.1173493,0,0,1.55484
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,33.51998,33.51998,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,3.456828,1.442544,0,0.09906983,-0.09906983,2.616148,43.60238,0.1462633,0.103528,0,0,1.442544
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,32.36343,32.36343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.566905,1.343474,0,0,0,2.616148,43.60238,0.1462633,0,0,0,1.343474
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,31.16665,31.16665,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,3.566905,1.343474,0,0.02907405,-0.02907405,2.585501,43.09161,0.1462633,0.03038239,0,0,1.343474
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,30.15089,30.15089,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,3.59921,1.3144,0,0.03474819,-0.03474819,2.548874,42.48114,0.1462633,0.03631186,0,0,1.3144
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,29.24576,29.24576,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,3.637819,1.279652,0,0.1367324,-0.1367324,2.404745,40.079,0.1462633,0.1428854,0,0,1.279652
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3405311,34.10945,28.29034,0.3573576,0.3573576,0,0,0,0.3573576,95.29141,0,0,0,0.3405311,0.3761659,0.3573576,0,0,3.789744,1.142919,0,0.03563478,-0.03563478,2.367183,39.45296,0.1462633,0.3930934,0.2724249,0,1.48345
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8054999,44.86922,30.15089,1.201356,1.201356,1.7,0,0.5202,1.201356,67.04923,0,0,0,0.8054999,0,0,0.4986441,0.4737119,3.829338,1.107284,1.279212,0,1.279212,3.58075,59.67904,0.1463906,1.321491,0.6443999,1.7,1.912784
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.092195,56.11008,34.62625,1.153147,1.153147,0,-1,0,1.153147,94.71423,0,2.220446E-16,0,1.092195,1.213839,1.153147,0,0,2.550127,2.258575,0,0.1216446,-0.1216446,3.452525,57.54197,0.1463906,1.268462,0.8737558,0,3.35077
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.344294,67.98235,39.26253,0.2470262,0.2470262,0,0,0,0.2470262,544.1909,0,0,0,1.344294,0.2600276,0.2470262,0,0,2.685287,2.13693,1.084267,0,1.084267,4.481151,74.68569,0.1462877,0.2717289,1.075436,0,3.481225
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.441625,75.69901,43.10431,0.9970053,0.9970053,0,0,0,0.9970053,144.5956,0,0,0,1.441625,1.049479,0.9970053,0,0,1.60102,3.112771,0.3921461,0,0.3921461,4.853173,80.88605,0.1462505,1.096706,1.1533,0,4.554396
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.396725,78.95192,46.58403,0.5367758,0.5367758,0,0,0,0.5367758,260.2064,0,0,0,1.396725,0.5650271,0.5367758,0,0,1.208874,3.465702,0.8316977,0,0.8316977,5.642191,94.03632,0.1461718,0.5904533,1.11738,0,4.862427
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.283245,79.91098,49.95312,0.07184685,0.07184685,0,0,0,0.07184685,1786.084,0.8304405,0,0,1.283245,0.07562827,0.07184685,0,0,0.3771766,4.21423,0.3771766,0,0.3771766,6.000012,100,0.1461361,0.07903153,1.026596,0,5.497476
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.162964,78.931,51.98464,0,0,0,-1,0,0,0,1.162964,0,0,1.162964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461361,0,0.9303709,0,5.716652
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.022701,75.98136,52.80931,0,0,0,-1,0,0,0,1.022701,0,0,1.022701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461361,0,0.8181604,0,5.576389
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.6791966,68.12971,53.60381,0,0,0,-1,0,0,0,0.6791966,0,0,0.6791966,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461361,0,0.5433573,0,5.232885
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3023764,58.6074,52.55788,0.3552369,0.3552369,0,-1,0,0.3552369,85.11965,0,0,0,0.3023764,0.3739336,0.3552369,0,0,0,4.553689,0,0.07155716,-0.07155716,5.924584,98.74287,0.1461361,0.3907606,0.2419011,0,4.856065
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,49.41005,49.41005,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.07950795,4.482132,0,0.2038733,-0.2038733,5.709683,95.16119,0.1461361,0.2130476,0,0,4.482132
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,46.39294,46.39294,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.3060339,4.278258,0,0.9925493,-0.9925493,4.663444,77.72391,0.1461361,1.037214,0,0,4.278258
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,44.09995,44.09995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.408866,3.285709,0,0,0,4.663444,77.72391,0.1461361,0,0,0,3.285709
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,41.88741,41.88741,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.408866,3.285709,0,0.2885371,-0.2885371,4.359299,72.65484,0.1461361,0.3015212,0,0,3.285709
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,39.62458,39.62458,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.729463,2.997172,0,0.03914632,-0.03914632,4.318035,71.96711,0.1461361,0.0409079,0,0,2.997172
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,37.7037,37.7037,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.772959,2.958026,0,0.01557006,-0.01557006,4.301623,71.69357,0.1461361,0.01627071,0,0,2.958026
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,36.2052,36.2052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.790259,2.942456,0,0,0,4.301623,71.69357,0.1461361,0,0,0,2.942456
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,34.67654,34.67654,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.790259,2.942456,0,0.0718433,-0.0718433,4.225893,70.43142,0.1461361,0.07507624,0,0,2.942456
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,33.40936,33.40936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.870085,2.870612,0,0,0,4.225893,70.43142,0.1461361,0,0,0,2.870612
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,32.24274,32.24274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.870085,2.870612,0,0,0,4.225893,70.43142,0.1461361,0,0,0,2.870612
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.05602,31.05602,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.870085,2.870612,0,0.1186257,-0.1186257,4.100851,68.34738,0.1461361,0.1239638,0,0,2.870612
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,30.04026,30.04026,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,2.001891,2.751987,0,0.1359112,-0.1359112,3.957588,65.95967,0.1461361,0.1420272,0,0,2.751987
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,29.13513,29.13513,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.152904,2.616076,0,0.1376475,-0.1376475,3.812495,63.54145,0.1461361,0.1438417,0,0,2.616076
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4152349,35.31776,28.16966,0.3232142,0.3232142,0,0,0,0.3232142,128.4705,0,0,0,0.4152349,0.3402255,0.3232142,0,0,2.305845,2.478428,0.07500941,0,0.07500941,3.883655,64.72746,0.146129,0.3555357,0.332188,0,2.893663
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.785183,44.30576,30.01009,0,0,0,0,0,0,0,0,0,0,0.785183,0,0,0,0,2.230836,2.545937,0.785183,0,0.785183,4.628545,77.14227,0.1460547,0,0.6281464,0,3.33112
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.001684,53.88736,34.4754,0.07069953,0.07069953,0,-1,0,0.07069953,1416.819,0,0,0,1.001684,0.07442056,0.07069953,0,0,1.445653,3.252601,0.9272639,0,0.9272639,5.508225,91.80357,0.1459671,0.07776948,0.8013476,0,4.254286
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.089246,61.25375,39.06139,0.4193909,0.4193909,0,0,0,0.4193909,259.7209,0.1293927,0,0,1.089246,0.4414641,0.4193909,0,0,0.5183892,4.087139,0.5183892,0,0.5183892,6.000012,100,0.1459182,0.4613299,0.8713967,0,5.176384
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,0.9806165,63.15912,42.91322,0.4065148,0.4065148,0,0,0,0.4065148,241.2253,0.5527062,0,0,0.9806165,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1459182,0.4471663,0.7844932,0,5.534306
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.826331,63.49344,46.39294,0,0,0,0,0,0,0,0.826331,0,0,0.826331,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459182,0,0.6610648,0,5.38002
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,0.986155,71.33963,49.75198,0.7049813,0.7049813,0,0,0,0.7049813,139.8839,0.2440694,0,0,0.986155,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1459182,0.7754794,0.788924,0,5.539844
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.224945,80.52645,51.79355,0.066953,0.066953,0,-1,0,0.066953,1829.56,1.154468,0,0,1.224945,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1459182,0.0736483,0.9799561,0,5.778634
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9357437,73.40641,52.60817,0.5078439,0.5078439,0,-1,0,0.5078439,184.2581,0.4011712,0,0,0.9357437,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1459182,0.5586283,0.748595,0,5.489433
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7104697,68.68887,53.43285,0.9538612,0.9538612,0,-1,0,0.9538612,74.48356,0,0,0,0.7104697,1.004064,0.9538612,0,0,0,4.553689,0,0.2935947,-0.2935947,5.690536,94.84208,0.1459182,1.049247,0.5683758,0,5.264159
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3323474,59.0565,52.38692,0,0,0,-1,0,0,0,0.006131094,0,0,0.3323474,0,0,0,0,0.3262163,4.260094,0.3262163,0,0.3262163,6.000012,100,0.1458875,0,0.2658779,0,4.592442
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,49.26925,49.26925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458875,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,46.27226,46.27226,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1458875,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,43.97927,43.97927,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1458875,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,41.77678,41.77678,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1458875,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,39.51396,39.51396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1458875,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,37.5629,37.5629,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1458875,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,36.0644,36.0644,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1458875,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,34.53574,34.53574,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1458875,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,33.2585,33.2585,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1458875,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,32.10195,32.10195,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1458875,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,30.94539,30.94539,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1458875,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,29.92963,29.92963,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1459815,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.0245,29.0245,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1460829,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3237277,33.56261,28.04898,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,99.64214,-2.220446E-16,0,0,0.3237277,0,0,1.37511,1.306354,2.299654,2.484,1.630082,0,1.630082,5.364799,89.41315,0.1461787,0.3573794,0.2589822,1.7,2.807728
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7130179,42.72128,29.86929,0.3960109,0.3960109,0,0,0,0.3960109,180.0501,0,0,0,0.7130179,0.4168536,0.3960109,0,0,0.6695725,3.951074,0.2961643,0,0.2961643,5.645766,94.09591,0.1461508,0.435612,0.5704143,0,4.664092
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.8973913,51.38967,34.28432,0.04254864,0.04254864,0,-1,0,0.04254864,2109.095,0.4791951,0,0,0.8973913,0.04478804,0.04254864,0,0,0.3734082,4.217622,0.3734082,0,0.3734082,6.000012,100,0.1461157,0.0468035,0.717913,0,5.115013
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.213712,64.08127,38.86025,0.3949901,0.3949901,0,0,0,0.3949901,307.2765,0.7979329,0,0,1.213712,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1461157,0.4344891,0.9709696,0,5.767401
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.289606,70.80151,42.68191,1.301488,1.301488,0.425,0,0.172125,1.301488,99.08707,0.3669874,0,0,1.289606,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1461157,1.431637,1.031685,1.7,5.843296
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.39148,78.2708,46.1918,0.1793101,0.1793101,0,0,0,0.1793101,776.0184,1.202732,0,0,1.39148,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1461157,0.1972411,1.113184,0,5.945168
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.228578,77.76562,49.55085,0.8173994,0.8173994,0,0,0,0.8173994,150.3032,0.3681573,0,0,1.228578,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1461157,0.8991393,0.9828622,0,5.782267
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.230479,80.47349,51.62259,0.8745347,0.8745347,0,-1,0,0.8745347,140.701,0.3099166,0,0,1.230479,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1461157,0.9619881,0.9843835,0,5.784168
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.035633,75.92197,52.46737,1.345159,1.345159,0,-1,0,1.345159,76.98965,0,0,0.0996753,1.035633,1.415957,1.345159,0,0,0,4.553689,0,0.3803237,-0.3803237,5.599115,93.31841,0.1461157,1.479675,0.8285068,0,5.589323
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7201135,68.79744,53.32222,0,0,0,-1,0,0,0,0.2975315,0,0,0.7201135,0,0,0,0,0.4225819,4.173365,0.4225819,0,0.4225819,6.000012,100,0.1460759,0,0.5760908,0,4.893479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3834032,60.01098,52.26624,0,0,0,-1,0,0,0,0.3834032,0,0,0.3834032,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460759,0,0.3067225,0,4.937092
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,49.15862,49.15862,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1460759,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,46.16163,46.16163,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1460759,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,43.89881,43.89881,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1460759,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,41.66615,41.66615,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1460759,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,39.40333,39.40333,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1460759,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,37.45227,37.45227,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1460759,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,35.95378,35.95378,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1460759,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,34.45528,34.45528,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1460759,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,33.17805,33.17805,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1460759,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,32.02149,32.02149,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1460759,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,30.85488,30.85488,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1460759,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,29.83912,29.83912,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1460759,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,28.92393,28.92393,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1460759,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3301492,33.57172,27.9484,0.7156279,0.7156279,0,0,0,0.7156279,46.1342,0,0,0,0.3301492,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4231434,-0.4231434,2.965707,49.42836,0.1460759,0.7871907,0.2641194,0,2.428387
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8266159,44.86216,29.75867,0.721102,0.721102,0,0,0,0.721102,114.6323,0,0,0,0.8266159,0.7590548,0.721102,0,0,3.198438,1.675095,0.06756119,0,0.06756119,3.029802,50.49659,0.1460695,0.7932122,0.6612927,0,2.501711
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.160321,57.14832,34.16363,0.526096,0.526096,0,-1,0,0.526096,220.5531,0,0,0,1.160321,0.5537853,0.526096,0,0,3.130877,1.7359,0.6065359,0,0.6065359,3.605212,60.08675,0.1460125,0.5787056,0.9282569,0,2.896221
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.272971,65.38646,38.68928,0.4218333,0.4218333,0,0,0,0.4218333,301.7711,0,0,0,1.272971,0.4440351,0.4218333,0,0,2.524341,2.281782,0.8289361,0,0.8289361,4.39161,73.19335,0.1459346,0.4640166,1.018377,0,3.554753
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.284934,70.45872,42.51094,0.04095111,0.04095111,0,0,0,0.04095111,3137.726,0,0,0,1.284934,0.04310643,0.04095111,0,0,1.695405,3.027825,1.241827,0,1.241827,5.56971,92.82832,0.1458181,0.04504622,1.027947,0,4.312758
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.362185,77.16073,46.02084,0.8235379,0.8235379,0,0,0,0.8235379,165.4065,0.04172534,0,0,1.362185,0.866882,0.8235379,0,0,0.4535776,4.145469,0.4535776,0,0.4535776,6.000012,100,0.1457756,0.9058917,1.089748,0,5.507654
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.307644,79.94565,49.41005,1.244806,1.244806,0,0,0,1.244806,105.048,0,0,0,1.307644,1.310322,1.244806,0,0,0,4.553689,0,0.002678069,-0.002678069,5.997189,99.95295,0.1457756,1.369287,1.046115,0,5.861333
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.162463,78.28371,51.48178,0.8165699,0.8165699,0,-1,0,0.8165699,142.3593,0.2999404,0,0,1.162463,0.8595472,0.8165699,0,0,0.002975633,4.551011,0.002975633,0,0.002975633,6.000012,100,0.1457753,0.8982269,0.9299706,0,5.713474
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.054294,76.26561,52.32658,1.039718,1.039718,0,-1,0,1.039718,101.4019,0,2.220446E-16,0,1.054294,1.09444,1.039718,0,0,0,4.553689,0,0.04014568,-0.04014568,5.957695,99.29472,0.1457753,1.143689,0.843435,0,5.607983
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7315196,68.91512,53.18142,0,0,0,-1,0,0,0,0.6869133,0,0,0.7315196,0,0,0,0,0.04460631,4.513543,0.04460631,0,0.04460631,6.000012,100,0.1457711,0,0.5852157,0,5.245063
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.354612,59.28305,52.15561,0.2365752,0.2365752,0,-1,0,0.2365752,149.894,0.1055854,0,0,0.354612,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1457711,0.2602328,0.2836896,0,4.908301
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,49.07816,49.07816,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1457711,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,46.10129,46.10129,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1457711,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,43.83847,43.83847,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1457711,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,41.60581,41.60581,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1457711,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,39.34299,39.34299,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1457711,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,37.39193,37.39193,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1457711,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,35.89344,35.89344,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1457711,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,34.36477,34.36477,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1457711,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,33.09759,33.09759,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1457711,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,31.96115,31.96115,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1457711,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,30.77442,30.77442,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1457711,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,29.78884,29.78884,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1457711,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,28.83342,28.83342,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1457711,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4072917,34.83873,27.84784,0.6669304,0.6669304,0,0,0,0.6669304,61.06959,0,0,0,0.4072917,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2947403,-0.2947403,2.170312,36.17179,0.1457711,0.7336234,0.3258333,0,1.622548
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7618488,43.43204,29.63798,1.217779,1.217779,1.7,0,0.5202,1.217779,62.56049,0,0,0,0.7618488,0,0,0.4822206,0.4581095,4.036859,0.9205162,1.219958,0,1.219958,3.327666,55.46099,0.1458919,1.339557,0.6094791,1.7,1.682365
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8148264,49.34799,34.02283,1.143837,1.143837,0,-1,0,1.143837,71.23621,0,0,0,0.8148264,1.204039,1.143837,0,0,2.8169,2.018479,0,0.3892131,-0.3892131,2.917399,48.62322,0.1458919,1.258221,0.6518611,0,2.833305
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,0.9954244,58.44088,38.54848,0.9605465,0.9605465,0,0,0,0.9605465,103.6311,0,0,0,0.9954244,1.011102,0.9605465,0,0,3.249359,1.629266,0,0.01567714,-0.01567714,2.900874,48.34781,0.1458919,1.056601,0.7963396,0,2.62469
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9429389,61.6321,42.37014,1.239877,1.239877,0,0,0,1.239877,76.05103,0,0,0,0.9429389,1.305133,1.239877,0,0,3.266778,1.613588,0,0.3621943,-0.3621943,2.519088,41.98471,0.1458919,1.363864,0.7543511,0,2.556527
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.127058,70.37988,45.88004,0.3498745,0.3498745,0,0,0,0.3498745,322.1319,0,0,0,1.127058,0.368289,0.3498745,0,0,3.669216,1.251394,0.7587686,0,0.7587686,3.238919,53.98187,0.1458208,0.384862,0.901646,0,2.378452
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9224638,69.14243,49.26925,0.6350396,0.6350396,0,0,0,0.6350396,145.2608,0,0,0,0.9224638,0.6684627,0.6350396,0,0,2.910448,1.934286,0.2540012,0,0.2540012,3.479885,57.99797,0.145797,0.6985435,0.7379711,0,2.85675
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9663367,72.73259,51.3611,0.7612111,0.7612111,0,-1,0,0.7612111,126.9473,0,0,0,0.9663367,0.8012748,0.7612111,0,0,2.656447,2.162887,0.1650619,0,0.1650619,3.636477,60.60783,0.1457816,0.8373322,0.7730694,0,3.129224
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,0.9992561,74.62855,52.21595,0.5450498,0.5450498,0,-1,0,0.5450498,183.333,0,0,0,0.9992561,0.5737366,0.5450498,0,0,2.491385,2.311443,0.4255195,0,0.4255195,4.04016,67.33587,0.1457418,0.5995548,0.7994049,0,3.310699
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7070518,68.22264,53.09091,1.091416,1.091416,0,-1,0,1.091416,64.78297,0,0,0,0.7070518,1.148859,1.091416,0,0,2.065865,2.69441,0,0.4418073,-0.4418073,3.574454,59.57412,0.1457418,1.200558,0.5656414,0,3.401462
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.319931,58.46986,52.07515,0.7403663,0.7403663,0,-1,0,0.7403663,43.21252,0,1.110223E-16,0,0.319931,0.7793329,0.7403663,0,0,2.556762,2.252603,0,0.459402,-0.459402,3.090202,51.50327,0.1457418,0.8144029,0.2559448,0,2.572534
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,49.01782,49.01782,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,3.067209,1.793201,0,0.5952494,-0.5952494,2.462754,41.04582,0.1457418,0.6220356,0,0,1.793201
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,46.08118,46.08118,1.507231,1.138054,0,-1,0,1.138054,0,0,0.3691766,0.5198997,0,1.197952,1.138054,0,0,3.728597,1.197952,0,1.197952,-1.197952,1.200002,20,0.1457418,1.657954,0,0,1.197952
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,43.78818,43.78818,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457418,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,41.57564,41.57564,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457418,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,39.2927,39.2927,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457418,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,37.34164,37.34164,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457418,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,35.81298,35.81298,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457418,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,34.28432,34.28432,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457418,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,33.03725,33.03725,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457418,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,31.88069,31.88069,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457418,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,30.71408,30.71408,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457418,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,29.69832,29.69832,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1458342,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,28.75297,28.75297,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1459127,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.152176,30.29872,27.75732,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.36149,0,0,0,0.152176,0,0,1.281491,1.217417,2.299654,2.484,1.369593,0,1.369593,5.117678,85.29446,0.1460323,0.4603595,0.1217408,1.7,2.636176
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3184817,34.99924,29.52736,0.2178316,0.2178316,0,0,0,0.2178316,146.2055,0,0,0,0.3184817,0.2292964,0.2178316,0,0,0.9300616,3.716634,0.0891853,0,0.0891853,5.202287,86.70461,0.1460239,0.2396148,0.2547854,0,4.035115
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7483553,47.85096,33.91221,0.5715904,0.5715904,0,-1,0,0.5715904,130.9251,0,0,0,0.7483553,0.601674,0.5715904,0,0,0.8408763,3.7969,0.1466812,0,0.1466812,5.341441,89.02383,0.1460102,0.6287494,0.5986842,0,4.545256
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.8946422,56.02576,38.43786,0.7419221,0.7419221,0,0,0,0.7419221,120.5844,0,0,0,0.8946422,0.7809706,0.7419221,0,0,0.694195,3.928913,0.1136716,0,0.1136716,5.449279,90.82114,0.1459996,0.8161143,0.7157137,0,4.823555
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.03501,63.71126,42.25952,0,0,0,0,0,0,0,0.4544863,0,0,1.03501,0,0,0,0,0.5805234,4.031218,0.5805234,0,0.5805234,6.000012,100,0.1459454,0,0.8280078,0,5.066227
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.202973,72.28716,45.76941,0.4233394,0.4233394,0,0,0,0.4233394,284.1629,0.7573531,0,0,1.202973,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1459454,0.4656733,0.9623788,0,5.756662
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.022572,71.58347,49.15862,0.5484464,0.5484464,0,0,0,0.5484464,186.4488,0.4452598,0,0,1.022572,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1459454,0.603291,0.8180575,0,5.576261
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.783411,67.98815,51.25048,0.1219929,0.1219929,0,-1,0,0.1219929,642.1774,0.6549973,0,0,0.783411,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1459454,0.1341922,0.6267288,0,5.3371
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.8990213,71.88443,52.12543,0.8867618,0.8867618,0,-1,0,0.8867618,101.3825,0,0,0,0.8990213,0.9334335,0.8867618,0,0,0,4.553689,0,0.03441215,-0.03441215,5.963738,99.39544,0.1459454,0.975438,0.7192171,0,5.45271
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4487838,62.21525,53.01045,0.02887558,0.02887558,0,-1,0,0.02887558,1554.198,0.3801528,0,0,0.4487838,0.03039535,0.02887558,0,0,0.03823572,4.519277,0.03823572,0,0.03823572,6.000012,100,0.1459419,0.03176314,0.3590271,0,4.96806
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.175055,55.44276,52.01481,0.1055519,0.1055519,0,-1,0,0.1055519,165.8473,0.06394769,0,0,0.175055,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1459419,0.1161071,0.140044,0,4.728744
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,48.95748,48.95748,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1459419,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,46.05101,46.05101,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1459419,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,43.75801,43.75801,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1459419,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,41.52536,41.52536,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1459419,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,39.23236,39.23236,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1459419,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,37.25113,37.25113,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1459419,0.06539315,0,0,2.0817
