Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.451157,85.23003,49.91206,0.3924495,0.3924495,0,0,0,0.3924495,369.7691,1.038052,0,0,1.451157,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1406334,0.4316945,1.160926,0,6.004846
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.259479,82.05753,52.16127,0.3333146,0.3333146,0,-1,0,0.3333146,377.865,0.9086218,0,0,1.259479,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1406334,0.3666461,1.007583,0,5.813168
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.030926,76.60007,53.13253,1.107579,1.107579,0,-1,0,1.107579,93.0792,0,0,0,1.030926,1.165873,1.107579,0,0,0,4.553689,0,0.134947,-0.134947,5.857765,97.62923,0.1406334,1.218337,0.8247405,0,5.584615
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7157964,69.58422,54.114,1.054173,1.054173,0,-1,0,1.054173,67.90125,0,0,0,0.7157964,1.109655,1.054173,0,0,0.1499411,4.418742,0,0.393859,-0.393859,5.442602,90.70985,0.1406334,1.15959,0.5726371,0,5.134538
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.374715,60.8694,53.25521,0.2646061,0.2646061,0,-1,0,0.2646061,141.6124,0,0,0,0.374715,0.2785327,0.2646061,0,0,0.5875622,4.024883,0.09618229,0,0.09618229,5.533848,92.23061,0.1401814,0.2910667,0.299772,0,4.399598
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,50.25967,50.25967,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.4913799,4.111447,0,1.421376,-1.421376,4.035586,67.25964,0.1401814,1.485338,0,0,4.111447
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,47.38681,47.38681,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,2.070686,2.690071,0,1.452632,-1.452632,2.504378,41.73956,0.1401814,1.690179,0,0,2.690071
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,45.02514,45.02514,1.318976,1.175568,0,-1,0,1.175568,0,0,0.1434081,0.2753056,0,1.23744,1.175568,0,0,3.684721,1.23744,0,1.23744,-1.23744,1.200002,20,0.1401814,1.450873,0,0,1.23744
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,42.72481,42.72481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401814,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,40.34269,40.34269,0.1545347,0,0,-1,0,0,0,0,0.1545347,0.1699882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401814,0.1699882,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,38.35929,38.35929,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401814,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,36.77462,36.77462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401814,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,35.1695,35.1695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401814,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,33.90176,33.90176,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401814,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,32.74648,32.74648,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401814,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,31.57076,31.57076,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401814,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,30.33369,30.33369,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1447806,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,29.342,29.342,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1489912,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3235133,33.82827,28.3094,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3235133,0,0,1.452632,1.38,2.299654,2.484,1.703513,0,1.703513,5.434463,90.5742,0.1506751,0,0.2588106,1.7,2.807513
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.6911312,42.3977,29.96564,0.4829254,0.4829254,0,0,0,0.4829254,143.1135,0,0,0,0.6911312,0.5083424,0.4829254,0,0,0.5961411,4.017162,0.1827887,0,0.1827887,5.607872,93.46434,0.1498784,0.5312179,0.552905,0,4.708293
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.007486,53.9213,34.3925,0.3027418,0.3027418,0,-1,0,0.3027418,332.7871,0.2754577,0,0,1.007486,0.3186756,0.3027418,0,0,0.4133524,4.181672,0.4133524,0,0.4133524,6.000012,100,0.1481075,0.333016,0.8059885,0,5.189157
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.335526,67.29298,38.90115,0.7591709,0.7591709,0,0,0,0.7591709,175.9191,0.5363992,0,0,1.335526,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1481075,0.835088,1.068421,0,5.889215
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.382639,73.51027,42.75548,1.327817,1.327817,0.425,0,0.172125,1.327817,104.1288,0.4323056,0,0,1.382639,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1481075,1.460599,1.106111,1.7,5.936328
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.316396,76.38368,46.46668,0,0,0,0,0,0,0,1.316396,0,0,1.316396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481075,0,1.053117,0,5.870085
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.170574,76.70163,50.03474,0.7092671,0.7092671,0,0,0,0.7092671,165.04,0.4239773,0,0,1.170574,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1481075,0.7801939,0.9364595,0,5.724263
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.087127,77.11764,52.27374,0.4107394,0.4107394,0,-1,0,0.4107394,264.6757,0.6547702,0,0,1.087127,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1481075,0.4518133,0.869702,0,5.640816
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.89522,73.109,53.25521,0.703912,0.703912,0,-1,0,0.703912,127.1778,0.1542599,0,0,0.89522,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1481075,0.7743033,0.716176,0,5.448909
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.6897995,69.11494,54.25713,0,0,0,-1,0,0,0,0.6897995,0,0,0.6897995,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481075,0,0.5518396,0,5.243488
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4026927,61.59138,53.36767,0.5369974,0.5369974,0,-1,0,0.5369974,74.98969,0,0,0,0.4026927,0.5652605,0.5369974,0,0,0,4.553689,0,0.1625677,-0.1625677,5.82865,97.14398,0.1481075,0.5906972,0.3221542,0,4.956382
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,50.4028,50.4028,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1806308,4.391121,0,0.7188765,-0.7188765,5.070888,84.51463,0.1481075,0.7512259,0,0,4.391121
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,47.52994,47.52994,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9793825,3.672245,0,1.214452,-1.214452,3.790744,63.17894,0.1481075,1.269102,0,0,3.672245
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,45.14782,45.14782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.328773,2.457793,0,0,0,3.790744,63.17894,0.1481075,0,0,0,2.457793
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,42.84749,42.84749,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.328773,2.457793,0,1.154403,-1.154403,2.573896,42.89818,0.1481075,1.206351,0,0,2.457793
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,40.45515,40.45515,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.611443,1.30339,0,0.0705914,-0.0705914,2.499486,41.65802,0.1481075,0.07376801,0,0,1.30339
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,38.47175,38.47175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.689878,1.232799,0,0,0,2.499486,41.65802,0.1481075,0,0,0,1.232799
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,36.86663,36.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.689878,1.232799,0,0,0,2.499486,41.65802,0.1481075,0,0,0,1.232799
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,35.25129,35.25129,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.689878,1.232799,0,0.2724001,-0.2724001,2.212351,36.87245,0.1481075,0.284658,0,0,1.232799
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,33.9631,33.9631,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.992545,0.9603986,0,0.1891864,-0.1891864,2.012931,33.54879,0.1481075,0.1976998,0,0,0.9603986
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,32.80783,32.80783,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.202752,0.7712121,0,0.06952127,-0.06952127,1.939649,32.32743,0.1481075,0.07264972,0,0,0.7712121
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,31.6321,31.6321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.279998,0.7016909,0,0,0,1.939649,32.32743,0.1481075,0,0,0,0.7016909
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,30.4257,30.4257,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.279998,0.7016909,0,0.2259469,-0.2259469,1.701481,28.35795,0.1481075,0.2361146,0,0,0.7016909
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,29.40334,29.40334,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.53105,0.4757439,0,0.317525,-0.317525,1.36678,22.77962,0.1481075,0.3318136,0,0,0.4757439
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07360989,29.59491,28.37074,0,0,0,0,0,0,0,0,0,0,0.07360989,0,0,0,0,4.883855,0.1582189,0.07360989,0,0.07360989,1.436612,23.94349,0.1477966,0,0.05888791,0,0.2318288
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5222326,39.22593,30.01676,0.02251629,0.02251629,0,0,0,0.02251629,2319.355,0,0,0,0.5222326,0.02370135,0.02251629,0,0,4.810246,0.2244678,0.4985312,0,0.4985312,1.909561,31.82594,0.1457243,0.02476791,0.4177861,0,0.7467004
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.880079,51.23227,34.47429,0.8375573,0.8375573,0,-1,0,0.8375573,105.0769,0,0,0.1146093,0.880079,0.8816392,0.8375573,0,0,4.311715,0.6731459,0,0.001560198,-0.001560198,1.907916,31.79853,0.1457243,0.921313,0.7040632,0,1.553225
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.8958938,56.68414,38.99316,0,0,0,0,0,0,0,0,0,0,0.8958938,0,0,0,0,4.313448,0.6715857,0.8958938,0,0.8958938,2.757835,45.96383,0.1421428,0,0.716715,0,1.56748
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.07486,65.41478,42.86794,0.4992138,0.4992138,0,0,0,0.4992138,215.3105,0,0,0,1.07486,0.5254883,0.4992138,0,0,3.417554,1.47789,0.5493715,0,0.5493715,3.279015,54.65014,0.1400324,0.5491352,0.8598878,0,2.55275
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.072435,69.82912,46.60981,0.1557841,0.1557841,0,0,0,0.1557841,688.4111,0,0,0,1.072435,0.1639832,0.1557841,0,0,2.868183,1.972325,0.9084516,0,0.9084516,4.140848,69.01399,0.1366768,0.1713625,0.8579478,0,3.044759
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5500493,61.39564,50.17788,0.6406193,0.6406193,0,0,0,0.6406193,85.86211,0,0,0,0.5500493,0.6743361,0.6406193,0,0,1.959731,2.789931,0,0.1242868,-0.1242868,4.009838,66.8305,0.1366768,0.7046813,0.4400395,0,3.33998
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.4916204,62.55482,52.44754,0.6895559,0.6895559,0,-1,0,0.6895559,71.29521,0,0,0,0.4916204,0.7258484,0.6895559,0,0,2.097827,2.665644,0,0.234228,-0.234228,3.76294,62.71554,0.1366768,0.7585115,0.3932963,0,3.157264
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4558926,62.81907,53.42901,0.3497966,0.3497966,0,-1,0,0.3497966,130.3308,0,0,0,0.4558926,0.3682069,0.3497966,0,0,2.358081,2.431416,0.08768563,0,0.08768563,3.846126,64.10197,0.1363614,0.3847763,0.3647141,0,2.887309
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.2846252,60.18735,54.43093,0.2101597,0.2101597,0,-1,0,0.2101597,135.4328,0,0,0,0.2846252,0.2212208,0.2101597,0,0,2.270395,2.510333,0.06340444,0,0.06340444,3.906277,65.10448,0.1361342,0.2311757,0.2277002,0,2.794958
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2053369,57.62207,53.54147,0.7192758,0.7192758,0,-1,0,0.7192758,28.54773,0,1.110223E-16,0,0.2053369,0.7571324,0.7192758,0,0,2.206991,2.567397,0,0.5517955,-0.5517955,3.324633,55.41044,0.1361342,0.7912034,0.1642695,0,2.772734
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,50.54593,50.54593,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.820097,2.015602,0,1.052496,-1.052496,2.215205,36.92,0.1361342,1.099859,0,0,2.015602
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,47.67307,47.67307,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.989537,0.9631054,0,0.871797,-0.871797,1.29625,21.60412,0.1361342,0.9110278,0,0,0.9631054
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,45.29095,45.29095,0.8497165,0.086743,0,-1,0,0.086743,0,0,0.7629735,0.8479452,0,0.09130842,0.086743,0,0,4.9582,0.09130842,0,0.09130842,-0.09130842,1.200002,20,0.1361342,0.9346882,0,0,0.09130842
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,42.95995,42.95995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361342,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,40.56761,40.56761,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361342,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,38.58421,38.58421,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361342,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,36.94842,36.94842,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361342,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,35.3433,35.3433,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361342,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,34.04489,34.04489,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361342,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,32.89984,32.89984,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361342,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,31.74456,31.74456,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361342,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,30.5075,30.5075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361342,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,29.50557,29.50557,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1407527,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1823323,31.55116,28.4832,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,91.97111,0,0,0,0.1823323,0,0,1.452632,1.38,3.679654,1.242,1.562332,0,1.562332,3.991344,66.52226,0.1444584,0.2180745,0.1458659,1.7,1.424332
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4077603,37.23155,30.12922,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,499.2867,2.220446E-16,0,0,0.4077603,0,0,1.452632,1.38,2.117322,2.648099,1.78776,0,1.78776,5.687362,94.78918,0.1462866,0.08983544,0.3262083,1.7,3.055859
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9366317,52.58113,34.58675,0.7745376,0.7745376,0,-1,0,0.7745376,120.9279,0,0,0,0.9366317,0.8153027,0.7745376,0,0,0.3295617,4.257083,0.121329,0,0.121329,5.802465,96.70756,0.145873,0.8519913,0.7493053,0,5.193715
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.020219,59.66512,39.10562,0,0,0,0,0,0,0,0.8119866,0,0,1.020219,0,0,0,0,0.2082328,4.36628,0.2082328,0,0.2082328,6.000012,100,0.1451686,0,0.8161755,0,5.386499
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.7799363,58.5586,42.95995,0.6266069,0.6266069,0,0,0,0.6266069,124.4698,0.1203501,0,0,0.7799363,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1451686,0.6892676,0.6239491,0,5.333625
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.5798951,58.29963,46.72227,1.014149,1.014149,0,0,0,1.014149,57.18048,0,2.220446E-16,0,0.5798951,1.067525,1.014149,0,0,0,4.553689,0,0.4876299,-0.4876299,5.486005,91.43324,0.1451686,1.115564,0.4639161,0,5.133584
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.786621,66.97507,50.29034,1.636995,1.636995,1.404425,0,0.4395081,1.636995,48.05275,1.110223E-16,0,0,0.786621,0.2448101,0.2325696,0,0,0.5418109,4.066059,0.5418109,0,0.5418109,6.000012,100,0.146943,1.800694,0.6292968,1.7,4.85268
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.3927196,60.52085,52.56,0.4585278,0.4585278,0,-1,0,0.4585278,85.64793,0,0,0,0.3927196,0.4826609,0.4585278,0,0,0,4.553689,0,0.08994126,-0.08994126,5.905206,98.4199,0.146943,0.5043806,0.3141757,0,4.946409
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.2961875,59.53562,53.57214,0.9789355,0.9789355,0,-1,0,0.9789355,30.25608,0,0,0,0.2961875,1.030458,0.9789355,0,0,0.09993474,4.463748,0,0.7342709,-0.7342709,5.131216,85.5201,0.146943,1.076829,0.23695,0,4.759935
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1455294,57.43172,54.5434,0.3270578,0.3270578,0,-1,0,0.3270578,44.49654,0,0,0,0.1455294,0.3442714,0.3270578,0,0,0.9157913,3.729477,0,0.198742,-0.198742,4.921723,82.02856,0.146943,0.3597636,0.1164235,0,3.875006
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1039856,55.72473,53.6846,0,0,0,-1,0,0,0,0,0,0,0.1039856,0,0,0,0,1.136616,3.530735,0.1039856,0,0.1039856,5.020373,83.67271,0.1465939,0,0.08318848,0,3.63472
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,50.71973,50.71973,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,1.03263,3.624322,0,0.4835864,-0.4835864,4.510628,75.17699,0.1465939,0.5053478,0,0,3.624322
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,47.84687,47.84687,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.569948,3.140735,0,1.355805,-1.355805,3.081484,51.35797,0.1465939,1.416816,0,0,3.140735
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,45.43409,45.43409,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,3.076398,1.78493,0,0.9626468,-0.9626468,2.066766,34.44603,0.1465939,1.005966,0,0,1.78493
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,43.10308,43.10308,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0.00520861,0,0.752515,0.7148892,0,0,4.146006,0.8222837,0,0.752515,-0.752515,1.273545,21.22571,0.1465939,0.7863781,0,0,0.8222837
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,40.71074,40.71074,0.1465819,0.06628031,0,-1,0,0.06628031,0,0,0.08030157,0.09495976,0,0.06976876,0.06628031,0,0,4.982133,0.06976876,0,0.06976876,-0.06976876,1.200002,20,0.1465939,0.1612401,0,0,0.06976876
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,38.70689,38.70689,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465939,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,37.09155,37.09155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465939,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,35.48643,35.48643,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465939,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,34.18802,34.18802,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465939,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,33.04297,33.04297,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465939,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,31.85702,31.85702,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465939,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,30.61996,30.61996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465939,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,29.61803,29.61803,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1508456,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3188975,34.04289,28.59566,0.101501,0.101501,1.554133,0,0.4803782,0.101501,314.1815,0,0,0,0.3188975,0,0,1.452632,1.38,3.729359,1.197266,1.698897,0,1.698897,4.073747,67.89565,0.1526883,0.1116511,0.255118,1.7,1.516164
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6122783,41.1487,30.22123,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,84.14463,0,0,0,0.6122783,0,0,0.9723501,0.9237326,2.030461,2.726274,1.536011,0,1.536011,5.530935,92.18207,0.1558377,0.8004149,0.4898227,1.7,3.338552
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8406767,50.62246,34.67876,0,0,0,-1,0,0,0,0.3462264,0,0,0.8406767,0,0,0,0,0.4944503,4.108684,0.4944503,0,0.4944503,6.000012,100,0.1542596,0,0.6725413,0,4.94936
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.061625,60.74034,39.18741,0.4650872,0.4650872,0,0,0,0.4650872,228.2636,0.5720592,0,0,1.061625,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1542596,0.5115959,0.8492997,0,5.615314
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.362447,73.30028,43.04174,0.0554965,0.0554965,0,0,0,0.0554965,2455.014,1.304029,0,0,1.362447,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1542596,0.06104615,1.089957,0,5.916136
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.365824,78.31163,46.81428,0,0,0,0,0,0,0,1.365824,0,0,1.365824,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542596,0,1.09266,0,5.919513
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.32794,81.84004,50.37213,0,0,0,0,0,0,0,1.32794,0,0,1.32794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542596,0,1.062352,0,5.881629
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.111811,78.28665,52.65201,0.386288,0.386288,0,-1,0,0.386288,287.8191,0.7051917,0,0,1.111811,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1542596,0.4249168,0.8894485,0,5.6655
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8340839,71.96603,53.62326,0,0,0,-1,0,0,0,0.8340839,0,0,0.8340839,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542596,0,0.6672671,0,5.387773
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.406735,63.02502,54.63541,0,0,0,-1,0,0,0,0.406735,0,0,0.406735,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542596,0,0.325388,0,4.960424
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.237127,58.50725,53.7664,1.149978,1.149978,0,-1,0,1.149978,20.62013,0,0,0,0.237127,1.210503,1.149978,0,0,0,4.553689,0,0.9733764,-0.9733764,4.973983,82.89955,0.1542596,1.264976,0.1897016,0,4.790816
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,50.81174,50.81174,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.081529,3.580312,0,0.4929763,-0.4929763,4.45434,74.23886,0.1542596,0.5151602,0,0,3.580312
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,47.92867,47.92867,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.629281,3.087336,0,0.9898776,-0.9898776,3.410918,56.84852,0.1542596,1.034422,0,0,3.087336
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,45.54655,45.54655,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.729145,2.097459,0,0.6142306,-0.6142306,2.763462,46.05761,0.1542596,0.6418709,0,0,2.097459
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,43.21555,43.21555,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.411623,1.483228,0,0.680845,-0.680845,2.045789,34.09641,0.1542596,0.7114831,0,0,1.483228
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,40.80275,40.80275,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.168118,0.8023831,0,0.02020102,-0.02020102,2.024495,33.74151,0.1542596,0.02111007,0,0,0.8023831
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,38.78868,38.78868,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.190563,0.7821821,0,0.1774122,-0.1774122,1.837486,30.6247,0.1542596,0.1853958,0,0,0.7821821
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,37.15289,37.15289,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.387688,0.6047699,0,0.2697098,-0.2697098,1.553187,25.88639,0.1542596,0.2818467,0,0,0.6047699
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,35.53755,35.53755,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.687366,0.3350601,0,0.100677,-0.100677,1.447064,24.11768,0.1542596,0.1052075,0,0,0.3350601
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,34.26981,34.26981,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.799229,0.2343831,0,0.08996543,-0.08996543,1.352232,22.53716,0.1542596,0.09401387,0,0,0.2343831
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,33.12476,33.12476,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.89919,0.1444176,0,0.04727812,-0.04727812,1.302396,21.70656,0.1542596,0.04940563,0,0,0.1444176
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,31.94904,31.94904,0.1654355,0.09228255,0,-1,0,0.09228255,0,0,0.07315299,0.08969654,0,0.09713952,0.09228255,0,0,4.951722,0.09713952,0,0.09713952,-0.09713952,1.200002,20,0.1542596,0.1819791,0,0,0.09713952
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,30.6813,30.6813,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1562532,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,29.67937,29.67937,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1595034,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.170266,31.53183,28.66723,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,19.99526,0,0,0,0.170266,0,0,0.8484683,0.8060449,2.299654,2.484,0.9763109,0,0.9763109,4.744578,79.07614,0.1623707,0.9366848,0.1362128,1.7,2.654266
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6552108,42.04211,30.28257,0.9603192,0.9603192,1.595045,0,0.4915473,0.9603192,68.22844,0,0,0,0.6552108,0,0,0.634726,0.6029897,1.323344,3.36268,1.258201,0,1.258201,5.938212,98.97,0.1651692,1.056351,0.5241687,1.7,4.01789
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8369555,50.60074,34.72988,0.3324277,0.3324277,0,-1,0,0.3324277,251.7707,0.4218887,0,0,0.8369555,0.3499238,0.3324277,0,0,0.06514294,4.49506,0.06514294,0,0.06514294,6.000012,100,0.1649695,0.3656704,0.6695644,0,5.332016
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.6820616,52.33067,39.24875,0.05444653,0.05444653,0,0,0,0.05444653,1252.718,0.6247495,0,0,0.6820616,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1649695,0.05989119,0.5456493,0,5.235751
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.6940281,56.82052,43.10308,0,0,0,0,0,0,0,0.6940281,0,0,0.6940281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1649695,0,0.5552225,0,5.247717
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.024209,68.89042,46.8654,0,0,0,0,0,0,0,1.024209,0,0,1.024209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1649695,0,0.8193675,0,5.577899
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.081363,74.70072,50.43347,0.4664998,0.4664998,0,0,0,0.4664998,231.8034,0.5903101,0,0,1.081363,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1649695,0.5131498,0.8650901,0,5.635052
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9233815,73.19442,52.70313,0.4143413,0.4143413,0,-1,0,0.4143413,222.8553,0.4872327,0,0,0.9233815,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1649695,0.4557755,0.7387052,0,5.47707
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.5976485,66.33396,53.71527,0.4142688,0.4142688,0,-1,0,0.4142688,144.2659,0.1615761,0,0,0.5976485,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1649695,0.4556957,0.4781188,0,5.151338
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4302075,63.62856,54.7172,0,0,0,-1,0,0,0,0.4302075,0,0,0.4302075,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1649695,0,0.344166,0,4.983896
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.222123,58.29279,53.85841,0.6408046,0.6408046,0,-1,0,0.6408046,34.66314,0,1.110223E-16,0,0.222123,0.6745312,0.6408046,0,0,0,4.553689,0,0.4524082,-0.4524082,5.523132,92.05202,0.1649695,0.7048851,0.1776984,0,4.775812
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,50.92421,50.92421,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.5026758,4.101281,0,0.5994246,-0.5994246,4.891283,81.52122,0.1649695,0.6263987,0,0,4.101281
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,48.05135,48.05135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.168703,3.501856,0,0,0,4.891283,81.52122,0.1649695,0,0,0,3.501856
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,45.62834,45.62834,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.168703,3.501856,0,1.436637,-1.436637,3.376935,56.28214,0.1649695,1.501285,0,0,3.501856
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,43.30756,43.30756,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.764966,2.065219,0,1.452632,-1.452632,1.845727,30.76205,0.1649695,1.682226,0,0,2.065219
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,40.88454,40.88454,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.379001,0.6125878,0,0.2271706,-0.2271706,1.606268,26.77108,0.1649695,0.2373932,0,0,0.6125878
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,38.87048,38.87048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.631413,0.3854173,0,0,0,1.606268,26.77108,0.1649695,0,0,0,0.3854173
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,37.23468,37.23468,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.631413,0.3854173,0,0.03085731,-0.03085731,1.573741,26.22897,0.1649695,0.03224589,0,0,0.3854173
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,35.59889,35.59889,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.665699,0.3545599,0,0.2339267,-0.2339267,1.327161,22.1193,0.1649695,0.2444534,0,0,0.3545599
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,34.33116,34.33116,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.925617,0.1206332,0,0.0734307,-0.0734307,1.249758,20.82926,0.1649695,0.07673509,0,0,0.1206332
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,33.1861,33.1861,0.1670688,0.0448424,0,-1,0,0.0448424,0,0,0.1222264,0.1389333,0,0.04720252,0.0448424,0,0,5.007207,0.04720252,0,0.04720252,-0.04720252,1.200002,20,0.1649695,0.1837757,0,0,0.04720252
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,32.00016,32.00016,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1649695,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,30.74264,30.74264,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1671288,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,29.7305,29.7305,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1693389,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3576214,34.84676,28.70813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3576214,0,0,1.452632,1.38,2.299654,2.484,1.737621,0,1.737621,5.466821,91.11349,0.1696381,0,0.2860971,1.7,2.841621
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8209734,45.3842,30.33369,0.927345,0.927345,0,0,0,0.927345,88.52944,0,0,0,0.8209734,0.9761527,0.927345,0,0,0.5620329,4.047859,0,0.1551793,-0.1551793,5.303247,88.38728,0.1696381,1.020079,0.6567788,0,4.868833
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.078047,55.97786,34.79122,0.1176623,0.1176623,0,-1,0,0.1176623,916.2205,0.2197371,0,0,1.078047,0.1238551,0.1176623,0,0,0.7344543,3.89268,0.7344543,0,0.7344543,6.000012,100,0.1675306,0.1294286,0.8624372,0,4.970726
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.198569,64.24517,39.31009,0.894753,0.894753,0,0,0,0.894753,133.9553,0.2567238,0,0,1.198569,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1675306,0.9842283,0.9588552,0,5.752258
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.368822,73.70757,43.21555,0.08510675,0.08510675,0,0,0,0.08510675,1608.359,1.279236,0,0,1.368822,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1675306,0.09361742,1.095057,0,5.922511
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.234392,74.64796,46.95741,0.574033,0.574033,0,0,0,0.574033,215.0385,0.630147,0,0,1.234392,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1675306,0.6314363,0.9875138,0,5.788081
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.289549,80.87614,50.54593,0,0,0,0,0,0,0,1.289549,0,0,1.289549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1675306,0,1.031639,0,5.843238
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.156476,79.80142,52.82581,0.3467822,0.3467822,0,-1,0,0.3467822,333.4876,0.7914419,0,0,1.156476,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1675306,0.3814604,0.9251806,0,5.710165
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.7941561,71.19385,53.82774,0.8584566,0.8584566,0,-1,0,0.8584566,92.50976,0,0,0,0.7941561,0.9036385,0.8584566,0,0,0,4.553689,0,0.1094824,-0.1094824,5.884607,98.07659,0.1675306,0.9443023,0.6353249,0,5.347845
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.6955733,69.89695,54.82966,0.1636693,0.1636693,0,-1,0,0.1636693,424.987,0.4016427,0,0,0.6955733,0.1722835,0.1636693,0,0,0.1216471,4.444207,0.1216471,0,0.1216471,6.000012,100,0.1671866,0.1800362,0.5564586,0,5.13978
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3686069,61.52573,54.00154,1.012613,1.012613,0,-1,0,1.012613,36.40155,0,0,0,0.3686069,1.065909,1.012613,0,0,0,4.553689,0,0.6973017,-0.6973017,5.264991,87.74968,0.1671866,1.113874,0.2948855,0,4.922296
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,51.03667,51.03667,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7747797,3.856387,0,0.6696931,-0.6696931,4.559073,75.9844,0.1671866,0.6998293,0,0,3.856387
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,48.16381,48.16381,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.518883,3.186694,0,1.36848,-1.36848,3.116569,51.94271,0.1671866,1.430061,0,0,3.186694
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,45.75102,45.75102,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.039416,1.818215,0,0.9863787,-0.9863787,2.076834,34.61384,0.1671866,1.030766,0,0,1.818215
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,43.42002,43.42002,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.135392,0.8318358,0,0.3962728,-0.3962728,1.659126,27.65205,0.1671866,0.4141051,0,0,0.8318358
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,40.97655,40.97655,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.575696,0.435563,0,0.06298718,-0.06298718,1.592732,26.54548,0.1671866,0.0658216,0,0,0.435563
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,38.96249,38.96249,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.645681,0.3725758,0,0.1402349,-0.1402349,1.444911,24.08181,0.1671866,0.1465455,0,0,0.3725758
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,37.3267,37.3267,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.801498,0.2323409,0,0.1116035,-0.1116035,1.327271,22.12114,0.1671866,0.1166257,0,0,0.2323409
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,35.62956,35.62956,0.1246166,0.1147005,0,-1,0,0.1147005,0,0,0.009916019,0.02237768,0,0.1207374,0.1147005,0,0,4.925502,0.1207374,0,0.1207374,-0.1207374,1.200002,20,0.1671866,0.1370782,0,0,0.1207374
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,34.36183,34.36183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1671866,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,33.20655,33.20655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1671866,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,32.00016,32.00016,0.2170392,0,0,-1,0,0,0,0,0.2170392,0.2387432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1671866,0.2387432,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,30.76309,30.76309,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1688687,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,29.76117,29.76117,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1701376,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2437572,32.87311,28.7388,0.494253,0.494253,1.7,0,0.5202,0.494253,49.31829,0,0,0,0.2437572,0,0,1.205747,1.14546,2.299654,2.484,1.389217,0,1.389217,5.136295,85.60474,0.1725102,0.5436783,0.1950057,1.7,2.727757
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.5957298,40.98562,30.36436,0,0,0,0,0,0,0,0,0,0,0.5957298,0,0,0,0,0.9104376,3.734295,0.5957298,0,0.5957298,5.701454,95.02404,0.170904,0,0.4765838,0,4.330025
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.5831802,45.52252,34.82189,0.3263113,0.3263113,0,-1,0,0.3263113,178.7189,0,0,0,0.5831802,0.3434856,0.3263113,0,0,0.3147078,4.270452,0.2396946,0,0.2396946,5.928848,98.81393,0.1702662,0.3589425,0.4665442,0,4.853632
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.541487,49.5595,39.36121,0.2750702,0.2750702,0,0,0,0.2750702,196.8541,0.1769262,0,0,0.541487,0.2895476,0.2750702,0,0,0.07501329,4.486177,0.07501329,0,0.07501329,6.000012,100,0.1700675,0.3025772,0.4331896,0,5.027664
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,0.9648237,63.16718,43.24622,0,0,0,0,0,0,0,0.9648237,0,0,0.9648237,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1700675,0,0.7718589,0,5.518513
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.00275,68.51353,47.00853,0.3275082,0.3275082,0,0,0,0.3275082,306.1754,0.658004,0,0,1.00275,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1700675,0.3602591,0.8021996,0,5.556438
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3328491,57.20309,50.60727,0,0,0,0,0,0,0,0.3328491,0,0,0.3328491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1700675,0,0.2662793,0,4.886538
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.1994556,56.85064,52.9076,0.1868843,0.1868843,0,-1,0,0.1868843,106.7267,0.002735207,0,0,0.1994556,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1700675,0.2055728,0.1595645,0,4.753145
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2724352,59.38926,53.90953,0,0,0,-1,0,0,0,0.2724352,0,0,0.2724352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1700675,0,0.2179482,0,4.826124
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.2928595,60.8727,54.92167,0,0,0,-1,0,0,0,0.2928595,0,0,0.2928595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1700675,0,0.2342876,0,4.846549
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1263786,56.57709,54.08333,0.4793039,0.4793039,0,-1,0,0.4793039,26.36711,0,0,0,0.1263786,0.5045304,0.4793039,0,0,0,4.553689,0,0.3781518,-0.3781518,5.601405,93.35656,0.1700675,0.5272343,0.1011029,0,4.680068
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,51.1798,51.1798,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4201687,4.175537,0,0.4934508,-0.4934508,5.081262,84.68753,0.1700675,0.5156561,0,0,4.175537
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,48.30694,48.30694,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9684473,3.682086,0,0.7765432,-0.7765432,4.262714,71.04509,0.1700675,0.8114877,0,0,3.682086
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,45.89415,45.89415,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.831273,2.905543,0,0.4664212,-0.4664212,3.771063,62.85092,0.1700675,0.4874102,0,0,2.905543
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,43.53248,43.53248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.349519,2.439122,0,0,0,3.771063,62.85092,0.1700675,0,0,0,2.439122
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,41.08902,41.08902,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.349519,2.439122,0,0.04001877,-0.04001877,3.728879,62.14786,0.1700675,0.04181962,0,0,2.439122
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,39.07495,39.07495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.393984,2.399103,0,0,0,3.728879,62.14786,0.1700675,0,0,0,2.399103
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,37.43916,37.43916,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.393984,2.399103,0,0.07906523,-0.07906523,3.645537,60.75883,0.1700675,0.08262317,0,0,2.399103
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,35.7727,35.7727,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.481834,2.320038,0,0.110126,-0.110126,3.529454,58.82412,0.1700675,0.1150817,0,0,2.320038
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,34.47429,34.47429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.604197,2.209912,0,0,0,3.529454,58.82412,0.1700675,0,0,0,2.209912
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,33.29856,33.29856,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.604197,2.209912,0,0.0472312,-0.0472312,3.479668,57.99435,0.1700675,0.04935661,0,0,2.209912
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,32.12284,32.12284,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.656676,2.162681,0,0.08710047,-0.08710047,3.387856,56.46415,0.1700675,0.09101999,0,0,2.162681
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,30.88577,30.88577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.753454,2.07558,0,0,0,3.387856,56.46415,0.1700675,0,0,0,2.07558
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,29.84296,29.84296,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.753454,2.07558,0,0.0721747,-0.0721747,3.311777,55.19618,0.1700675,0.07542256,0,0,2.07558
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3199328,34.30441,28.83081,0.05405929,0.05405929,0,0,0,0.05405929,591.8185,0,0,0,0.3199328,0.05690451,0.05405929,0,0,2.833648,2.003406,0.2630284,0,0.2630284,3.561308,59.35501,0.1693747,0.05946521,0.2559463,0,2.323338
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7456995,43.99625,30.44615,0.9465719,0.9465719,0,0,0,0.9465719,78.77896,0,1.110223E-16,0,0.7456995,0.9963915,0.9465719,0,0,2.57062,2.240131,0,0.250692,-0.250692,3.297055,54.95081,0.1693747,1.041229,0.5965596,0,2.985831
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.106245,56.75956,34.90368,0.8958907,0.8958907,0,-1,0,0.8958907,123.4799,0,0,0,1.106245,0.9430429,0.8958907,0,0,2.849167,1.989439,0.1632023,0,0.1632023,3.451883,57.53126,0.1689476,0.9854798,0.8849961,0,3.095684
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.278597,66.47686,39.45322,0,0,0,0,0,0,0,0,0,0,1.278597,0,0,0,0,2.685964,2.136321,1.278597,0,1.278597,4.664866,77.7476,0.1656749,0,1.022877,0,3.414918
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.422874,75.47553,43.35868,0.726482,0.726482,0,0,0,0.726482,195.8582,0,0,0,1.422874,0.7647179,0.726482,0,0,1.407368,3.287058,0.6581565,0,0.6581565,5.289248,88.15395,0.1640391,0.7991303,1.1383,0,4.709932
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.367496,78.78011,47.13122,0,0,0,0,0,0,0,0.6182843,0,0,1.367496,0,0,0,0,0.7492113,3.879399,0.7492113,0,0.7492113,6.000012,100,0.162216,0,1.093996,0,5.246894
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.226423,79.19372,50.71973,0.3567453,0.3567453,0,0,0,0.3567453,343.7811,0.8509016,0,0,1.226423,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.162216,0.3924198,0.9811384,0,5.780112
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.30524,84.67854,53.05074,0.06961709,0.06961709,0,-1,0,0.06961709,1874.885,1.231959,0,0,1.30524,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.162216,0.07657879,1.044192,0,5.858929
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.060565,78.56863,54.06288,0.7598699,0.7598699,0,-1,0,0.7598699,139.5719,0.2607016,0,0,1.060565,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.162216,0.8358569,0.8484517,0,5.614254
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8235848,73.39994,55.09547,0.1924263,0.1924263,0,-1,0,0.1924263,428,0.6210307,0,0,0.8235848,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.162216,0.211669,0.6588678,0,5.377274
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.423322,62.98653,54.25713,1.103158,1.103158,0,-1,0,1.103158,38.37366,0,0,0,0.423322,1.161219,1.103158,0,0,0,4.553689,0,0.7378968,-0.7378968,5.2222,87.0365,0.162216,1.213474,0.3386576,0,4.977011
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,51.3536,51.3536,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.8198854,3.815792,0,0.6079659,-0.6079659,4.581348,76.35565,0.162216,0.6353244,0,0,3.815792
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,48.48074,48.48074,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.495403,3.207826,0,0.7104096,-0.7104096,3.832511,63.87505,0.162216,0.7423781,0,0,3.207826
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,46.03728,46.03728,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.284747,2.497416,0,0.6527367,-0.6527367,3.144466,52.40766,0.162216,0.6821098,0,0,2.497416
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,43.70628,43.70628,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,3.01001,1.84468,0,0.0299616,-0.0299616,3.112884,51.88129,0.162216,0.03130987,0,0,1.84468
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,41.26282,41.26282,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.043301,1.814718,0,0.08416639,-0.08416639,3.024164,50.40264,0.162216,0.08795388,0,0,1.814718
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,39.21808,39.21808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.136819,1.730552,0,0,0,3.024164,50.40264,0.162216,0,0,0,1.730552
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,37.58229,37.58229,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.136819,1.730552,0,0.1825981,-0.1825981,2.831689,47.19472,0.162216,0.1908151,0,0,1.730552
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,35.88516,35.88516,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.339706,1.547954,0,0.1743084,-0.1743084,2.647952,44.13244,0.162216,0.1821523,0,0,1.547954
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,34.58675,34.58675,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.533382,1.373645,0,0.2100785,-0.2100785,2.42651,40.44175,0.162216,0.219532,0,0,1.373645
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,33.4417,33.4417,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.766802,1.163567,0,0.0447287,-0.0447287,2.379361,39.65594,0.162216,0.04674149,0,0,1.163567
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,32.2353,32.2353,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.816501,1.118838,0,0.1944608,-0.1944608,2.174382,36.23962,0.162216,0.2032115,0,0,1.118838
