Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,30.99823,30.99823,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,4.032568,0.9243774,0,0.02416393,-0.02416393,2.148911,35.81511,0.162216,0.0252513,0,0,0.9243774
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,29.96564,29.96564,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.059417,0.9002135,0,0.2274907,-0.2274907,1.909114,31.81851,0.162216,0.2377278,0,0,0.9002135
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2763692,33.65289,28.94327,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,34.10695,0,0,0,0.2763692,0,0,0.8896984,0.8452135,4.312185,0.6727228,1.121583,0,1.121583,2.973141,49.55225,0.1646612,0.8913318,0.2210953,1.7,0.9490919
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.7852926,44.88908,30.53817,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,148.0568,0,0,0,0.7852926,0,0,1.1696,1.11112,3.190602,1.682147,1.896413,0,1.896413,4.772236,79.53712,0.1657188,0.5834396,0.628234,1.7,2.46744
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.153643,58.0135,35.02637,0.2475512,0.2475512,0,-1,0,0.2475512,466.022,0,0,0,1.153643,0.2605802,0.2475512,0,0,1.294189,3.388919,0.8930629,0,0.8930629,5.61947,93.65765,0.1636437,0.2723063,0.9229144,0,4.542562
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.361604,68.87321,39.59636,0.7521536,0.7521536,0,0,0,0.7521536,181.0274,0.1687372,0,0,1.361604,0.7917407,0.7521536,0,0,0.4011263,4.192675,0.4011263,0,0.4011263,6.000012,100,0.1627285,0.827369,1.089283,0,5.554279
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.453942,76.59826,43.50181,0.8298067,0.8298067,0,0,0,0.8298067,175.2146,0.5804615,0,0,1.453942,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1627285,0.9127873,1.163154,0,6.007631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.489694,82.85696,47.27435,1.165012,1.165012,0,0,0,1.165012,127.8693,0.2633649,0,0,1.489694,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1627285,1.281514,1.191755,0,6.043383
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.386575,84.42467,50.89354,0.253552,0.253552,0,0,0,0.253552,546.8599,1.119678,0,0,1.386575,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1627285,0.2789072,1.10926,0,5.940263
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.179079,80.93942,53.19387,1.004646,1.004646,0,-1,0,1.004646,117.3626,0.121557,0,0,1.179079,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1627285,1.10511,0.943263,0,5.732768
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9109111,74.66276,54.22646,0.6149566,0.6149566,0,-1,0,0.6149566,148.1261,0.2635884,0,0,0.9109111,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1627285,0.6764523,0.7287289,0,5.4646
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.7684207,72.16165,55.23861,0.1422578,0.1422578,0,-1,0,0.1422578,540.1608,0.6186756,0,0,0.7684207,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1627285,0.1564835,0.6147366,0,5.32211
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4661575,64.08747,54.40026,1.539318,1.38,0,-1,0,1.38,33.77953,0,0.1593177,0.3132494,0.4661575,1.452632,1.38,0,0,0,4.553689,0,0.9864741,-0.9864741,4.960177,82.66945,0.1627285,1.693249,0.372926,0,5.019846
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,51.49673,51.49673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.096082,3.567215,0,0,0,4.960177,82.66945,0.1627285,0,0,0,3.567215
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,48.62387,48.62387,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.096082,3.567215,0,0.3029121,-0.3029121,4.64088,77.34784,0.1627285,0.3165431,0,0,3.567215
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,46.21109,46.21109,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.432651,3.264303,0,0.6493034,-0.6493034,3.956454,65.94077,0.1627285,0.6785221,0,0,3.264303
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,43.84941,43.84941,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.154099,2.614999,0,1.254933,-1.254933,2.633638,43.89388,0.1627285,1.311405,0,0,2.614999
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,41.40595,41.40595,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.54847,1.360066,0,0.02286623,-0.02286623,2.609535,43.49216,0.1627285,0.02389521,0,0,1.360066
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,39.36121,39.36121,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.573876,1.3372,0,0.06322395,-0.06322395,2.542891,42.38144,0.1627285,0.06606902,0,0,1.3372
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,37.72542,37.72542,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.644125,1.273976,0,0.09112782,-0.09112782,2.446834,40.78049,0.1627285,0.09522857,0,0,1.273976
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,36.05896,36.05896,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.745378,1.182848,0,0.3108152,-0.3108152,2.119206,35.32003,0.1627285,0.3248019,0,0,1.182848
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,34.72988,34.72988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.090729,0.8720332,0,0,0,2.119206,35.32003,0.1627285,0,0,0,0.8720332
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,33.55416,33.55416,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.090729,0.8720332,0,0.2013606,-0.2013606,1.906953,31.78249,0.1627285,0.2104219,0,0,0.8720332
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,32.34776,32.34776,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.314463,0.6706727,0,0.2498253,-0.2498253,1.643614,27.39352,0.1627285,0.2610675,0,0,0.6706727
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,31.11069,31.11069,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.592046,0.4208473,0,0.05810964,-0.05810964,1.582361,26.37264,0.1627285,0.06072458,0,0,0.4208473
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,30.0781,30.0781,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.656612,0.3627377,0,0.1402001,-0.1402001,1.434578,23.90958,0.1627285,0.1465091,0,0,0.3627377
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3165017,34.4763,29.05573,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,41.63373,0,0,0,0.3165017,0,0,0.9397951,0.8928053,4.81239,0.2225375,1.209307,0,1.209307,2.581827,43.03036,0.1651895,0.8362254,0.2532013,1.7,0.5390393
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.7869608,45.04649,30.65063,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7869608,0,0,1.452632,1.38,3.603083,1.310914,2.166961,0,2.166961,4.637587,77.29295,0.1645738,0,0.6295686,1.7,2.097875
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.088749,56.63023,35.13883,0.6390457,0.6390457,0,-1,0,0.6390457,170.3711,0,0,0,1.088749,0.6726796,0.6390457,0,0,1.436123,3.261178,0.4160695,0,0.4160695,5.032305,83.87157,0.163667,0.7029502,0.8709993,0,4.349928
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.211289,65.05241,39.70882,0,0,0,0,0,0,0,0.1912358,0,0,1.211289,0,0,0,0,1.020053,3.635641,1.020053,0,1.020053,6.000012,100,0.1614857,0,0.9690312,0,4.84693
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.383611,74.69335,43.64494,1.339621,1.339621,0.425,0,0.172125,1.339621,103.2838,0.4208526,0,0,1.383611,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.1614857,1.473583,1.106889,1.7,5.9373
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.472066,82.51593,47.44815,0.4558564,0.4558564,0,0,0,0.4558564,322.9232,0.9922171,0,0,1.472066,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1614857,0.5014421,1.177653,0,6.025755
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.297806,81.81522,51.06734,0.1681365,0.1681365,0,0,0,0.1681365,771.8766,1.120821,0,0,1.297806,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1614857,0.1849502,1.038245,0,5.851495
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.23856,82.98038,53.36767,0,0,0,-1,0,0,0,1.23856,0,0,1.23856,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1614857,0,0.9908477,0,5.792249
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.043255,78.45437,54.36959,1.037287,1.037287,0,-1,0,1.037287,100.5754,0,0,0,1.043255,1.091881,1.037287,0,0,0,4.553689,0,0.04862574,-0.04862574,5.948756,99.14574,0.1614857,1.141016,0.8346042,0,5.596944
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.6672407,69.86234,55.41241,0.2854108,0.2854108,0,-1,0,0.2854108,233.7826,0.3127798,0,0,0.6672407,0.3004324,0.2854108,0,0,0.0540286,4.505063,0.0540286,0,0.0540286,6.000012,100,0.1613718,0.3139518,0.5337926,0,5.172304
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3516176,61.76331,54.57407,0.6737678,0.6737678,0,-1,0,0.6737678,52.18676,0,0,0,0.3516176,0.7092292,0.6737678,0,0,0,4.553689,0,0.3576117,-0.3576117,5.623056,93.71741,0.1613718,0.7411445,0.2812941,0,4.905306
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.0598913,52.823,51.67054,0.6705902,0.6705902,0,-1,0,0.6705902,8.931133,0,1.110223E-16,0,0.0598913,0.7058844,0.6705902,0,0,0.3973463,4.196077,0,0.6459931,-0.6459931,4.94212,82.3685,0.1613718,0.7376491,0.04791304,0,4.255969
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,48.82835,48.82835,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.115116,3.550084,0,0.932459,-0.932459,3.959222,65.98689,0.1613718,0.9744196,0,0,3.550084
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,46.35422,46.35422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.151182,2.617625,0,0,0,3.959222,65.98689,0.1613718,0,0,0,2.617625
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,44.02322,44.02322,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.151182,2.617625,0,0.412416,-0.412416,3.524497,58.7415,0.1613718,0.4309747,0,0,2.617625
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,41.54908,41.54908,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.609422,2.205209,0,0.05758567,-0.05758567,3.463796,57.72982,0.1613718,0.06017703,0,0,2.205209
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,39.53502,39.53502,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.673406,2.147624,0,0.3057366,-0.3057366,3.141522,52.35859,0.1613718,0.3194948,0,0,2.147624
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,37.86855,37.86855,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,3.013113,1.841887,0,0.03148784,-0.03148784,3.108331,51.80541,0.1613718,0.0329048,0,0,1.841887
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,36.20209,36.20209,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.0481,1.810399,0,0.04615786,-0.04615786,3.059676,50.9945,0.1613718,0.04823496,0,0,1.810399
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,34.88324,34.88324,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.099386,1.764241,0,0.2076787,-0.2076787,2.840763,47.34596,0.1613718,0.2170243,0,0,1.764241
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,33.69729,33.69729,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.33014,1.556563,0,0.2535948,-0.2535948,2.573451,42.89076,0.1613718,0.2650066,0,0,1.556563
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,32.49089,32.49089,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.611912,1.302968,0,0.1056289,-0.1056289,2.462108,41.03506,0.1613718,0.1103822,0,0,1.302968
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,31.22315,31.22315,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.729278,1.197339,0,0.1412179,-0.1412179,2.313251,38.55412,0.1613718,0.1475727,0,0,1.197339
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,30.19056,30.19056,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.886187,1.056121,0,0.2577098,-0.2577098,2.041602,34.02663,0.1613718,0.2693067,0,0,1.056121
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3794973,35.73835,29.18864,0.0946296,0.0946296,0,0,0,0.0946296,401.0345,0,0,0,0.3794973,0.09961011,0.0946296,0,0,4.172531,0.7984111,0.2798873,0,0.2798873,2.307126,38.45202,0.1607842,0.1040926,0.3035979,0,1.177909
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7628198,44.71886,30.79376,0.04531958,0.04531958,0,0,0,0.04531958,1683.201,0,0,0,0.7628198,0.04770482,0.04531958,0,0,3.892644,1.05031,0.715115,0,0.715115,2.985544,49.75896,0.1593022,0.04985154,0.6102558,0,1.81313
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.102443,57.11525,35.28196,0.2256251,0.2256251,0,-1,0,0.2256251,488.6172,0,0,0,1.102443,0.2375001,0.2256251,0,0,3.177529,1.693913,0.8649429,0,0.8649429,3.806101,63.43488,0.1575459,0.2481876,0.8819544,0,2.796356
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.345664,68.76307,39.85195,1.211162,1.211162,0,0,0,1.211162,111.1052,0,0,0,1.345664,1.274908,1.211162,0,0,2.312586,2.472362,0.07075633,0,0.07075633,3.873226,64.55363,0.1574039,1.332279,1.076531,0,3.818026
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.385507,74.97523,43.81874,0.7473525,0.7473525,0,0,0,0.7473525,185.3887,0,0,0,1.385507,0.7866869,0.7473525,0,0,2.241829,2.536042,0.59882,0,0.59882,4.441317,74.02179,0.1562126,0.8220878,1.108405,0,3.921549
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.400409,80.43792,47.61173,0,0,0,0,0,0,0,0,0,0,1.400409,0,0,0,0,1.643009,3.07498,1.400409,0,1.400409,5.769861,96.16415,0.1534957,0,1.120327,0,4.475389
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.417243,85.96806,51.27181,0.3047002,0.3047002,0,0,0,0.3047002,465.1272,0.8539055,0,0,1.417243,0.3207371,0.3047002,0,0,0.2426009,4.335348,0.2426009,0,0.2426009,6.000012,100,0.1530347,0.3351702,1.133795,0,5.752592
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.143971,80.37412,53.57214,0.214542,0.214542,0,-1,0,0.214542,533.2155,0.9181376,0,0,1.143971,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1530347,0.2359962,0.915177,0,5.69766
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.044214,78.76981,54.60474,0.308749,0.308749,0,-1,0,0.308749,338.2082,0.7192155,0,0,1.044214,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1530347,0.3396239,0.8353716,0,5.597903
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.7931442,73.20978,55.60666,0.02789109,0.02789109,0,-1,0,0.02789109,2843.719,0.7637851,0,0,0.7931442,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1530347,0.0306802,0.6345153,0,5.346833
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3125386,61.17334,54.80921,0.5347242,0.5347242,0,-1,0,0.5347242,58.44856,0,0,0,0.3125386,0.5628675,0.5347242,0,0,0,4.553689,0,0.250329,-0.250329,5.736142,95.60218,0.1530347,0.5881966,0.2500309,0,4.866228
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1029032,53.90004,51.90568,0.5129455,0.5129455,0,-1,0,0.5129455,20.06124,0,0,0,0.1029032,0.5399427,0.5129455,0,0,0.2781433,4.30336,0,0.4370394,-0.4370394,5.275462,87.92419,0.1530347,0.5642401,0.0823226,0,4.406263
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,49.05327,49.05327,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7637427,3.866321,0,0.9283205,-0.9283205,4.296926,71.6153,0.1530347,0.9700949,0,0,3.866321
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,46.60981,46.60981,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.79521,2.938,0,0.9537556,-0.9537556,3.29158,54.85955,0.1530347,0.9966746,0,0,2.938
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,44.24814,44.24814,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.854938,1.984244,0,0.3509381,-0.3509381,2.921659,48.69421,0.1530347,0.3667302,0,0,1.984244
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,41.78423,41.78423,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.244869,1.633307,0,0.1433337,-0.1433337,2.770572,46.1761,0.1530347,0.1497837,0,0,1.633307
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,39.73949,39.73949,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.404129,1.489973,0,0.03246583,-0.03246583,2.73635,45.60574,0.1530347,0.03392679,0,0,1.489973
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,38.07302,38.07302,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.440202,1.457507,0,0.1052691,-0.1052691,2.625386,43.75635,0.1530347,0.1100063,0,0,1.457507
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,36.37589,36.37589,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.557168,1.352238,0,0.137628,-0.137628,2.480314,41.33848,0.1530347,0.1438213,0,0,1.352238
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,35.04681,35.04681,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.710088,1.21461,0,0.04065681,-0.04065681,2.437458,40.62421,0.1530347,0.04248636,0,0,1.21461
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,33.87109,33.87109,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.755262,1.173953,0,0.07817794,-0.07817794,2.355051,39.25077,0.1530347,0.08169595,0,0,1.173953
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,32.6647,32.6647,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.842127,1.095775,0,0.260527,-0.260527,2.080431,34.67378,0.1530347,0.2722507,0,0,1.095775
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,31.39696,31.39696,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.131601,0.8352481,0,0.04665088,-0.04665088,2.031257,33.85421,0.1530347,0.04875017,0,0,0.8352481
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,30.36436,30.36436,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.183435,0.7885972,0,0.1070886,-0.1070886,1.918376,31.97286,0.1530347,0.1119075,0,0,0.7885972
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2525451,33.63493,29.33177,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,30.70303,0,0,0,0.2525451,0,0,0.8774586,0.8335857,4.302423,0.6815087,1.086131,0,1.086131,2.94877,49.14606,0.1551449,0.9047955,0.2020361,1.7,0.9340537
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7717875,45.08976,30.96756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7717875,0,0,1.452632,1.38,3.216292,1.659026,2.151788,0,2.151788,4.990135,83.16875,0.1548815,0,0.61743,1.7,2.430814
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.8784749,52.26713,35.42509,0.1674509,0.1674509,0,-1,0,0.1674509,524.6164,0,0,0,0.8784749,0.1762641,0.1674509,0,0,1.064504,3.595635,0.7022108,0,0.7022108,5.65631,94.27164,0.1535975,0.184196,0.7027799,0,4.47411
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,0.9556059,59.18979,39.99508,0.5662817,0.5662817,0,0,0,0.5662817,168.751,0,0,0,0.9556059,0.596086,0.5662817,0,0,0.3622935,4.227625,0.3595199,0,0.3595199,5.997381,99.95615,0.1529483,0.6229099,0.7644847,0,5.183231
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.165404,69.09003,43.99255,0.1633472,0.1633472,0,0,0,0.1633472,713.4524,0.9906864,0,0,1.165404,0.1719444,0.1633472,0,0,0.00277363,4.551193,0.00277363,0,0.00277363,6.000012,100,0.1529433,0.1796819,0.9323235,0,5.716597
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.321283,78.2388,47.78553,0.5512372,0.5512372,0,0,0,0.5512372,239.6941,0.7410334,0,0,1.321283,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1529433,0.6063609,1.057026,0,5.874972
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.271811,81.46491,51.41494,0.08833058,0.08833058,0,0,0,0.08833058,1439.83,1.178831,0,0,1.271811,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1529433,0.09716364,1.017449,0,5.8255
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.17816,81.61586,53.74594,0.9294448,0.9294448,0,-1,0,0.9294448,126.7596,0.1997972,0,0,1.17816,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1529433,1.022389,0.9425281,0,5.731849
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.735139,70.77423,54.74787,1.316814,1.316814,0,-1,0,1.316814,55.82711,0,0,0.06849494,0.735139,1.38612,1.316814,0,0,0,4.553689,0,0.6509805,-0.6509805,5.313818,88.56346,0.1529433,1.448495,0.5881112,0,5.288828
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.4687971,65.62915,55.78046,0.8089407,0.8089407,0,-1,0,0.8089407,57.95197,0,0,0,0.4687971,0.8515165,0.8089407,0,0,0.7233117,3.902708,0,0.3827194,-0.3827194,4.910397,81.83978,0.1529433,0.8898348,0.3750377,0,4.371505
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3068743,61.22377,54.97279,0.2354534,0.2354534,0,-1,0,0.2354534,130.3333,0,0,0,0.3068743,0.2478457,0.2354534,0,0,1.148556,3.519989,0.05902858,0,0.05902858,4.966396,82.7731,0.1528373,0.2589988,0.2454994,0,3.826863
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.100649,54.02152,52.06926,0.6418275,0.6418275,0,-1,0,0.6418275,15.68163,0,0,0,0.100649,0.6756079,0.6418275,0,0,1.089527,3.573115,0,0.5749588,-0.5749588,4.360336,72.67213,0.1528373,0.7060102,0.08051923,0,3.673764
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,49.1964,49.1964,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.72837,2.998156,0,0.9810242,-0.9810242,3.326246,55.43732,0.1528373,1.02517,0,0,2.998156
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,46.78361,46.78361,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.818397,2.017132,0,0.6647823,-0.6647823,2.625504,43.75831,0.1528373,0.6946975,0,0,2.017132
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,44.42194,44.42194,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.557044,1.352349,0,0.4152553,-0.4152553,2.187786,36.46303,0.1528373,0.4339418,0,0,1.352349
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,41.92736,41.92736,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,4.018439,0.937094,0,0.07661907,-0.07661907,2.107023,35.11697,0.1528373,0.08006693,0,0,0.937094
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,39.88262,39.88262,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,4.103571,0.860475,0,0.1584718,-0.1584718,1.939979,32.33291,0.1528373,0.165603,0,0,0.860475
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,38.18549,38.18549,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.279651,0.7020032,0,0.2208545,-0.2208545,1.707178,28.4529,0.1528373,0.2307929,0,0,0.7020032
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,36.51902,36.51902,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.525044,0.4811487,0,0.1700969,-0.1700969,1.52788,25.46461,0.1528373,0.1777513,0,0,0.4811487
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,35.20017,35.20017,0.4406059,0.2954992,0,-1,0,0.2954992,0,0,0.1451067,0.1891673,0,0.3110518,0.2954992,0,0,4.714041,0.3110518,0,0.3110518,-0.3110518,1.200002,20,0.1528373,0.4846665,0,0,0.3110518
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,33.98355,33.98355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528373,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,32.77716,32.77716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528373,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,31.54009,31.54009,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1547562,0.2364278,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,30.5075,30.5075,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1561749,0.09619467,0,1.7,1.242
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3039807,34.68773,29.4749,1.090652,1.090652,1.7,0,0.5202,1.090652,27.87148,0,0,0,0.3039807,0,0,0.6093485,0.5788811,2.299654,2.484,0.8828619,0,0.8828619,4.655925,77.59859,0.1576907,1.199717,0.2431846,1.7,2.787981
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.6778884,43.3473,31.08002,0.7926232,0.7926232,1.494582,0,0.4641209,0.7926232,85.52467,0,0,0,0.6778884,0,0,0.701959,0.666861,1.416793,3.278576,1.344749,0,1.344749,5.931666,98.8609,0.1589379,0.8718855,0.5423107,1.7,3.956464
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8612927,52.05804,35.56822,0.5013753,0.5013753,0,-1,0,0.5013753,171.786,0.2614861,0,0,0.8612927,0.5277635,0.5013753,0,0,0.07204315,4.48885,0.07204315,0,0.07204315,6.000012,100,0.1588109,0.5515128,0.6890342,0,5.350143
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.191216,65.06384,40.13821,0,0,0,0,0,0,0,1.191216,0,0,1.191216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1588109,0,0.9529729,0,5.744905
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.370202,74.97969,44.16635,1.026769,1.026769,0,0,0,1.026769,133.448,0.2893929,0,0,1.370202,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1588109,1.129445,1.096161,0,5.923891
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.200668,74.95525,47.95934,0.730258,0.730258,0,0,0,0.730258,164.417,0.4319756,0,0,1.200668,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1588109,0.8032839,0.9605347,0,5.754357
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.310159,82.89149,51.58875,0.2441236,0.2441236,0,0,0,0.2441236,536.6785,1.053187,0,0,1.310159,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1588109,0.268536,1.048127,0,5.863848
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.205016,82.64449,53.90953,1.195365,1.195365,0,-1,0,1.195365,100.8073,0,0,0,1.205016,1.258279,1.195365,0,0,0,4.553689,0,0.05326329,-0.05326329,5.943868,99.06426,0.1588109,1.314901,0.9640124,0,5.758705
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,0.9806829,77.37712,54.92167,0.6899396,0.6899396,0,-1,0,0.6899396,142.1404,0.1952493,0,0,0.9806829,0.7262522,0.6899396,0,0,0.05918144,4.500426,0.05918144,0,0.05918144,6.000012,100,0.1587067,0.7589335,0.7845463,0,5.481109
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.7167259,71.68349,55.95426,0,0,0,-1,0,0,0,0.7167259,0,0,0.7167259,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587067,0,0.5733807,0,5.270415
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.3826188,63.03957,55.14659,0.9313538,0.9313538,0,-1,0,0.9313538,41.08201,0,1.110223E-16,0,0.3826188,0.9803724,0.9313538,0,0,0,4.553689,0,0.5977536,-0.5977536,5.369925,89.49856,0.1587067,1.024489,0.3060951,0,4.936308
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07224604,53.60989,52.21239,1.885622,1.38,0,-1,0,1.38,5.23522,0,0.5056217,0.6941839,0.07224604,1.452632,1.38,0,0,0.6641706,3.955935,0,1.380386,-1.380386,3.91487,65.24771,0.1587067,2.074184,0.05779684,0,4.028182
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,49.3702,49.3702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.197932,2.57555,0,0,0,3.91487,65.24771,0.1587067,0,0,0,2.57555
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,46.92674,46.92674,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.197932,2.57555,0,1.143689,-1.143689,2.709316,45.15519,0.1587067,1.195155,0,0,2.57555
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,44.56507,44.56507,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.468698,1.431861,0,1.065899,-1.065899,1.58576,26.42928,0.1587067,1.113865,0,0,1.431861
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,42.07049,42.07049,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.65303,0.365962,0,0.1491964,-0.1491964,1.428493,23.80817,0.1587067,0.1559103,0,0,0.365962
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,39.99508,39.99508,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.818804,0.2167655,0,0.1114248,-0.1114248,1.311041,21.85065,0.1587067,0.1164389,0,0,0.2167655
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,38.32862,38.32862,0.1268736,0.1000737,0,-1,0,0.1000737,0,0,0.02679986,0.03948722,0,0.1053407,0.1000737,0,0,4.942609,0.1053407,0,0.1053407,-0.1053407,1.200002,20,0.1587067,0.1395609,0,0,0.1053407
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,36.63148,36.63148,0.1165121,0,0,-1,0,0,0,0,0.1165121,0.1281633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587067,0.1281633,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,35.31263,35.31263,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587067,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,34.10624,34.10624,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587067,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,32.89984,32.89984,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587067,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,31.6321,31.6321,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1599306,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,30.58929,30.58929,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1613138,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09248713,31.10877,29.55669,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,24.23469,0,0,0,0.09248713,0,0,1.318369,1.25245,2.299654,2.484,1.344937,0,1.344937,5.094288,84.90463,0.1631134,0.4197944,0.0739897,1.7,2.576487
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.2910823,36.242,31.20271,0.06960382,0.06960382,0,0,0,0.06960382,418.1988,0,0,0,0.2910823,0.07326718,0.06960382,0,0,0.9547169,3.694444,0.2178151,0,0.2178151,5.300926,88.34858,0.1627377,0.0765642,0.2328658,0,3.985526
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6650256,48.08624,35.68068,0,0,0,-1,0,0,0,0,0,0,0.6650256,0,0,0,0,0.7369018,3.890477,0.6650256,0,0.6650256,5.931824,98.86354,0.1616013,0,0.5320204,0,4.555503
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.195122,65.33707,40.28135,0,0,0,0,0,0,0,1.123245,0,0,1.195122,0,0,0,0,0.07187618,4.489,0.07187618,0,0.07187618,6.000012,100,0.1614794,0,0.9560974,0,5.684122
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.255464,71.90708,44.30948,1.500569,1.500569,0.425,0,0.172125,1.500569,83.66592,0.1232871,0,0,1.255464,1.132177,1.075568,0,0,0,4.553689,0,0,0,6.000012,100,0.1614794,1.650625,1.004372,1.7,5.809154
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.305282,78.17151,48.10247,0.1732485,0.1732485,0,0,0,0.1732485,753.4161,1.122915,0,0,1.305282,0.1823668,0.1732485,0,0,0,4.553689,0,0,0,6.000012,100,0.1614794,0.1905733,1.044225,0,5.858971
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9032887,71.56951,51.76255,0.1304852,0.1304852,0,0,0,0.1304852,692.2539,0.7659358,0,0,0.9032887,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1614794,0.1435337,0.7226309,0,5.456977
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.7903144,71.36688,54.06288,0.613594,0.613594,0,-1,0,0.613594,128.8009,0.144426,0,0,0.7903144,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1614794,0.6749534,0.6322515,0,5.344003
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.7555437,71.67564,55.09547,0,0,0,-1,0,0,0,0.7555437,0,0,0.7555437,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1614794,0,0.604435,0,5.309233
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.3826249,64.04642,56.0974,0.8216715,0.8216715,0,-1,0,0.8216715,46.56665,0,0,0,0.3826249,0.8649174,0.8216715,0,0,0,4.553689,0,0.4822925,-0.4822925,5.491631,91.527,0.1614794,0.9038387,0.3061,0,4.936314
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05010272,56.27637,55.28973,0.2470686,0.2470686,0,-1,0,0.2470686,20.27887,0,0,0,0.05010272,0.2600722,0.2470686,0,0,0.5358806,4.071396,0,0.2099695,-0.2099695,5.270304,87.83822,0.1614794,0.2717755,0.04008218,0,4.121499
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.03819164,53.12257,52.3862,0,0,0,-1,0,0,0,0,0,0,0.03819164,0,0,0,0,0.76918,3.861427,0.03819164,0,0.03819164,5.306536,88.44209,0.1614147,0,0.03055331,0,3.899619
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,49.54401,49.54401,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.7309884,3.895799,0,0.5413415,-0.5413415,4.735911,78.9317,0.1614147,0.5657019,0,0,3.895799
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,47.10055,47.10055,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.332479,3.354458,0,1.138,-1.138,3.536354,58.93912,0.1614147,1.18921,0,0,3.354458
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,44.7082,44.7082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.596923,2.216458,0,0,0,3.536354,58.93912,0.1614147,0,0,0,2.216458
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,42.21362,42.21362,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.596923,2.216458,0,0.2107978,-0.2107978,3.314154,55.23579,0.1614147,0.2202837,0,0,2.216458
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,40.13821,40.13821,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.831143,2.00566,0,0.2003735,-0.2003735,3.102942,51.71559,0.1614147,0.2093903,0,0,2.00566
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,38.47175,38.47175,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.05378,1.805287,0,0.1216705,-0.1216705,2.97469,49.57806,0.1614147,0.1271456,0,0,1.805287
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,36.77462,36.77462,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.18897,1.683616,0,0.01513585,-0.01513585,2.958735,49.31215,0.1614147,0.01581697,0,0,1.683616
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,35.42509,35.42509,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.205787,1.66848,0,0.1854468,-0.1854468,2.763257,46.05419,0.1614147,0.1937919,0,0,1.66848
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,34.2187,34.2187,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.411839,1.483034,0,0.06593316,-0.06593316,2.693758,44.89587,0.1614147,0.06890015,0,0,1.483034
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,32.98163,32.98163,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.485098,1.417101,0,0.1662099,-0.1662099,2.518557,41.97586,0.1614147,0.1736893,0,0,1.417101
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,31.74456,31.74456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.669776,1.250891,0,0,0,2.518557,41.97586,0.1614147,0,0,0,1.250891
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,30.6813,30.6813,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.669776,1.250891,0,0.09345321,-0.09345321,2.420048,40.33406,0.1614147,0.0976586,0,0,1.250891
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1468733,32.12862,29.6487,0.4188426,0.4188426,0,0,0,0.4188426,35.06646,0,5.551115E-17,0,0.1468733,0.440887,0.4188426,0,0,3.773613,1.157437,0,0.2940137,-0.2940137,2.110131,35.16878,0.1614147,0.4607269,0.1174986,0,1.304311
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5143071,40.42176,31.2845,0.8651401,0.8651401,1.7,0,0.5202,0.8651401,59.44783,0,0,0,0.5143071,0,0,0.8348598,0.7931169,4.100295,0.8634236,1.307424,0,1.307424,3.350462,55.84092,0.1632328,0.9516542,0.4114456,1.7,1.377731
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.036223,56.19836,35.80337,0.6186438,0.6186438,0,-1,0,0.6186438,167.4992,0,0,0,1.036223,0.651204,0.6186438,0,0,2.792871,2.040105,0.3850194,0,0.3850194,3.715724,61.9286,0.1625851,0.6805082,0.8289788,0,3.076329
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.080355,62.62624,40.40403,0.9870489,0.9870489,0,0,0,0.9870489,109.453,0,0,0,1.080355,1.038999,0.9870489,0,0,2.407851,2.386623,0.0413557,0,0.0413557,3.754957,62.58249,0.1625158,1.085754,0.8642836,0,3.466977
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.231826,71.39928,44.42194,0,0,0,0,0,0,0,0,0,0,1.231826,0,0,0,0,2.366496,2.423843,1.231826,0,1.231826,4.92357,82.05933,0.1604794,0,0.9854607,0,3.655669
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.018925,70.39776,48.2456,0,0,0,0,0,0,0,0,0,0,1.018925,0,0,0,0,1.13467,3.532486,1.018925,0,1.018925,5.890207,98.16992,0.1588331,0,0.8151401,0,4.551411
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8129588,69.46004,51.90568,0.2074977,0.2074977,0,0,0,0.2074977,391.7917,0.4787955,0,0,0.8129588,0.2184186,0.2074977,0,0,0.1157447,4.449519,0.1157447,0,0.1157447,6.000012,100,0.1586483,0.2282475,0.6503671,0,5.262477
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.7590368,70.75049,54.20601,0.8984763,0.8984763,0,-1,0,0.8984763,84.48045,0,0,0,0.7590368,0.9457645,0.8984763,0,0,0,4.553689,0,0.1867277,-0.1867277,5.803184,96.71954,0.1586483,0.9883239,0.6072295,0,5.312726
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.5862535,67.74186,55.23861,0.9506378,0.9506378,0,-1,0,0.9506378,61.6695,0,0,0,0.5862535,1.000671,0.9506378,0,0,0.2074753,4.366961,0,0.4144178,-0.4144178,5.366349,89.43897,0.1586483,1.045702,0.4690028,0,4.953215
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2658398,61.67251,56.24053,0,0,0,-1,0,0,0,0,0,0,0.2658398,0,0,0,0,0.6679395,3.952543,0.2658398,0,0.2658398,5.618547,93.64226,0.1582253,0,0.2126718,0,4.218383
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.2920081,61.38778,55.43286,0.9607304,0.9607304,0,-1,0,0.9607304,30.39439,0,0,0,0.2920081,1.011295,0.9607304,0,0,0.4020997,4.191799,0,0.719287,-0.719287,4.860352,81.0057,0.1582253,1.056803,0.2336065,0,4.483808
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.08779331,54.26567,52.56,0.8939182,0.8939182,0,-1,0,0.8939182,9.82118,0,0,0,0.08779331,0.9409665,0.8939182,0,0,1.201308,3.472512,0,0.8531731,-0.8531731,3.961028,66.01701,0.1582253,0.9833099,0.07023465,0,3.560306
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,49.68714,49.68714,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.149278,2.619339,0,0.5166909,-0.5166909,3.416388,56.93969,0.1582253,0.539942,0,0,2.619339
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,47.24368,47.24368,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.723379,2.102648,0,0.4410936,-0.4410936,2.951435,49.19048,0.1582253,0.4609428,0,0,2.102648
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,44.83089,44.83089,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.213483,1.661555,0,0.4529392,-0.4529392,2.473995,41.23317,0.1582253,0.4733215,0,0,1.661555
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,42.32608,42.32608,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.716748,1.208615,0,0.1398869,-0.1398869,2.326541,38.77561,0.1582253,0.1461818,0,0,1.208615
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,40.26089,40.26089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.872178,1.068728,0,0,0,2.326541,38.77561,0.1582253,0,0,0,1.068728
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,38.56376,38.56376,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.872178,1.068728,0,0.01269059,-0.01269059,2.313164,38.55266,0.1582253,0.01326167,0,0,1.068728
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,36.88708,36.88708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.886279,1.056038,0,0,0,2.313164,38.55266,0.1582253,0,0,0,1.056038
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,35.50688,35.50688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.886279,1.056038,0,0,0,2.313164,38.55266,0.1582253,0,0,0,1.056038
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,34.30048,34.30048,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.886279,1.056038,0,0.2230443,-0.2230443,2.078055,34.63418,0.1582253,0.2330813,0,0,1.056038
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.134106,0.8329936,0,0,0,2.078055,34.63418,0.1582253,0,0,0,0.8329936
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,31.82635,31.82635,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.134106,0.8329936,0,0.1164664,-0.1164664,1.955288,32.58807,0.1582253,0.1217074,0,0,0.8329936
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,30.76309,30.76309,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.263513,0.7165272,0,0.042687,-0.042687,1.910292,31.83814,0.1582253,0.04460791,0,0,0.7165272
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3074355,35.01303,29.7305,0.3396381,0.3396381,0,0,0,0.3396381,90.51856,0,0,0,0.3074355,0.3575137,0.3396381,0,0,4.310943,0.6738402,0,0.05007825,-0.05007825,1.857505,30.95836,0.1582253,0.3736019,0.2459484,0,0.9812757
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6718917,43.5399,31.36629,1.317157,1.317157,1.7,0,0.5202,1.317157,51.01075,0,0,0,0.6718917,0,0,0.382843,0.3637008,4.366586,0.623762,1.035593,0,1.035593,2.839955,47.33248,0.1596734,1.448873,0.5375134,1.7,1.295654
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9534933,54.43032,35.88516,0.1921329,0.1921329,0,-1,0,0.1921329,496.2675,0,0,0,0.9534933,0.2022452,0.1921329,0,0,3.330993,1.555795,0.7512481,0,0.7512481,3.552651,59.21074,0.1584915,0.2113462,0.7627946,0,2.509289
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.125617,63.87261,40.51649,0.07636297,0.07636297,0,0,0,0.07636297,1474.035,0,0,0,1.125617,0.08038208,0.07636297,0,0,2.579745,2.231919,1.045235,0,1.045235,4.544248,75.73731,0.1568759,0.08399928,0.9004936,0,3.357536
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.238396,71.73209,44.54462,0.8819956,0.8819956,0,0,0,0.8819956,140.4084,0,0,0,1.238396,0.9284164,0.8819956,0,0,1.53451,3.17263,0.3099795,0,0.3099795,4.83832,80.63851,0.1564031,0.9701951,0.9907167,0,4.411026
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.386451,81.03935,48.38873,1.197522,1.197522,0,0,0,1.197522,115.7766,0,0,0,1.386451,1.26055,1.197522,0,0,1.22453,3.451612,0.125901,0,0.125901,4.957761,82.62918,0.1562119,1.317275,1.109161,0,4.838062
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.094927,77.06006,52.04881,0.2093951,0.2093951,0,0,0,0.2093951,522.9001,0,0,0,1.094927,0.2204159,0.2093951,0,0,1.098629,3.564922,0.8745113,0,0.8745113,5.787395,96.45639,0.1548964,0.2303346,0.8759418,0,4.65985
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.6974859,69.40395,54.34914,0.3988163,0.3988163,0,-1,0,0.3988163,174.889,0.05356108,0,0,0.6974859,0.4198067,0.3988163,0,0,0.2241181,4.351983,0.2241181,0,0.2241181,6.000012,100,0.1545629,0.438698,0.5579887,0,5.049469
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6235292,68.77965,55.38174,0,0,0,-1,0,0,0,0.6235292,0,0,0.6235292,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545629,0,0.4988233,0,5.177218
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.6794624,71.24756,56.38366,0,0,0,-1,0,0,0,0.6794624,0,0,0.6794624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545629,0,0.5435699,0,5.233151
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.2839679,61.37672,55.58621,0,0,0,-1,0,0,0,0.2839679,0,0,0.2839679,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545629,0,0.2271743,0,4.837657
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1575317,55.79527,52.70313,0,0,0,-1,0,0,0,0.1575317,0,0,0.1575317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545629,0,0.1260254,0,4.711221
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,49.83027,49.83027,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1545629,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,47.38681,47.38681,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1545629,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,44.97402,44.97402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1545629,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,42.43855,42.43855,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1545629,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,40.37336,40.37336,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1545629,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,38.70689,38.70689,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1545629,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,37.00976,37.00976,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1545629,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,35.62956,35.62956,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1545629,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,34.3925,34.3925,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1545629,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,33.15543,33.15543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1545629,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,31.91836,31.91836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1545629,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,30.8551,30.8551,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1545629,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.307289,35.10551,29.82251,0,0,0,0,0,0,0,0,0,0,0.307289,0,0,0,0,1.820192,2.915516,0.307289,0,0.307289,4.564746,76.07896,0.1541079,0,0.2458312,0,3.222806
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.6946153,44.12082,31.48897,0.6901987,0.6901987,0,0,0,0.6901987,100.6399,1.110223E-16,0,0,0.6946153,0.7265249,0.6901987,0,0,1.512903,3.192077,0,0.03190967,-0.03190967,4.531111,75.51836,0.1541079,0.7592186,0.5556922,0,3.886692
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.017307,55.99252,35.99762,0.008055403,0.008055403,0,-1,0,0.008055403,12628.87,0,0,0,1.017307,0.008479372,0.008055403,0,0,1.548358,3.160167,1.008827,0,1.008827,5.488168,91.46929,0.1526327,0.008860944,0.8138452,0,4.177474
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.336493,69.57305,40.69029,0.2526226,0.2526226,0,0,0,0.2526226,529.0473,0.5310441,0,0,1.336493,0.2659186,0.2526226,0,0,0.5395306,4.068111,0.5395306,0,0.5395306,6.000012,100,0.1518553,0.2778849,1.069195,0,5.404604
