Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.439769,77.81654,44.73887,0,0,0,0,0,0,0,1.439769,0,0,1.439769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1518553,0,1.151815,0,5.993458
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.505433,85.14642,48.53186,0,0,0,0,0,0,0,1.505433,0,0,1.505433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1518553,0,1.204346,0,6.059122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.410558,87.01608,52.19194,0.4183836,0.4183836,0,0,0,0.4183836,337.1447,0.9701542,0,0,1.410558,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1518553,0.4602219,1.128446,0,5.964247
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.327834,87.39474,54.51273,0,0,0,-1,0,0,0,1.327834,0,0,1.327834,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1518553,0,1.062267,0,5.881523
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,0.999205,78.62228,55.52487,0.3664512,0.3664512,0,-1,0,0.3664512,272.6707,0.6134669,0,0,0.999205,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1518553,0.4030963,0.799364,0,5.552894
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.7683588,73.66855,56.55746,0.8583295,0.8583295,0,-1,0,0.8583295,89.51792,0,0,0,0.7683588,0.9035048,0.8583295,0,0,0,4.553689,0,0.1351461,-0.1351461,5.857555,97.62573,0.1518553,0.9441625,0.614687,0,5.322048
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.3773688,63.5955,55.78046,0.7014802,0.7014802,0,-1,0,0.7014802,53.79608,0,1.110223E-16,0,0.3773688,0.7384002,0.7014802,0,0,0.1501623,4.418543,0,0.3610313,-0.3610313,5.476995,91.28307,0.1518553,0.7716281,0.3018951,0,4.795912
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1841751,56.5095,52.87693,0,0,0,-1,0,0,0,0,0,0,0.1841751,0,0,0,0,0.5513082,4.057512,0.1841751,0,0.1841751,5.651719,94.19513,0.1515917,0,0.1473401,0,4.241687
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,50.00407,50.00407,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.3671331,4.223269,0,0.4492706,-0.4492706,5.178146,86.30226,0.1515917,0.4694878,0,0,4.223269
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,47.56061,47.56061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8663226,3.773998,0,0,0,5.178146,86.30226,0.1515917,0,0,0,3.773998
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,45.11715,45.11715,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.8663226,3.773998,0,0.2169371,-0.2169371,4.949474,82.49107,0.1515917,0.2266993,0,0,3.773998
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,42.58168,42.58168,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,1.107364,3.557061,0,0.1975776,-0.1975776,4.74121,79.02,0.1515917,0.2064686,0,0,3.557061
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,40.51649,40.51649,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.326895,3.359484,0,0.1003255,-0.1003255,4.635457,77.25746,0.1515917,0.1048401,0,0,3.359484
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,38.81936,38.81936,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.438367,3.259158,0,0.2091229,-0.2091229,4.415022,73.58356,0.1515917,0.2185334,0,0,3.259158
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,37.15289,37.15289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.670726,3.050035,0,0,0,4.415022,73.58356,0.1515917,0,0,0,3.050035
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,35.74202,35.74202,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.670726,3.050035,0,0.2292992,-0.2292992,4.173319,69.55518,0.1515917,0.2396177,0,0,3.050035
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,34.53563,34.53563,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.925503,2.820736,0,0.04770768,-0.04770768,4.123031,68.71705,0.1515917,0.04985452,0,0,2.820736
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,33.29856,33.29856,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.978511,2.773029,0,0.07120322,-0.07120322,4.047976,67.46614,0.1515917,0.07440736,0,0,2.773029
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,32.03083,32.03083,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,2.057626,2.701825,0,0.2234443,-0.2234443,3.812445,63.54063,0.1515917,0.2334993,0,0,2.701825
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,30.99823,30.99823,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.305897,2.478381,0,0.1003501,-0.1003501,3.706667,61.77766,0.1515917,0.1048658,0,0,2.478381
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1124586,31.86142,29.96564,0.4134322,0.4134322,0,0,0,0.4134322,27.20121,0,0,0,0.1124586,0.4351918,0.4134322,0,0,2.417398,2.378031,0,0.3227332,-0.3227332,3.366477,56.10783,0.1515917,0.4547754,0.08996686,0,2.49049
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4013897,38.68663,31.6321,0.6832935,0.6832935,0,0,0,0.6832935,58.74339,0,0,0,0.4013897,0.7192563,0.6832935,0,0,2.77599,2.055298,0,0.3178666,-0.3178666,3.031416,50.52349,0.1515917,0.7516228,0.3211118,0,2.456687
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6631526,48.58188,36.17142,1.102383,1.102383,0,-1,0,1.102383,60.15628,0,2.220446E-16,0,0.6631526,1.160403,1.102383,0,0,3.129175,1.737431,0,0.4972505,-0.4972505,2.507268,41.78771,0.1515917,1.212621,0.5305221,0,2.400584
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5301305,50.96101,40.88454,0.5330189,0.5330189,0,0,0,0.5330189,99.45809,0,0,0,0.5301305,0.5610726,0.5330189,0,0,3.681676,1.240181,0,0.0309421,-0.0309421,2.474652,41.24412,0.1515917,0.5863209,0.4241044,0,1.770311
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6244565,57.32825,44.94335,0.7208731,0.7208731,0,0,0,0.7208731,86.62502,0,1.110223E-16,0,0.6244565,0.7588138,0.7208731,0,0,3.716056,1.209239,0,0.1343573,-0.1343573,2.333027,38.88371,0.1515917,0.7929604,0.4995652,0,1.833695
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.855334,66.86415,48.73634,0.6068517,0.6068517,0,0,0,0.6068517,140.9461,0,0,0,0.855334,0.6387913,0.6068517,0,0,3.865342,1.074881,0.2165428,0,0.2165428,2.538457,42.30754,0.151283,0.6675369,0.6842672,0,1.930215
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6493633,66.07118,52.3862,0.9602605,0.9602605,0,0,0,0.9602605,67.62367,2.220446E-16,0,0,0.6493633,1.0108,0.9602605,0,0,3.648799,1.26977,0,0.3614371,-0.3614371,2.157469,35.95775,0.151283,1.056286,0.5194907,0,1.919133
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3339213,61.50155,54.68653,0,0,0,-1,0,0,0,0,0,0,0.3339213,0,0,0,0,4.050395,0.9083328,0.3339213,0,0.3339213,2.474255,41.2375,0.1508094,0,0.2671371,0,1.242254
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6063079,68.75488,55.72934,0.8982614,0.8982614,0,-1,0,0.8982614,67.49793,0,0,0,0.6063079,0.9455383,0.8982614,0,0,3.716474,1.208862,0,0.3392305,-0.3392305,2.116674,35.27784,0.1508094,0.9880876,0.4850463,0,1.81517
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6428172,70.7758,56.76194,0,0,0,-1,0,0,0,0,0,0,0.6428172,0,0,0,0,4.093397,0.8696315,0.6428172,0,0.6428172,2.726505,45.44165,0.149906,0,0.5142537,0,1.512449
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3356293,62.86969,55.95426,0,0,0,-1,0,0,0,0,0,0,0.3356293,0,0,0,0,3.45058,1.448167,0.3356293,0,0.3356293,3.04491,50.74841,0.1494385,0,0.2685035,0,1.783796
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.09956057,55.02556,53.08141,0,0,0,-1,0,0,0,0,0,0,0.09956057,0,0,0,0,3.114951,1.750233,0.09956057,0,0.09956057,3.139362,52.32259,0.1493005,0,0.07964846,0,1.849794
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,50.17788,50.17788,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,3.01539,1.839838,0,0.8146954,-0.8146954,2.280597,38.00988,0.1493005,0.8513567,0,0,1.839838
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,47.73441,47.73441,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.920607,1.025142,0,0.1432752,-0.1432752,2.129572,35.4928,0.1493005,0.1497226,0,0,1.025142
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,45.29095,45.29095,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,4.079802,0.8818673,0,0.7713436,-0.7713436,1.316505,21.9417,0.1493005,0.8060541,0,0,0.8818673
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,42.70436,42.70436,0.2031111,0.1049975,0,-1,0,0.1049975,0,0,0.0981136,0.1184247,0,0.1105236,0.1049975,0,0,4.936851,0.1105236,0,0.1105236,-0.1105236,1.200002,20,0.1493005,0.2234222,0,0,0.1105236
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,40.65962,40.65962,0.05582761,0,0,-1,0,0,0,0,0.05582761,0.06141037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493005,0.06141037,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,38.99316,38.99316,0.08236151,0,0,-1,0,0,0,0,0.08236151,0.09059767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493005,0.09059767,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,37.29602,37.29602,0.1305239,0,0,-1,0,0,0,0,0.1305239,0.1435763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493005,0.1435763,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,35.88516,35.88516,0.1407385,0,0,-1,0,0,0,0,0.1407385,0.1548124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493005,0.1548124,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,34.64809,34.64809,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493005,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,33.41102,33.41102,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493005,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,32.14329,32.14329,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1504073,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,31.11069,31.11069,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1515078,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1615565,32.8173,30.0781,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,46.0461,0,0,0,0.1615565,0,0,1.349142,1.281685,2.299654,2.484,1.443241,0,1.443241,5.187547,86.45895,0.1530094,0.385944,0.1292452,1.7,2.645556
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4727465,40.16043,31.77523,0.3920866,0.3920866,0,0,0,0.3920866,120.572,0,0,0,0.4727465,0.4127228,0.3920866,0,0,0.8564131,3.782917,0.06002374,0,0.06002374,5.244491,87.408,0.1529274,0.4312953,0.3781972,0,4.255663
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.8797566,53.33129,36.34522,0.7649077,0.7649077,0,-1,0,0.7649077,115.0147,0,0,0,0.8797566,0.8051661,0.7649077,0,0,0.7963894,3.836938,0.07459051,0,0.07459051,5.315253,88.58738,0.1528256,0.8413985,0.7038052,0,4.716695
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.166188,65.54321,41.05835,0,0,0,0,0,0,0,0.4443892,0,0,1.166188,0,0,0,0,0.7217989,3.90407,0.7217989,0,0.7217989,6.000012,100,0.1518477,0,0.9329505,0,5.070258
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.826642,62.08764,45.14782,0.7499933,0.7499933,0,0,0,0.7499933,110.2199,0.03717544,0,0,0.826642,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1518477,0.8249925,0.6613136,0,5.380331
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.137958,74.46371,48.97148,0.4441851,0.4441851,0,0,0,0.4441851,256.1901,0.670395,0,0,1.137958,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1518477,0.4886037,0.9103667,0,5.691647
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.074876,77.16303,52.59067,0,0,0,0,0,0,0,1.074876,0,0,1.074876,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1518477,0,0.8599007,0,5.628565
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.05101,79.35289,54.92167,0.02594637,0.02594637,0,-1,0,0.02594637,4050.703,1.023698,0,0,1.05101,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1518477,0.02854101,0.8408084,0,5.6047
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.6665969,70.41802,55.92359,0.102728,0.102728,0,-1,0,0.102728,648.8948,0.5584621,0,0,0.6665969,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1518477,0.1130008,0.5332775,0,5.220286
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3555775,64.37038,56.96641,0.4533078,0.4533078,0,-1,0,0.4533078,78.44064,0,0,0,0.3555775,0.4771661,0.4533078,0,0,0,4.553689,0,0.1215885,-0.1215885,5.871846,97.86391,0.1518477,0.4986385,0.284462,0,4.909266
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.282606,61.94422,56.15874,0.5901844,0.5901844,0,-1,0,0.5901844,47.88435,0,1.110223E-16,0,0.282606,0.6212468,0.5901844,0,0,0.1350984,4.4321,0,0.3386408,-0.3386408,5.514888,91.91461,0.1518477,0.6492028,0.2260848,0,4.714706
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1639865,56.5205,53.28588,0,0,0,-1,0,0,0,0,0,0,0.1639865,0,0,0,0,0.5113659,4.09346,0.1639865,0,0.1639865,5.670459,94.50746,0.1516272,0,0.1311892,0,4.257446
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,50.37213,50.37213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3473794,4.241047,0,0,0,5.670459,94.50746,0.1516272,0,0,0,4.241047
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,47.90822,47.90822,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.3473794,4.241047,0,1.409207,-1.409207,4.185025,69.75027,0.1516272,1.472621,0,0,4.241047
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,45.43409,45.43409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.913165,2.831841,0,0,0,4.185025,69.75027,0.1516272,0,0,0,2.831841
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,42.86794,42.86794,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.913165,2.831841,0,0.1041401,-0.1041401,4.075251,67.92072,0.1516272,0.1088265,0,0,2.831841
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,40.83342,40.83342,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,2.028876,2.7277,0,0.01263173,-0.01263173,4.061936,67.6988,0.1516272,0.01320016,0,0,2.7277
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,39.13629,39.13629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.042911,2.715069,0,0,0,4.061936,67.6988,0.1516272,0,0,0,2.715069
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,37.43916,37.43916,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,2.042911,2.715069,0,0.2106889,-0.2106889,3.839851,63.99738,0.1516272,0.2201699,0,0,2.715069
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,36.02829,36.02829,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.27701,2.50438,0,0.1537742,-0.1537742,3.677758,61.29585,0.1516272,0.160694,0,0,2.50438
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,34.79122,34.79122,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.44787,2.350606,0,0.07333062,-0.07333062,3.600461,60.00756,0.1516272,0.0766305,0,0,2.350606
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,33.55416,33.55416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.529349,2.277275,0,0,0,3.600461,60.00756,0.1516272,0,0,0,2.277275
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,32.26597,32.26597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.529349,2.277275,0,0,0,3.600461,60.00756,0.1516272,0,0,0,2.277275
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,31.22315,31.22315,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.529349,2.277275,0,0.2463408,-0.2463408,3.340795,55.67981,0.1516272,0.2574261,0,0,2.277275
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1201897,32.25212,30.22123,1.108561,1.108561,0,0,0,1.108561,10.84196,0,0,0,0.1201897,1.166906,1.108561,0,0,2.803061,2.030934,0,1.046716,-1.046716,2.237459,37.29091,0.1516272,1.219417,0.09615173,0,2.151124
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2299988,35.89162,31.91836,0.3002122,0.3002122,0,0,0,0.3002122,76.61206,0,5.551115E-17,0,0.2299988,0.3160128,0.3002122,0,0,3.966079,0.9842178,0,0.08601408,-0.08601408,2.146792,35.7798,0.1516272,0.3302334,0.183999,0,1.214216
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9310473,54.61993,36.48835,0,0,0,-1,0,0,0,0,0,0,0.9310473,0,0,0,0,4.06165,0.8982037,0.9310473,0,0.9310473,3.030061,50.50092,0.1503878,0,0.7448378,0,1.829251
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9139138,59.64709,41.23215,0,0,0,0,0,0,0,0,0,0,0.9139138,0,0,0,0,3.130603,1.736146,0.9139138,0,0.9139138,3.897076,64.95113,0.1491906,0,0.731131,0,2.65006
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.9459335,65.1469,45.34207,0.2546321,0.2546321,0,0,0,0.2546321,371.4903,0,0,0,0.9459335,0.2680338,0.2546321,0,0,2.216689,2.558669,0.6778997,0,0.6778997,4.540188,75.66965,0.1483149,0.2800953,0.7567468,0,3.504602
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7342747,64.46532,49.16573,0,0,0,0,0,0,0,0,0,0,0.7342747,0,0,0,0,1.53879,3.168778,0.7342747,0,0.7342747,5.236782,87.27953,0.1473779,0,0.5874198,0,3.903053
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.8727403,72.02734,52.82581,0.04414321,0.04414321,0,0,0,0.04414321,1977.066,0.02175904,0,0,0.8727403,0.04646654,0.04414321,0,0,0.8045148,3.829626,0.8045148,0,0.8045148,6.000012,100,0.1463647,0.04855753,0.6981922,0,4.702366
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.6615152,69.40462,55.12614,0.2879003,0.2879003,0,-1,0,0.2879003,229.7723,0.3584622,0,0,0.6615152,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1463647,0.3166904,0.5292122,0,5.215204
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.6974967,71.40397,56.12807,1.082511,1.082511,0,-1,0,1.082511,64.43321,0,2.220446E-16,0,0.6974967,1.139485,1.082511,0,0,0,4.553689,0,0.4419888,-0.4419888,5.534115,92.23506,0.1463647,1.190762,0.5579974,0,5.251186
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.2920798,63.19237,57.16066,0.440758,0.440758,0,-1,0,0.440758,66.26761,0,0,0,0.2920798,0.4639558,0.440758,0,0,0.4910986,4.1117,0,0.171876,-0.171876,5.352942,89.21552,0.1463647,0.4848338,0.2336638,0,4.40378
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2191367,60.81436,56.36321,0.7505786,0.7505786,0,-1,0,0.7505786,29.19571,0,0,0,0.2191367,0.7900828,0.7505786,0,0,0.682072,3.939824,0,0.570946,-0.570946,4.751112,79.18504,0.1463647,0.8256364,0.1753094,0,4.158961
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2103736,57.63039,53.44946,0.8554376,0.8554376,0,-1,0,0.8554376,24.59252,0,2.220446E-16,0,0.2103736,0.9004606,0.8554376,0,0,1.316456,3.368878,0,0.690087,-0.690087,4.023696,67.06147,0.1463647,0.9409813,0.1682989,0,3.579252
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,50.5766,50.5766,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,2.08322,2.678791,0,0.6064199,-0.6064199,3.384474,56.40778,0.1463647,0.6337088,0,0,2.678791
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,48.0718,48.0718,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.75702,2.072371,0,0.1917281,-0.1917281,3.182374,53.03947,0.1463647,0.2003559,0,0,2.072371
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,45.60789,45.60789,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.970051,1.880643,0,0.6273403,-0.6273403,2.5211,42.01824,0.1463647,0.6555706,0,0,1.880643
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,43.01107,43.01107,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.667096,1.253303,0,0.2051962,-0.2051962,2.304804,38.41332,0.1463647,0.21443,0,0,1.253303
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,40.97655,40.97655,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.895092,1.048107,0,0.0536861,-0.0536861,2.248214,37.47015,0.1463647,0.05610197,0,0,1.048107
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,39.31009,39.31009,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.954743,0.9944205,0,0.2380887,-0.2380887,1.997246,33.28737,0.1463647,0.2488026,0,0,0.9944205
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,37.61296,37.61296,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.219285,0.7563319,0,0.176018,-0.176018,1.811707,30.19506,0.1463647,0.1839388,0,0,0.7563319
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,36.17142,36.17142,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.414861,0.5803139,0,0.1909316,-0.1909316,1.610447,26.84073,0.1463647,0.1995235,0,0,0.5803139
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,34.93435,34.93435,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.627007,0.3893822,0,0.0441674,-0.0441674,1.563891,26.06479,0.1463647,0.04615493,0,0,0.3893822
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,33.69729,33.69729,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.676082,0.3452148,0,0.2632773,-0.2632773,1.286372,21.43949,0.1463647,0.2751248,0,0,0.3452148
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,32.4091,32.4091,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.968613,0.08193757,1.38,0,1.38,2.595555,43.25917,0.1477754,0.2078039,0,1.7,0.08193757
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,31.36629,31.36629,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.588613,1.323938,1.38,0,1.38,3.904738,65.07883,0.1491922,0.2245493,0,1.7,1.323938
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.2985256,35.47771,30.33369,1.189847,1.189847,1.7,0,0.5202,1.189847,25.08941,0,0,0,0.2985256,0,0,0.5101529,0.4846452,2.208613,2.565938,0.7831708,0,0.7831708,4.647719,77.46183,0.15022,1.308832,0.2388205,1.7,2.864463
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6163954,43.206,32.0615,0.7345125,0.7345125,1.503107,0,0.4664481,0.7345125,83.91898,0,0,0,0.6163954,0,0,0.7685941,0.7301643,1.425442,3.270791,1.34656,0,1.34656,5.925178,98.75277,0.1512432,0.8079637,0.4931163,1.7,3.887187
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.094322,58.5467,36.66216,0.8815613,0.8815613,0,-1,0,0.8815613,124.1345,0.08748043,0,0,1.094322,0.9279592,0.8815613,0,0,0.07888202,4.482695,0.07888202,0,0.07888202,6.000012,100,0.1511454,0.9697174,0.8754573,0,5.577017
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.381386,71.77219,41.43662,0.1006803,0.1006803,0,0,0,0.1006803,1372.052,1.275407,0,0,1.381386,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1511454,0.1107484,1.105109,0,5.935075
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.350539,76.19616,45.54655,0,0,0,0,0,0,0,1.350539,0,0,1.350539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511454,0,1.080431,0,5.904228
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.238113,77.81453,49.3702,0.8340142,0.8340142,0,0,0,0.8340142,148.4522,0.360203,0,0,1.238113,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1511454,0.9174156,0.9904901,0,5.791801
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.121173,79.01479,53.02007,0.9039195,0.9039195,0,0,0,0.9039195,124.0346,0.1696791,0,0,1.121173,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1511454,0.9943115,0.8969386,0,5.674862
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.018421,78.9147,55.3204,0,0,0,-1,0,0,0,1.018421,0,0,1.018421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511454,0,0.8147368,0,5.57211
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.003341,79.72187,56.33254,0.6965634,0.6965634,0,-1,0,0.6965634,144.0417,0.2701168,0,0,1.003341,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1511454,0.7662198,0.8026732,0,5.55703
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.7622343,74.43712,57.36513,0.7994413,0.7994413,0,-1,0,0.7994413,95.34589,0,0,0,0.7622343,0.8415171,0.7994413,0,0,0,4.553689,0,0.07928278,-0.07928278,5.91644,98.60715,0.1511454,0.8793854,0.6097875,0,5.315923
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4590251,66.243,56.55746,1.483665,1.38,0,-1,0,1.38,33.26268,0,0.1036651,0.2520316,0.4590251,1.452632,1.38,0,0,0.08809197,4.474406,0,0.9936065,-0.9936065,4.869087,81.15129,0.1511454,1.632032,0.36722,0,4.933431
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1411102,56.43573,53.65393,0.9163671,0.9163671,0,-1,0,0.9163671,15.39888,0,1.110223E-16,0,0.1411102,0.964597,0.9163671,0,0,1.192099,3.4808,0,0.8234867,-0.8234867,4.001056,66.68414,0.1511454,1.008004,0.1128882,0,3.62191
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,50.7504,50.7504,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,2.107085,2.657313,0,0.8756358,-0.8756358,3.078055,51.30082,0.1511454,0.9150394,0,0,2.657313
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,48.27627,48.27627,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,3.080013,1.781677,0,1.452632,-1.452632,1.546847,25.78073,0.1511454,2.213984,0,0,1.781677
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,45.77147,45.77147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.694048,0.3290455,0,0,0,1.546847,25.78073,0.1511454,0,0,0,0.3290455
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,43.18487,43.18487,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.694048,0.3290455,0,0.1200724,-0.1200724,1.420279,23.67128,0.1511454,0.1254757,0,0,0.3290455
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,41.15036,41.15036,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.827462,0.2089731,0,0.1035112,-0.1035112,1.311169,21.85277,0.1511454,0.1081692,0,0,0.2089731
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,39.48389,39.48389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.942474,0.1054619,0,0,0,1.311169,21.85277,0.1511454,0,0,0,0.1054619
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,37.78676,37.78676,0.1491059,0.1001889,0,-1,0,0.1001889,0,0,0.04891701,0.0638276,0,0.1054619,0.1001889,0,0,4.942474,0.1054619,0,0.1054619,-0.1054619,1.200002,20,0.1511454,0.1640165,0,0,0.1054619
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,36.34522,36.34522,0.173092,0,0,-1,0,0,0,0,0.173092,0.1904012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1511454,0.1904012,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,35.07748,35.07748,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1511454,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,33.84042,33.84042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1511454,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,32.55223,32.55223,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1527343,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,31.50942,31.50942,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.153864,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3492574,36.56597,30.5075,0.776258,0.776258,1.7,0,0.5202,0.776258,44.99244,1.110223E-16,0,0,0.3492574,0,0,0.923742,0.8775549,2.416598,2.378751,1.226812,0,1.226812,4.871283,81.18787,0.1553901,0.8538838,0.2794059,1.7,2.728008
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6680215,44.40556,32.2353,0.4723251,0.4723251,0,0,0,0.4723251,141.4326,0,0,0,0.6680215,0.4971843,0.4723251,0,0,1.189785,3.482882,0.1708372,0,0.1708372,5.033353,83.88905,0.1551795,0.5195576,0.5344172,0,4.150904
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.8949879,54.2186,36.83596,0.7773603,0.7773603,0,-1,0,0.7773603,115.1317,0,0,0,0.8949879,0.818274,0.7773603,0,0,1.018948,3.636636,0.07671396,0,0.07671396,5.10613,85.102,0.1550851,0.8550963,0.7159903,0,4.531623
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.225519,67.74885,41.61042,0.2600873,0.2600873,0,0,0,0.2600873,471.1953,0.009508473,0,0,1.225519,0.2737761,0.2600873,0,0,0.9422343,3.705678,0.9422343,0,0.9422343,6.000012,100,0.153935,0.286096,0.9804151,0,4.931197
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,0.9909338,66.73308,45.75102,0.7867686,0.7867686,0,0,0,0.7867686,125.9499,0.1627564,0,0,0.9909338,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.153935,0.8654454,0.7927471,0,5.544623
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.085925,73.77741,49.57468,0.4859196,0.4859196,0,0,0,0.4859196,223.4784,0.5744308,0,0,1.085925,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.153935,0.5345115,0.86874,0,5.639614
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.043351,77.0571,53.22454,0.3105796,0.3105796,0,0,0,0.3105796,335.9367,0.716425,0,0,1.043351,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.153935,0.3416376,0.8346807,0,5.59704
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.017061,79.12579,55.52487,0.0129958,0.0129958,0,-1,0,0.0129958,7826.074,1.003381,0,0,1.017061,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.153935,0.01429539,0.8136491,0,5.57075
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7027375,71.98297,56.52679,0.8330161,0.8330161,0,-1,0,0.8330161,84.3606,0,0,0,0.7027375,0.8768591,0.8330161,0,0,0,4.553689,0,0.1741216,-0.1741216,5.816472,96.941,0.153935,0.9163178,0.5621899,0,5.256426
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.5987528,70.60675,57.56961,0.551554,0.551554,0,-1,0,0.551554,108.5574,0,0,0,0.5987528,0.5805832,0.551554,0,0,0.1934685,4.379567,0.01816966,0,0.01816966,5.833709,97.22829,0.153913,0.6067094,0.4790023,0,4.97832
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3477202,63.98257,56.76194,0.8176107,0.8176107,0,-1,0,0.8176107,42.52882,0,1.110223E-16,0,0.3477202,0.8606429,0.8176107,0,0,0.1752988,4.39592,0,0.5129227,-0.5129227,5.293041,88.21717,0.153913,0.8993718,0.2781762,0,4.74364
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.07960089,55.41689,53.85841,0,0,0,-1,0,0,0,0,0,0,0.07960089,0,0,0,0,0.7452129,3.882997,0.07960089,0,0.07960089,5.368557,89.47577,0.1538166,0,0.06368071,0,3.962598
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,50.98555,50.98555,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.665612,3.954638,0,1.06643,-1.06643,4.244441,70.74054,0.1538166,1.114419,0,0,3.954638
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,48.48074,48.48074,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.850534,2.888208,0,0.8764886,-0.8764886,3.320541,55.34224,0.1538166,0.9159305,0,0,2.888208
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,45.97594,45.97594,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.82441,2.011719,0,0.9304088,-0.9304088,2.339804,38.99665,0.1538166,0.9722772,0,0,2.011719
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,43.38935,43.38935,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.858198,1.081311,0,0.346504,-0.346504,1.974557,32.90921,0.1538166,0.3620967,0,0,1.081311
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,41.34461,41.34461,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.243203,0.7348067,0,0.02728445,-0.02728445,1.945796,32.42987,0.1538166,0.02851225,0,0,0.7348067
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,39.64748,39.64748,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.273519,0.7075222,0,0.1973464,-0.1973464,1.737775,28.96286,0.1538166,0.206227,0,0,0.7075222
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,37.92989,37.92989,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.492793,0.5101758,0,0.4310184,-0.4310184,1.283442,21.39065,0.1538166,0.4504142,0,0,0.5101758
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,36.45768,36.45768,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.971702,0.0791574,0,0.03333338,-0.03333338,1.248305,20.80504,0.1538166,0.03483338,0,0,0.0791574
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,35.22062,35.22062,0.1254878,0.04353282,0,-1,0,0.04353282,0,0,0.08195499,0.09450376,0,0.04582402,0.04353282,0,0,5.008739,0.04582402,0,0.04582402,-0.04582402,1.200002,20,0.1538166,0.1380366,0,0,0.04582402
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,33.9631,33.9631,0.176464,0,0,-1,0,0,0,0,0.176464,0.1941104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1538166,0.1941104,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,32.69537,32.69537,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1552601,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,31.66277,31.66277,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1564281,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2434886,34.79825,30.61996,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,30.0234,0,0,0,0.2434886,0,0,0.8890039,0.8445538,2.37087,2.419906,1.088042,0,1.088042,4.783015,79.71676,0.1577237,0.8920956,0.1947909,1.7,2.663394
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.5876439,42.98849,32.37843,0.2378277,0.2378277,0.9696001,0,0.3208008,0.2378277,247.088,0,0,0,0.5876439,0,0,0.7317724,0.6951838,1.282828,3.399144,1.282828,0,1.282828,6.000012,100,0.1574428,0.2616105,0.4701151,1.7,3.986788
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.932097,55.23702,37.00976,0,0,0,-1,0,0,0,0.932097,0,0,0.932097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1574428,0,0.7456776,0,5.485786
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.232073,68.16074,41.80468,1.012247,1.012247,0,0,0,1.012247,121.7166,0.1665498,0,0,1.232073,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1574428,1.113472,0.9856582,0,5.785762
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.401414,78.28826,45.97594,1.075429,1.075429,0,0,0,1.075429,130.312,0.2693829,0,0,1.401414,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1574428,1.182972,1.121131,0,5.955103
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.403416,83.48797,49.7996,0.2656109,0.2656109,0,0,0,0.2656109,528.3727,1.123825,0,0,1.403416,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1574428,0.292172,1.122733,0,5.957105
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.385671,87.90576,53.44946,1.325368,1.325368,0.425,0,0.172125,1.325368,104.5499,0.4379154,0,0,1.385671,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1574428,1.457905,1.108537,1.7,5.93936
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.188067,84.53663,55.78046,0.6386162,0.6386162,0,-1,0,0.6386162,186.0377,0.5158392,0,0,1.188067,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1574428,0.7024779,0.9504534,0,5.741755
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9332464,78.31477,56.79261,0.3465855,0.3465855,0,-1,0,0.3465855,269.2687,0.5684195,0,0,0.9332464,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1574428,0.3812441,0.7465971,0,5.486935
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7330077,74.14565,57.76386,0.02904902,0.02904902,0,-1,0,0.02904902,2523.347,0.7024298,0,0,0.7330077,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1574428,0.03195393,0.5864062,0,5.286696
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4234461,65.8999,56.98686,0.2842458,0.2842458,0,-1,0,0.2842458,148.9718,0.1242399,0,0,0.4234461,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1574428,0.3126704,0.3387569,0,4.977135
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1356464,56.76334,54.08333,1.287033,1.287033,0,-1,0,1.287033,10.53946,0,0,0.03573682,0.1356464,1.354772,1.287033,0,0,0,4.553689,0,1.219126,-1.219126,4.714941,78.58218,0.1574428,1.415737,0.1085171,0,4.689335
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,51.21047,51.21047,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.354584,3.334563,0,0.5466775,-0.5466775,4.138692,68.97806,0.1574428,0.571278,0,0,3.334563
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,48.70567,48.70567,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.962004,2.787886,0,0.8810763,-0.8810763,3.209956,53.49916,0.1574428,0.9207247,0,0,2.787886
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,46.18041,46.18041,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.940977,1.906809,0,0.3706957,-0.3706957,2.819208,46.98671,0.1574428,0.387377,0,0,1.906809
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,43.56315,43.56315,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.352861,1.536114,0,0.3255545,-0.3255545,2.476044,41.26731,0.1574428,0.3402045,0,0,1.536114
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,41.51841,41.51841,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.714589,1.210559,0,0.2726468,-0.2726468,2.188649,36.47741,0.1574428,0.2849159,0,0,1.210559
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,39.82128,39.82128,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.017529,0.9379124,0,0.2238446,-0.2238446,1.952696,32.54487,0.1574428,0.2339176,0,0,0.9379124
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,38.12415,38.12415,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.266246,0.7140678,0,0.01611927,-0.01611927,1.935705,32.26168,0.1574428,0.01684464,0,0,0.7140678
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,36.66216,36.66216,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.284156,0.6979485,0,0.138961,-0.138961,1.789227,29.82039,0.1574428,0.1452143,0,0,0.6979485
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,35.39442,35.39442,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.438557,0.5589876,0,0.1892843,-0.1892843,1.589704,26.49501,0.1574428,0.1978021,0,0,0.5589876
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,34.12668,34.12668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.648873,0.3697032,0,0,0,1.589704,26.49501,0.1574428,0,0,0,0.3697032
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,32.8385,32.8385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.648873,0.3697032,0,0,0,1.589704,26.49501,0.1574428,0,0,0,0.3697032
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,31.82635,31.82635,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.648873,0.3697032,0,0.08937211,-0.08937211,1.495497,24.92491,0.1574428,0.09339385,0,0,0.3697032
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.09845006,32.45938,30.79376,0,0,0,0,0,0,0,0,0,0,0.09845006,0,0,0,0,4.748175,0.2803311,0.09845006,0,0.09845006,1.588895,26.48153,0.1573257,0,0.07876005,0,0.3787812
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.34766,38.69338,32.5829,1.149197,1.149197,1.7,0,0.5202,1.149197,30.25244,0,0,0,0.34766,0,0,0.5508033,0.5232631,4.649725,0.3689362,0.8709232,0,0.8709232,2.415126,40.25201,0.1583036,1.264116,0.278128,1.7,0.7165962
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3744773,44.0092,37.20401,0.4944378,0.4944378,0,-1,0,0.4944378,75.738,0,5.551115E-17,0,0.3744773,0.5204608,0.4944378,0,0,3.778802,1.152767,0,0.1459836,-0.1459836,2.261245,37.68735,0.1583036,0.5438816,0.2995818,0,1.527244
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4201652,49.94229,42.00915,0.1543517,0.1543517,0,0,0,0.1543517,272.213,0,0,0,0.4201652,0.1624755,0.1543517,0,0,3.941006,1.006783,0.2576898,0,0.2576898,2.505711,41.76177,0.1579979,0.1697868,0.3361322,0,1.426949
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6565937,59.42059,46.21109,0.9952655,0.9952655,0,0,0,0.9952655,65.97171,0,0,0,0.6565937,1.047648,0.9952655,0,0,3.683316,1.238704,0,0.3910542,-0.3910542,2.093504,34.89166,0.1579979,1.094792,0.5252749,0,1.895298
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.141787,75.92465,50.06541,0.8705955,0.8705955,0,0,0,0.8705955,131.1501,0,0,0,1.141787,0.9164163,0.8705955,0,0,4.117821,0.8476501,0.2253704,0,0.2253704,2.307309,38.45507,0.1577315,0.9576551,0.9134294,0,1.989437
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.7670722,70.35626,53.6846,0.6389272,0.6389272,0,0,0,0.6389272,120.0563,0,0,0,0.7670722,0.6725549,0.6389272,0,0,3.892451,1.050483,0.09451727,0,0.09451727,2.396976,39.94952,0.15762,0.7028199,0.6136578,0,1.817556
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4643857,65.78222,56.01561,0,0,0,-1,0,0,0,0,0,0,0.4643857,0,0,0,0,3.797933,1.135549,0.4643857,0,0.4643857,2.837531,47.29209,0.1570747,0,0.3715085,0,1.599935
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.5812583,69.57961,57.01753,0.3383465,0.3383465,0,-1,0,0.3383465,171.7938,0,0,0,0.5812583,0.3561542,0.3383465,0,0,3.333548,1.553496,0.2251041,0,0.2251041,3.051084,50.85129,0.1568117,0.3721811,0.4650066,0,2.134754
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5062072,68.88419,57.999,1.167664,1.167664,0,-1,0,1.167664,43.35215,0,0,0,0.5062072,1.22912,1.167664,0,0,3.108443,1.75609,0,0.7229123,-0.7229123,2.289067,38.15104,0.1568117,1.28443,0.4049658,0,2.262297
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3224116,63.91386,57.222,0.6299661,0.6299661,0,-1,0,0.6299661,51.1792,0,0,0,0.3224116,0.6631222,0.6299661,0,0,3.91168,1.033177,0,0.3407106,-0.3407106,1.929926,32.16537,0.1568117,0.6929627,0.2579293,0,1.355589
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1207711,56.73479,54.34914,0,0,0,-1,0,0,0,0,0,0,0.1207711,0,0,0,0,4.290247,0.6924667,0.1207711,0,0.1207711,2.0445,34.07493,0.156671,0,0.09661689,0,0.8132378
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,51.46606,51.46606,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0.07566228,0,0.8007321,0.7606955,0,0,4.169476,0.8011608,0,0.8007321,-0.8007321,1.200454,20.00753,0.156671,0.836765,0,0,0.8011608
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,48.94081,48.94081,0.9476032,0.0004072677,0,-1,0,0.0004072677,0,0,0.9471959,1.041956,0,0.0004287028,0.0004072677,0,0,5.059178,0.0004287028,0,0.0004287028,-0.0004287028,1.200002,20,0.156671,1.042364,0,0,0.0004287028
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,46.40533,46.40533,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.156671,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,43.78807,43.78807,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.156671,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,41.75356,41.75356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.156671,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,40.05642,40.05642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.156671,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,38.35929,38.35929,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.156671,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,36.88708,36.88708,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.156671,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,35.59889,35.59889,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.156671,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,34.33116,34.33116,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.156671,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,33.06342,33.06342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.156671,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,32.03083,32.03083,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.157555,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2874539,35.9663,30.99823,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,61.59173,0,0,0,0.2874539,0,0,1.233291,1.171627,3.679654,1.242,1.459081,0,1.459081,3.893391,64.88972,0.1586966,0.5133794,0.2299631,1.7,1.529454
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4606301,41.02228,32.80783,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,49.21849,0,0,0,0.4606301,0,0,0.7641116,0.7259061,2.220574,2.555173,1.186536,0,1.186536,5.019038,83.65047,0.1599681,1.029477,0.3685041,1.7,3.015803
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5708095,48.08725,37.43916,0.4607894,0.4607894,0,-1,0,0.4607894,123.8764,0,0,0,0.5708095,0.4850415,0.4607894,0,0,1.034037,3.623055,0.08576803,0,0.08576803,5.100405,85.00658,0.1598691,0.5068684,0.4566476,0,4.193865
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.8765654,59.96587,42.26474,0.1508562,0.1508562,0,0,0,0.1508562,581.0603,0,0,0,0.8765654,0.158796,0.1508562,0,0,0.9482694,3.700247,0.7177694,0,0.7177694,5.781341,96.35548,0.1590459,0.1659418,0.7012523,0,4.576812
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,0.9961186,67.70579,46.46668,0.2849433,0.2849433,0,0,0,0.2849433,349.5848,0.4656783,0,0,0.9961186,0.2999403,0.2849433,0,0,0.2304999,4.346239,0.2304999,0,0.2304999,6.000012,100,0.1587834,0.3134376,0.7968948,0,5.342358
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,0.9794221,71.84007,50.32101,0.1143776,0.1143776,0,0,0,0.1143776,856.306,0.8590246,0,0,0.9794221,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1587834,0.1258153,0.7835377,0,5.533111
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9011527,74.06823,53.9402,0.2689435,0.2689435,0,0,0,0.2689435,335.0714,0.6180543,0,0,0.9011527,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1587834,0.2958378,0.7209221,0,5.454842
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.702614,71.65707,56.24053,0.1942387,0.1942387,0,-1,0,0.1942387,361.7271,0.4981523,0,0,0.702614,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1587834,0.2136625,0.5620912,0,5.256303
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7269975,73.41189,57.25267,0,0,0,-1,0,0,0,0.7269975,0,0,0.7269975,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587834,0,0.581598,0,5.280686
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4344937,67.47267,58.22392,0,0,0,-1,0,0,0,0.4344937,0,0,0.4344937,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587834,0,0.3475949,0,4.988183
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2136479,61.81683,57.44692,0,0,0,-1,0,0,0,0.2136479,0,0,0.2136479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587834,0,0.1709183,0,4.767337
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.05877092,55.72713,54.57407,0,0,0,-1,0,0,0,0.05877092,0,0,0.05877092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587834,0,0.04701674,0,4.61246
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,51.70121,51.70121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587834,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,49.16573,49.16573,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1587834,0.1308849,0,0,4.553689
