Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,46.67115,46.67115,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1587834,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,44.02322,44.02322,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1587834,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,41.94781,41.94781,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1587834,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,40.28135,40.28135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1587834,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,38.56376,38.56376,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1587834,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,37.06088,37.06088,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1587834,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,35.80337,35.80337,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1587834,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,34.53563,34.53563,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1587834,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,33.26789,33.26789,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1587834,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,32.26597,32.26597,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1587834,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1850866,34.3914,31.22315,0.6048189,0.6048189,0,0,0,0.6048189,30.60199,0,1.110223E-16,0,0.1850866,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4515649,-0.4515649,4.066176,67.76948,0.1587834,0.6653008,0.1480693,0,3.355743
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5329702,42.64501,33.04297,0.6303927,0.6303927,0,0,0,0.6303927,84.54576,1.110223E-16,0,0,0.5329702,0.6635712,0.6303927,0,0,2.038441,2.719092,0,0.1306009,-0.1306009,3.928511,65.47505,0.1587834,0.6934319,0.4263762,0,3.252062
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7477233,51.97137,37.66408,0.8084973,0.8084973,0,-1,0,0.8084973,92.4831,0,1.110223E-16,0,0.7477233,0.8510498,0.8084973,0,0,2.183554,2.588491,0,0.1033264,-0.1033264,3.819596,63.6598,0.1587834,0.889347,0.5981787,0,3.336214
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8099282,58.75026,42.53056,0,0,0,0,0,0,0,0,0,0,0.8099282,0,0,0,0,2.298361,2.485164,0.8099282,0,0.8099282,4.587961,76.46586,0.1578677,0,0.6479425,0,3.295093
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.272224,75.42857,46.72227,0.4815361,0.4815361,0,0,0,0.4815361,264.2012,0,0,0,1.272224,0.5068802,0.4815361,0,0,1.488433,3.2141,0.765344,0,0.765344,5.31403,88.56699,0.157012,0.5296897,1.017779,0,4.486324
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.306206,81.39083,50.54593,0,0,0,0,0,0,0,0.5831178,0,0,1.306206,0,0,0,0,0.7230885,3.902909,0.7230885,0,0.7230885,6.000012,100,0.1562121,0,1.044965,0,5.209116
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.7841931,71.34222,54.17534,0,0,0,0,0,0,0,0.7841931,0,0,0.7841931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562121,0,0.6273545,0,5.337882
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.8518212,75.74118,56.47567,1.69479,1.38,0,-1,0,1.38,61.72617,2.220446E-16,0.3147895,0.4842684,0.8518212,1.452632,1.38,0,0,0,4.553689,0,0.6008104,-0.6008104,5.366702,89.44486,0.1562121,1.864268,0.681457,0,5.40551
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.8745726,77.52599,57.47759,0.9954223,0.9954223,0,-1,0,0.9954223,87.85946,0,1.110223E-16,0,0.8745726,1.047813,0.9954223,0,0,0.6675671,3.952878,0,0.1732403,-0.1732403,5.184091,86.40134,0.1562121,1.094965,0.6996582,0,4.827451
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.678325,73.55209,58.45907,0.313421,0.313421,0,-1,0,0.313421,216.4261,0,0,0,0.678325,0.3299169,0.313421,0,0,0.8600563,3.779638,0.3484081,0,0.3484081,5.51462,91.91015,0.1558295,0.3447632,0.54266,0,4.457963
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.3997428,66.10867,57.68207,0.8081667,0.8081667,0,-1,0,0.8081667,49.46291,0,1.110223E-16,0,0.3997428,0.8507019,0.8081667,0,0,0.5116482,4.093205,0,0.4509591,-0.4509591,5.039267,83.98762,0.1558295,0.8889834,0.3197942,0,4.492949
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.04930925,55.77696,54.80921,0.645345,0.645345,0,-1,0,0.645345,7.640758,0,0,0,0.04930925,0.6793106,0.645345,0,0,1.012714,3.642246,0,0.6300013,-0.6300013,4.375187,72.91965,0.1558295,0.7098795,0.0394474,0,3.691556
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,51.92613,51.92613,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.712715,3.012245,0,0.6937889,-0.6937889,3.64387,60.73104,0.1558295,0.7250094,0,0,3.012245
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,49.40088,49.40088,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.483592,2.318456,0,1.256876,-1.256876,2.319006,38.65003,0.1558295,1.313435,0,0,2.318456
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,46.89607,46.89607,1.878431,1.008502,0,-1,0,1.008502,0,0,0.8699294,1.057773,0,1.061581,1.008502,0,0,3.880121,1.061581,0,1.061581,-1.061581,1.200002,20,0.1558295,2.066274,0,0,1.061581
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,44.24814,44.24814,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558295,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,42.15228,42.15228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558295,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,40.45515,40.45515,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558295,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,38.75801,38.75801,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558295,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,37.26535,37.26535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558295,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,35.96695,35.96695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558295,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,34.70943,34.70943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558295,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,33.47237,33.47237,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1565355,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,32.46022,32.46022,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1574154,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1072201,33.25032,31.42763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1072201,0,0,1.452632,1.38,2.299654,2.484,1.48722,0,1.48722,5.229269,87.15431,0.157945,0,0.08577611,1.7,2.59122
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4847454,41.96367,33.26789,1.464396,1.464396,1.7,0,0.5202,1.464396,33.10208,0,0,0,0.4847454,0,0,0.2356043,0.2238241,0.8124343,3.822498,0.7085695,0,0.7085695,5.901477,98.35776,0.158619,1.610835,0.3877963,1.7,4.307243
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5278094,47.72191,37.89922,0.4154503,0.4154503,0,-1,0,0.4154503,127.0451,0,0,0,0.5278094,0.4373161,0.4154503,0,0,0.1038648,4.460211,0.09049329,0,0.09049329,5.987327,99.78858,0.1585216,0.4569953,0.4222475,0,4.98802
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7204581,56.98002,42.72481,0.1423362,0.1423362,0,0,0,0.1423362,506.1663,0.557259,0,0,0.7204581,0.1498276,0.1423362,0,0,0.01337148,4.541655,0.01337148,0,0.01337148,6.000012,100,0.1585072,0.1565699,0.5763665,0,5.262113
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.201997,73.77788,46.98809,0.7837768,0.7837768,0,0,0,0.7837768,153.3596,0.3769685,0,0,1.201997,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1585072,0.8621545,0.9615974,0,5.755686
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.29784,81.44014,50.78107,0.2952077,0.2952077,0,0,0,0.2952077,439.636,0.9870945,0,0,1.29784,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1585072,0.3247285,1.038272,0,5.851529
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.076477,79.44025,54.40026,0.8525833,0.8525833,0,0,0,0.8525833,126.2606,0.179021,0,0,1.076477,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1585072,0.9378416,0.8611817,0,5.630166
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.5714618,68.9992,56.70059,0.122946,0.122946,0,-1,0,0.122946,464.807,0.4420449,0,0,0.5714618,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1585072,0.1352406,0.4571694,0,5.125151
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4664027,67.65359,57.71274,0.1421412,0.1421412,0,-1,0,0.1421412,328.1264,0.3167804,0,0,0.4664027,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1585072,0.1563553,0.3731222,0,5.020092
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3414273,65.86906,58.68399,0.08483119,0.08483119,0,-1,0,0.08483119,402.4785,0.2521313,0,0,0.3414273,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1585072,0.0933143,0.2731419,0,4.895116
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.07602366,59.41595,57.88654,0.6566876,0.6566876,0,-1,0,0.6566876,11.57684,0,0,0,0.07602366,0.69125,0.6566876,0,0,0,4.553689,0,0.6152264,-0.6152264,5.351506,89.1916,0.1585072,0.7223563,0.06081893,0,4.629713
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03428837,55.70676,55.03413,1.536778,1.38,0,-1,0,1.38,2.484664,0,0.1567783,0.3104561,0.03428837,1.452632,1.38,0,0,0.6835849,3.938462,0,1.418343,-1.418343,3.856441,64.2739,0.1585072,1.690456,0.02743069,0,3.972751
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,52.16127,52.16127,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.259522,2.520119,0,1.182187,-1.182187,2.610307,43.50503,0.1585072,1.235385,0,0,2.520119
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,49.6258,49.6258,1.399768,1.271036,0,-1,0,1.271036,0,0,0.1287323,0.2687092,0,1.337932,1.271036,0,0,3.573063,1.337932,0,1.337932,-1.337932,1.200002,20,0.1585072,1.539745,0,0,1.337932
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,47.10055,47.10055,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585072,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,44.45261,44.45261,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585072,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,42.35675,42.35675,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585072,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,40.65962,40.65962,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585072,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,38.96249,38.96249,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585072,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,37.46983,37.46983,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585072,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,36.17142,36.17142,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585072,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,34.90368,34.90368,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585072,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,33.66662,33.66662,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1594946,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,32.6647,32.6647,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1604784,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2687122,36.28535,31.6321,1.097857,1.097857,1.7,0,0.5202,1.097857,24.47608,0,0,0,0.2687122,0,0,0.6021433,0.5720362,2.299654,2.484,0.8407484,0,0.8407484,4.615973,76.93272,0.1613077,1.207642,0.2149698,1.7,2.752712
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7105688,46.60097,33.47237,0.4363082,0.4363082,1.147228,0,0.3692934,0.4363082,162.8594,0,0,0,0.7105688,0,0,0.7109203,0.6753743,1.458906,3.240674,1.385943,0,1.385943,5.930793,98.84636,0.1612782,0.479939,0.568455,1.7,3.951242
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.061765,59.4721,38.1037,0.4447182,0.4447182,0,-1,0,0.4447182,238.7502,0.520678,0,0,1.061765,0.4681244,0.4447182,0,0,0.07296287,4.488022,0.07296287,0,0.07296287,6.000012,100,0.161201,0.48919,0.8494123,0,5.549788
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.326358,72.17296,42.95995,0,0,0,0,0,0,0,1.326358,0,0,1.326358,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.161201,0,1.061086,0,5.880046
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.417725,80.44759,47.21301,1.069982,1.069982,0,0,0,1.069982,132.4999,0.2914284,0,0,1.417725,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.161201,1.17698,1.13418,0,5.971414
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.383443,84.47462,51.006,0.1842771,0.1842771,0,0,0,0.1842771,750.7404,1.189467,0,0,1.383443,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.161201,0.2027048,1.106754,0,5.937131
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.276453,85.85722,54.63541,0,0,0,0,0,0,0,1.276453,0,0,1.276453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.161201,0,1.021162,0,5.830142
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.130373,84.22892,56.93574,0.01914788,0.01914788,0,-1,0,0.01914788,5903.386,1.110218,0,0,1.130373,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.161201,0.02106267,0.9042986,0,5.684062
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,0.9479209,80.06239,57.90699,0.4544274,0.4544274,0,-1,0,0.4544274,208.5968,0.4695764,0,0,0.9479209,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.161201,0.4998701,0.7583368,0,5.50161
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.6864308,74.25165,58.89869,0.3916157,0.3916157,0,-1,0,0.3916157,175.2817,0.2742037,0,0,0.6864308,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.161201,0.4307773,0.5491446,0,5.240119
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3368503,65.16493,58.11146,1.747074,1.38,0,-1,0,1.38,24.40944,2.220446E-16,0.367074,0.5417814,0.3368503,1.452632,1.38,0,0,0,4.553689,0,1.115781,-1.115781,4.823875,80.39776,0.161201,1.921781,0.2694803,0,4.890539
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1187129,57.62852,55.26928,0.4404728,0.4404728,0,-1,0,0.4404728,26.95125,0,0,0,0.1187129,0.4636556,0.4404728,0,0,1.239757,3.437908,0,0.3449427,-0.3449427,4.460274,74.33775,0.161201,0.4845201,0.09497035,0,3.556621
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,52.41687,52.41687,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.623027,3.092965,0,0.5485821,-0.5485821,3.882017,64.70016,0.161201,0.5732683,0,0,3.092965
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,49.89161,49.89161,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.232562,2.544383,0,1.035567,-1.035567,2.790434,46.50714,0.161201,1.082167,0,0,2.544383
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,47.32547,47.32547,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.383192,1.508816,0,0.320891,-0.320891,2.452185,40.86967,0.161201,0.3353311,0,0,1.508816
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,44.65709,44.65709,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.739738,1.187925,0,0.06103467,-0.06103467,2.387849,39.79741,0.161201,0.06378123,0,0,1.187925
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,42.56123,42.56123,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.807554,1.126891,0,0.1218956,-0.1218956,2.25936,37.65593,0.161201,0.1273809,0,0,1.126891
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,40.86409,40.86409,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.942993,1.004995,0,0.06157228,-0.06157228,2.194457,36.57421,0.161201,0.06434303,0,0,1.004995
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,39.16696,39.16696,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,4.011407,0.9434226,0,0.09846189,-0.09846189,2.090669,34.84442,0.161201,0.1028927,0,0,0.9434226
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,37.66408,37.66408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.120809,0.8449607,0,0,0,2.090669,34.84442,0.161201,0,0,0,0.8449607
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,36.37589,36.37589,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.120809,0.8449607,0,0.06747995,-0.06747995,2.019539,33.65892,0.161201,0.07051654,0,0,0.8449607
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,35.10816,35.10816,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.195787,0.7774808,0,0.08973477,-0.08973477,1.92495,32.08244,0.161201,0.09377284,0,0,0.7774808
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,33.87109,33.87109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.295492,0.687746,0,0,0,1.92495,32.08244,0.161201,0,0,0,0.687746
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,32.86917,32.86917,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.295492,0.687746,0,0.05162867,-0.05162867,1.870529,31.17542,0.161201,0.05395196,0,0,0.687746
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2061141,35.37578,31.82635,0,0,0,0,0,0,0,0,0,0,0.2061141,0,0,0,0,4.352858,0.6361173,0.2061141,0,0.2061141,2.066066,34.43436,0.1609833,0,0.1648913,0,0.8422315
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5209475,43.07777,33.66662,0.7152075,0.7152075,0,0,0,0.7152075,72.83865,0,0,0,0.5209475,0.75285,0.7152075,0,0,4.146743,0.82162,0,0.2319026,-0.2319026,1.821619,30.36026,0.1609833,0.7867283,0.4167579,0,1.342567
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.072996,59.96574,38.29795,1.285912,1.285912,0,-1,0,1.285912,83.44245,0,2.220446E-16,0.6504019,1.072996,1.353591,1.285912,0,0,4.404413,0.5897174,0,0.280595,-0.280595,1.525846,25.43072,0.1609833,1.414503,0.858397,0,1.662714
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.268226,70.82195,43.16442,0.613389,0.613389,1.7,0,0.5202,0.613389,206.7572,0,0,0,1.268226,0,0,1.086611,1.03228,4.716185,0.3091225,2.300506,0,2.300506,3.708298,61.80484,0.1610892,0.6747279,1.01458,1.7,1.577348
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.373159,79.37273,47.44815,0.5685615,0.5685615,1.558955,0,0.4816947,0.5685615,241.5147,0,0,0,1.373159,0,0,0.9903935,0.9408739,2.415679,2.379578,2.314033,0,2.314033,5.903583,98.39285,0.160906,0.6254176,1.098528,1.7,3.752737
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.411587,85.73447,51.24114,1.056866,1.056866,0,0,0,1.056866,133.5635,0.1974512,0,0,1.411587,1.11249,1.056866,0,0,0.1016456,4.462208,0.1016456,0,0.1016456,6.000012,100,0.160802,1.162552,1.12927,0,5.873795
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.271616,85.99912,54.86033,0.5298437,0.5298437,0,0,0,0.5298437,239.9983,0.7138856,0,0,1.271616,0.5577303,0.5298437,0,0,0,4.553689,0,0,0,6.000012,100,0.160802,0.5828281,1.017293,0,5.825305
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.002279,80.70265,57.16066,1.37894,1.37894,0,-1,0,1.37894,72.68478,0,2.220446E-16,0.1368336,1.002279,1.451515,1.37894,0,0,0,4.553689,0,0.4492361,-0.4492361,5.526475,92.10774,0.160802,1.516834,0.8018234,0,5.555968
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.9282029,79.79147,58.14213,0.6950204,0.6950204,0,-1,0,0.6950204,133.5504,0,0,0,0.9282029,0.7316005,0.6950204,0,0,0.4991512,4.104453,0.1966024,0,0.1966024,5.712989,95.21629,0.1606013,0.7645225,0.7425624,0,5.032656
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.6599635,73.82795,59.11338,0,0,0,-1,0,0,0,0.3574147,0,0,0.6599635,0,0,0,0,0.3025487,4.281395,0.3025487,0,0.3025487,6.000012,100,0.1602934,0,0.5279708,0,4.941359
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4197198,67.26778,58.34661,0.8914641,0.8914641,0,-1,0,0.8914641,47.08207,0,1.110223E-16,0,0.4197198,0.9383832,0.8914641,0,0,0,4.553689,0,0.5186635,-0.5186635,5.453293,90.88803,0.1602934,0.9806105,0.3357758,0,4.973409
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.04830965,56.44662,55.4942,0.6284614,0.6284614,0,-1,0,0.6284614,7.686972,0,1.110223E-16,0,0.04830965,0.6615384,0.6284614,0,0,0.5762928,4.035026,0,0.6132287,-0.6132287,4.806893,80.11472,0.1602934,0.6913075,0.03864772,0,4.083335
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,52.67246,52.67246,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.257658,3.421797,0,0.3101353,-0.3101353,4.479981,74.66621,0.1602934,0.3240913,0,0,3.421797
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,50.11654,50.11654,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.602253,3.111661,0,1.212931,-1.212931,3.20144,53.35722,0.1602934,1.267513,0,0,3.111661
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,47.59128,47.59128,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.949954,1.89873,0,0.966686,-0.966686,2.182463,36.37432,0.1602934,1.010187,0,0,1.89873
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,44.91268,44.91268,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.02405,0.9320442,0,0.1480408,-0.1480408,2.026415,33.77351,0.1602934,0.1547026,0,0,0.9320442
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,42.81682,42.81682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.18854,0.7840035,0,0,0,2.026415,33.77351,0.1602934,0,0,0,0.7840035
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,41.11969,41.11969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.18854,0.7840035,0,0,0,2.026415,33.77351,0.1602934,0,0,0,0.7840035
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,39.39188,39.39188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.18854,0.7840035,0,0,0,2.026415,33.77351,0.1602934,0,0,0,0.7840035
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,37.86855,37.86855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.18854,0.7840035,0,0,0,2.026415,33.77351,0.1602934,0,0,0,0.7840035
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,36.57014,36.57014,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.18854,0.7840035,0,0.1499661,-0.1499661,1.868336,31.13888,0.1602934,0.1567146,0,0,0.7840035
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,35.31263,35.31263,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.355168,0.6340373,0,0.01706761,-0.01706761,1.850346,30.83903,0.1602934,0.01783565,0,0,0.6340373
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,34.10624,34.10624,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.374133,0.6169697,0,0.1882651,-0.1882651,1.651897,27.53156,0.1602934,0.1967371,0,0,0.6169697
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,33.09409,33.09409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.583316,0.4287046,0,0,0,1.651897,27.53156,0.1602934,0,0,0,0.4287046
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1186194,34.08824,32.0615,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,25.621,0,0,0,0.1186194,0,0,1.237023,1.175172,4.583316,0.4287046,1.293791,0,1.293791,2.879295,47.98815,0.1614207,0.5092748,0.0948955,1.7,0.547324
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.1948019,37.29615,33.90176,0.667455,0.667455,1.7,0,0.5202,0.667455,29.18577,0,0,0,0.1948019,0,0,1.032545,0.9809178,3.289525,1.593117,1.17572,0,1.17572,3.99468,66.57787,0.1625409,0.7342004,0.1558415,1.7,1.787918
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1465668,41.14891,38.53309,0,0,0,-1,0,0,0,0,0,0,0.1465668,0,0,0,0,2.113805,2.651264,0.1465668,0,0.1465668,4.133726,68.89529,0.1623925,0,0.1172535,0,2.797831
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1648059,46.46229,43.42002,1.07119,1.07119,0,0,0,1.07119,15.38532,0,2.220446E-16,0,0.1648059,1.127568,1.07119,0,0,1.967238,2.783175,0,0.9627622,-0.9627622,3.118886,51.98132,0.1623925,1.178309,0.1318448,0,2.94798
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2545152,52.56215,47.67307,0,0,0,0,0,0,0,0,0,0,0.2545152,0,0,0,0,3.036974,1.820412,0.2545152,0,0.2545152,3.36034,56.00555,0.1621352,0,0.2036122,0,2.074928
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2355233,56.13018,51.49673,0,0,0,0,0,0,0,0,0,0,0.2355233,0,0,0,0,2.782459,2.049476,0.2355233,0,0.2355233,3.583777,59.72949,0.1618979,0,0.1884186,0,2.284999
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4446517,64.35305,55.09547,0.3294592,0.3294592,0,0,0,0.3294592,134.9641,0,0,0,0.4446517,0.3467992,0.3294592,0,0,2.546936,2.261447,0.09785249,0,0.09785249,3.676608,61.27668,0.1617996,0.3624052,0.3557214,0,2.706099
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3339157,64.34761,57.3958,0.1223839,0.1223839,0,-1,0,0.1223839,272.8428,0,0,0,0.3339157,0.1288251,0.1223839,0,0,2.449083,2.349514,0.2050905,0,0.2050905,3.871174,64.51943,0.1615937,0.1346223,0.2671325,0,2.68343
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2719977,64.04855,58.39772,0.411977,0.411977,0,-1,0,0.411977,66.02255,0,5.551115E-17,0,0.2719977,0.43366,0.411977,0,0,2.243993,2.534096,0,0.1616623,-0.1616623,3.700767,61.67932,0.1615937,0.4531747,0.2175982,0,2.806093
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.06661621,60.70059,59.34853,0,0,0,-1,0,0,0,0,0,0,0.06661621,0,0,0,0,2.423617,2.372433,0.06661621,0,0.06661621,3.763964,62.73262,0.161527,0,0.05329297,0,2.439049
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.08519498,60.29585,58.57153,0,0,0,-1,0,0,0,0,0,0,0.08519498,0,0,0,0,2.357001,2.432388,0.08519498,0,0.08519498,3.844788,64.07967,0.1614417,0,0.06815598,0,2.517583
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.05957661,56.92818,55.74979,0.4045033,0.4045033,0,-1,0,0.4045033,14.72834,0,0,0,0.05957661,0.4257929,0.4045033,0,0,2.271806,2.509063,0,0.3662163,-0.3662163,3.458762,57.64591,0.1614417,0.4449536,0.04766129,0,2.56864
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,52.9076,52.9076,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.678713,2.142847,0,0.916412,-0.916412,2.492779,41.54623,0.1614417,0.9576505,0,0,2.142847
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,50.37213,50.37213,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.696949,1.226435,0,0.4488011,-0.4488011,2.019701,33.66161,0.1614417,0.4689972,0,0,1.226435
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,47.84687,47.84687,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,4.195617,0.777634,0,0.4721683,-0.4721683,1.521991,25.36647,0.1614417,0.4934159,0,0,0.777634
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,45.16827,45.16827,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.720248,0.3054657,0,0.01180542,-0.01180542,1.509547,25.15907,0.1614417,0.01233667,0,0,0.3054657
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,43.04174,43.04174,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.733365,0.2936603,0,0.09057722,-0.09057722,1.414071,23.5678,0.1614417,0.0946532,0,0,0.2936603
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,41.34461,41.34461,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.834006,0.2030831,0,0.1335789,-0.1335789,1.273266,21.22106,0.1614417,0.1395899,0,0,0.2030831
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,39.62703,39.62703,0.1352037,0.06602896,0,-1,0,0.06602896,0,0,0.06917469,0.08269506,0,0.06950417,0.06602896,0,0,4.982428,0.06950417,0,0.06950417,-0.06950417,1.200002,20,0.1614417,0.148724,0,0,0.06950417
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,38.1037,38.1037,0.01066179,0,0,-1,0,0,0,0,0.01066179,0.01172797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1614417,0.01172797,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,36.80529,36.80529,0.1050734,0,0,-1,0,0,0,0,0.1050734,0.1155808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1614417,0.1155808,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,35.50688,35.50688,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1614417,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,34.33116,34.33116,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1621979,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,33.32924,33.32924,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1632084,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2137227,35.95959,32.26597,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.21038,0,0,0,0.2137227,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9539565,0,0.9539565,4.706267,78.43763,0.1640701,1.012887,0.1709782,1.7,2.681497
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3887745,41.04006,34.10624,0.2482682,0.2482682,1.274534,0,0.4040476,0.2482682,156.5946,0,0,0,0.3887745,0,0,1.026265,0.974952,1.363727,3.326335,1.363727,0,1.363727,6.000012,100,0.1642741,0.273095,0.3110196,1.7,3.71511
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5133089,48.34979,38.75801,0.2940452,0.2940452,0,-1,0,0.2940452,174.568,0.2037877,0,0,0.5133089,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1642741,0.3234497,0.4106472,0,5.066998
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5577442,54.4978,43.64494,0.2268917,0.2268917,0,0,0,0.2268917,245.8195,0.3189108,0,0,0.5577442,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1642741,0.2495809,0.4461954,0,5.111433
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4477189,56.77509,47.92867,0,0,0,0,0,0,0,0.4477189,0,0,0.4477189,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1642741,0,0.3581751,0,5.001408
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6054881,64.33659,51.73188,1.393656,1.393656,0.8184428,0,0.2795349,1.393656,43.44601,0,0,0,0.6054881,0.6054881,0.5752137,0,0,0,4.553689,0,0,0,6.000012,100,0.1642741,1.533022,0.4843905,1.7,5.159177
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7448581,71.66476,55.3204,0.3227205,0.3227205,0,0,0,0.3227205,230.806,0.4051523,0,0,0.7448581,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1642741,0.3549925,0.5958865,0,5.298547
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8045661,75.82956,57.62072,0.1966204,0.1966204,0,-1,0,0.1966204,409.1978,0.5975974,0,0,0.8045661,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1642741,0.2162824,0.6436529,0,5.358255
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6248417,72.38592,58.6022,0,0,0,-1,0,0,0,0.6248417,0,0,0.6248417,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1642741,0,0.4998734,0,5.178531
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.2881099,65.62605,59.57345,0.9932522,0.9932522,0,-1,0,0.9932522,29.00672,0,1.110223E-16,0,0.2881099,1.045529,0.9932522,0,0,0,4.553689,0,0.7574188,-0.7574188,5.201622,86.69353,0.1642741,1.092577,0.2304879,0,4.841799
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07201269,60.26386,58.80667,0,0,0,-1,0,0,0,0,0,0,0.07201269,0,0,0,0,0.8415764,3.79627,0.07201269,0,0.07201269,5.26994,87.83215,0.164203,0,0.05761015,0,3.868283
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03658008,56.67656,55.95426,0,0,0,-1,0,0,0,0,0,0,0.03658008,0,0,0,0,0.7695637,3.861082,0.03658008,0,0.03658008,5.304643,88.41054,0.164167,0,0.02926406,0,3.897662
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,53.13253,53.13253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7329836,3.894004,0,0,0,5.304643,88.41054,0.164167,0,0,0,3.894004
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,50.60727,50.60727,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7329836,3.894004,0,0.4926769,-0.4926769,4.785316,79.7551,0.164167,0.5148473,0,0,3.894004
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,48.05135,48.05135,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.280402,3.401327,0,0.09426545,-0.09426545,4.685951,78.09903,0.164167,0.0985074,0,0,3.401327
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,45.37274,45.37274,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.385142,3.307061,0,0.2096908,-0.2096908,4.464918,74.41515,0.164167,0.2191269,0,0,3.307061
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,43.21555,43.21555,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.618132,3.097371,0,0.1948908,-0.1948908,4.259485,70.99127,0.164167,0.2036609,0,0,3.097371
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,41.54908,41.54908,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.834677,2.90248,0,0.08165427,-0.08165427,4.173414,69.55676,0.164167,0.08532871,0,0,2.90248
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,39.82128,39.82128,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.925404,2.820826,0,0.07700191,-0.07700191,4.092247,68.20397,0.164167,0.08046699,0,0,2.820826
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,38.26728,38.26728,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,2.010962,2.743824,0,0.02764158,-0.02764158,4.06311,67.71836,0.164167,0.02888545,0,0,2.743824
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,36.97909,36.97909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.041674,2.716182,0,0,0,4.06311,67.71836,0.164167,0,0,0,2.716182
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,35.71135,35.71135,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.041674,2.716182,0,0.2129476,-0.2129476,3.838643,63.97726,0.164167,0.2225302,0,0,2.716182
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,34.50496,34.50496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.278283,2.503234,0,0,0,3.838643,63.97726,0.164167,0,0,0,2.503234
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,33.50304,33.50304,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.278283,2.503234,0,0.08073225,-0.08073225,3.753544,62.55894,0.164167,0.0843652,0,0,2.503234
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2357079,36.54855,32.46022,0,0,0,0,0,0,0,0,0,0,0.2357079,0,0,0,0,2.367985,2.422502,0.2357079,0,0.2357079,3.977156,66.2858,0.163935,0,0.1885664,0,2.65821
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6105176,45.50119,34.30048,0,0,0,0,0,0,0,0,0,0,0.6105176,0,0,0,0,2.132277,2.634639,0.6105176,0,0.6105176,4.556344,75.93891,0.1633371,0,0.4884141,0,3.245157
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9480735,57.82991,38.96249,0.7060984,0.7060984,0,-1,0,0.7060984,134.2693,0,0,0,0.9480735,0.7432615,0.7060984,0,0,1.52176,3.184105,0.204812,0,0.204812,4.750646,79.17727,0.1631374,0.7767082,0.7584588,0,4.132179
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.165844,68.92678,43.84941,1.411072,1.411072,1.55462,0,0.4805113,1.411072,82.62119,0,0,0,1.165844,0,0,0.1435483,0.1363709,1.316948,3.368436,1.302215,0,1.302215,5.986035,99.76706,0.1639084,1.552179,0.9326754,1.7,4.53428
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.28466,77.55891,48.10247,0.4328931,0.4328931,0,0,0,0.4328931,296.7615,0.8142506,0,0,1.28466,0.4556769,0.4328931,0,0,0.01473259,4.54043,0.01473259,0,0.01473259,6.000012,100,0.1638941,0.4761824,1.027728,0,5.82509
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.383711,85.71168,51.90568,0,0,0,0,0,0,0,1.383711,0,0,1.383711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1638941,0,1.106968,0,5.937399
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.348705,89.49988,55.52487,0.1332698,0.1332698,0,0,0,0.1332698,1012.011,1.208421,0,0,1.348705,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1638941,0.1465968,1.078964,0,5.902394
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.196933,87.44762,57.79453,0,0,0,-1,0,0,0,1.196933,0,0,1.196933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1638941,0,0.9575464,0,5.750622
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,0.9708145,81.80569,58.80667,0.02926473,0.02926473,0,-1,0,0.02926473,3317.354,0.9400096,0,0,0.9708145,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1638941,0.0321912,0.7766516,0,5.524504
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.5795122,72.54612,59.74725,0.6147407,0.6147407,0,-1,0,0.6147407,94.26939,0,0,0,0.5795122,0.6470954,0.6147407,0,0,0,4.553689,0,0.0675832,-0.0675832,5.928773,98.81268,0.1638941,0.6762148,0.4636098,0,5.133201
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.401149,67.54427,59.00092,0.3300629,0.3300629,0,-1,0,0.3300629,121.5372,0,0,0,0.401149,0.3474346,0.3300629,0,0,0.07509245,4.486106,0.05371441,0,0.05371441,5.979731,99.66199,0.163842,0.3630691,0.3209192,0,4.887255
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.05882123,57.35624,56.18941,0.942886,0.942886,0,-1,0,0.942886,6.238425,0,0,0,0.05882123,0.9925116,0.942886,0,0,0.02137804,4.534449,0,0.9336904,-0.9336904,4.995535,83.25875,0.163842,1.037175,0.04705699,0,4.59327
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,53.36767,53.36767,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.058812,3.600758,0,0.2192589,-0.2192589,4.764416,79.40677,0.163842,0.2291256,0,0,3.600758
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,50.8322,50.8322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.302433,3.381499,0,0,0,4.764416,79.40677,0.163842,0,0,0,3.381499
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,48.27627,48.27627,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.302433,3.381499,0,0.386551,-0.386551,4.356955,72.61578,0.163842,0.4039458,0,0,3.381499
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,45.60789,45.60789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.731934,2.994948,0,0,0,4.356955,72.61578,0.163842,0,0,0,2.994948
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,43.45069,43.45069,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.731934,2.994948,0,0.04721067,-0.04721067,4.307191,71.78637,0.163842,0.04933515,0,0,2.994948
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,41.75356,41.75356,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.78439,2.947738,0,0.01284892,-0.01284892,4.293647,71.56064,0.163842,0.01342712,0,0,2.947738
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,40.02575,40.02575,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.798667,2.934889,0,0.1377121,-0.1377121,4.148486,69.14129,0.163842,0.1439092,0,0,2.934889
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,38.47175,38.47175,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.95168,2.797177,0,0.1430602,-0.1430602,3.997687,66.62798,0.163842,0.1494979,0,0,2.797177
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,37.18356,37.18356,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.110636,2.654116,0,0.02047108,-0.02047108,3.976108,66.26834,0.163842,0.02139228,0,0,2.654116
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,35.91583,35.91583,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.133382,2.633645,0,0.1392573,-0.1392573,3.829318,63.82185,0.163842,0.1455239,0,0,2.633645
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,34.70943,34.70943,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.288112,2.494388,0,0.1712641,-0.1712641,3.64879,60.81305,0.163842,0.178971,0,0,2.494388
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,33.72796,33.72796,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.478405,2.323124,0,0.09346418,-0.09346418,3.55027,59.17105,0.163842,0.09767007,0,0,2.323124
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1221876,34.79204,32.69537,0,0,0,0,0,0,0,0,0,0,0.1221876,0,0,0,0,2.582255,2.22966,0.1221876,0,0.1221876,3.666188,61.103,0.1637236,0,0.09775008,0,2.351847
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4531699,42.70297,34.53563,0.5720415,0.5720415,0,0,0,0.5720415,79.21976,0,1.110223E-16,0,0.4531699,0.602149,0.5720415,0,0,2.460067,2.339629,0,0.1489791,-0.1489791,3.50915,58.48571,0.1637236,0.6292457,0.3625359,0,2.792799
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,0.9793617,58.80795,39.18741,0.7112912,0.7112912,0,-1,0,0.7112912,137.6879,0,0,0,0.9793617,0.7487276,0.7112912,0,0,2.625599,2.19065,0.2306341,0,0.2306341,3.727948,62.13235,0.1635006,0.7824203,0.7834893,0,3.170011
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.205874,70.24043,44.05389,0.6135792,0.6135792,0,0,0,0.6135792,196.5311,0,0,0,1.205874,0.6458728,0.6135792,0,0,2.394965,2.39822,0.5600009,0,0.5600009,4.259212,70.98672,0.1629616,0.6749371,0.9646989,0,3.604094
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.31746,78.84322,48.33761,0.03009126,0.03009126,0,0,0,0.03009126,4378.214,0,0,0,1.31746,0.03167501,0.03009126,0,0,1.834964,2.902221,1.285785,0,1.285785,5.479014,91.31673,0.1617375,0.03310039,1.053968,0,4.219681
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.316747,83.78088,52.09993,0.3883257,0.3883257,0,0,0,0.3883257,339.0832,0.3588035,0,0,1.316747,0.4087639,0.3883257,0,0,0.5491797,4.059427,0.5491797,0,0.5491797,6.000012,100,0.1612202,0.4271583,1.053398,0,5.376174
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.24739,86.32371,55.69867,0.1989984,0.1989984,0,0,0,0.1989984,626.8341,1.037918,0,0,1.24739,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1612202,0.2188983,0.9979119,0,5.801079
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.280322,90.52353,57.999,0.7156128,0.7156128,0,-1,0,0.7156128,178.9127,0.5270455,0,0,1.280322,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1612202,0.7871741,1.024258,0,5.834011
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8277755,78.05267,59.00092,0.782468,0.782468,0,-1,0,0.782468,105.7903,0.004124985,0,0,0.8277755,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1612202,0.8607148,0.6622204,0,5.381464
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6277842,73.99709,59.9824,0.5927422,0.5927422,0,-1,0,0.5927422,105.9118,0.003845024,0,0,0.6277842,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1612202,0.6520164,0.5022274,0,5.181473
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1671814,62.61323,59.17472,0.0005042672,0.0005042672,0,-1,0,0.0005042672,33153.34,0.1666506,0,0,0.1671814,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1612202,0.0005546939,0.1337451,0,4.72087
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.04821338,57.37083,56.41433,0,0,0,-1,0,0,0,0.04821338,0,0,0.04821338,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612202,0,0.0385707,0,4.601902
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,53.62326,53.62326,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1612202,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,51.06734,51.06734,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1612202,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,48.51141,48.51141,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1612202,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,45.80214,45.80214,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1612202,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,43.67561,43.67561,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1612202,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,41.97848,41.97848,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1612202,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,40.26089,40.26089,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1612202,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,38.70689,38.70689,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1612202,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,37.37782,37.37782,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1612202,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,36.11008,36.11008,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1612202,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,34.90368,34.90368,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1612202,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,33.93243,33.93243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1612202,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07796351,34.2331,32.89984,0.5990035,0.5990035,0,0,0,0.5990035,13.01554,0,1.110223E-16,0,0.07796351,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5525665,-0.5525665,3.057581,50.95958,0.1612202,0.6589038,0.06237081,0,2.392784
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3641314,41.26399,34.76055,0,0,0,0,0,0,0,0,0,0,0.3641314,0,0,0,0,3.101595,1.762254,0.3641314,0,0.3641314,3.403026,56.71699,0.160879,0,0.2913051,0,2.126385
